Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.683993,2.683993,0,-1,0,2.683993,0,0,4.440892E-16,0,0,2.825256,2.683993,0,0,25.06911,7.036776,0,2.825256,-2.825256,12.23935,31.38288,0.1956869,2.952392,0,0,7.036776
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.215685,1.215685,0,-1,0,1.215685,0,0,0,0,0,1.279668,1.215685,0,0,28.20829,4.21152,0,1.279668,-1.279668,10.89046,27.9242,0.1956869,1.337253,0,0,4.21152
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05287088,0.05287088,0,-1,0,0.05287088,0,0,6.938894E-18,0,0,0.05565356,0.05287088,0,0,29.63014,2.931852,0,0.05565356,-0.05565356,10.83179,27.77378,0.1956869,0.05815797,0,0,2.931852
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.005427,2.732389,0,-1,0,2.732389,0,0,0.2730385,0.5735812,0,2.876199,2.732389,0,0,29.69198,2.876199,0,2.876199,-2.876199,7.800015,20,0.1956869,3.30597,0,0,2.876199
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.061541,0,0,-1,0,0,0,0,1.061541,1.167695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956869,1.167695,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.386432,0,0,-1,0,0,0,0,1.386432,1.525075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956869,1.525075,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.404605,2.404605,11.20461,0,3.170765,2.404605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957721,2.645066,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.193791,2.193791,10.99379,0,3.117429,2.193791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1958496,2.413171,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.492634,1.492634,10.29263,0,2.940036,1.492634,118.6668,0,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.195858,1.641897,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,8.057366,8.057366,10.307,0,2.943671,8.057366,45.52922,0,0,0,3.668456,0,0,2.249635,2.137153,6.036492,24.16614,5.805609,0,5.805609,38.78104,99.43837,0.1959181,8.863104,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.493609,4.493609,0,-1,0,4.493609,159.5593,2.208972,0,0,7.169971,4.730115,4.493609,0,0,0.2308835,29.39118,0.2308835,0,0.2308835,39.00008,100,0.1959124,4.94297,5.735977,0,36.56115
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4518128,0.4518128,0,0,0,0.4518128,1531.275,6.442905,0,0,6.918497,0.4755925,0.4518128,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,0.4969941,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,12.25162,12.25162,3.891617,0,1.320579,12.25162,85.3019,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,13.47678,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.128867,3.128867,0,0,0,3.128867,366.4167,8.171147,0,0,11.46469,3.293544,3.128867,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,3.441754,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.889132,4.889132,0,0,0,4.889132,195.1407,4.394234,0,0,9.540689,5.146455,4.889132,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,5.378046,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,7.491532,7.491532,0,-1,0,7.491532,128.6289,1.750455,0,0,9.636278,7.885823,7.491532,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,8.240685,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.652419,1.652419,0,0,0,1.652419,425.8857,5.298028,0,0,7.037416,1.739388,1.652419,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,1.817661,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,17.05866,17.05866,11.55871,0,3.260353,17.05866,33.93831,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1959124,18.76452,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.931288,5.931288,0,0,0,5.931288,55.24373,0,8.881784E-16,0,3.276665,6.243461,5.931288,0,0,0,29.59898,0,2.966796,-2.966796,35.8728,91.98135,0.1959124,6.524416,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,15.19153,15.19153,12,0,3.372,15.19153,3.259932,0,0,0,0.4952337,3.35951,3.191535,0,0,3.29644,26.63218,0,2.864277,-2.864277,32.85359,84.2398,0.1959124,16.71069,0.396187,12,27.12742
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.829746,6.829746,0,-1,0,6.829746,0,0,8.881784E-16,0,0,7.189207,6.829746,0,0,6.47897,23.76791,0,7.189207,-7.189207,25.2755,64.80884,0.1959124,7.512721,0,0,23.76791
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,6.620157,6.620157,0,-1,0,6.620157,0,0,8.881784E-16,0,0,6.968586,6.620157,0,0,14.46698,16.5787,0,6.968586,-6.968586,17.92996,45.97417,0.1959124,7.282173,0,0,16.5787
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.649292,5.649292,0,-1,0,5.649292,0,0,8.881784E-16,0,0,5.946623,5.649292,0,0,22.20985,9.610112,0,5.946623,-5.946623,11.66167,29.90166,0.1959124,6.214221,0,0,9.610112
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.11691,1.11691,0,-1,0,1.11691,0,0,2.220446E-16,0,0,1.175695,1.11691,0,0,28.81721,3.663489,0,1.175695,-1.175695,10.42238,26.724,0.1959124,1.228601,0,0,3.663489
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8988397,0.8988397,0,-1,0,0.8988397,0,0,1.110223E-16,0,0,0.9461471,0.8988397,0,0,30.12354,2.487794,0,0.9461471,-0.9461471,9.425055,24.16676,0.1959124,0.9887237,0,0,2.487794
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.121039,1.464565,0,-1,0,1.464565,0,0,0.6564739,0.8685778,0,1.541647,1.464565,0,0,31.17481,1.541647,0,1.541647,-1.541647,7.800015,20,0.1959124,2.333143,0,0,1.541647
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.090607,0,0,-1,0,0,0,0,1.090607,1.199668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959124,1.199668,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959124,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.566244,0,0,-1,0,0,0,0,1.566244,1.722869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959124,1.722869,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.691986,0,0,-1,0,0,0,0,2.691986,2.961185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959124,2.961185,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.774832,1.774832,10.57483,0,3.011432,1.774832,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959746,1.952315,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.374474,0.374474,9.174474,0,2.657142,0.374474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959869,0.4119214,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1959336,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,9.578979,9.578979,10.2524,0,2.929858,9.578979,52.03828,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1959864,10.53688,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,13.5412,8.36,0,-1,0,8.36,86.7452,0,5.181204,6.535324,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1959864,14.89532,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,9.078856,9.078856,3,0,1.095,9.078856,96.13309,0.5397621,0,0,8.727784,6.398795,6.078855,0,0,1.789227,27.98867,1.789227,0,1.789227,39.00008,100,0.1959422,9.986741,6.982227,12,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.694131,4.694131,0,0,0,4.694131,182.0329,3.603673,0,0,8.544863,4.94119,4.694131,0,0,0,29.59898,0,0,0,39.00008,100,0.1959422,5.163544,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,14.45618,14.45618,6.096178,0,1.878333,14.45618,67.74997,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959422,15.9018,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.882635,1.882635,0,0,0,1.882635,495.7138,7.35076,0,0,9.332481,1.981721,1.882635,0,0,0,29.59898,0,0,0,39.00008,100,0.1959422,2.070899,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.125417,3.125417,0,-1,0,3.125417,337.8041,7.267874,0,0,10.55779,3.289913,3.125417,0,0,0,29.59898,0,0,0,39.00008,100,0.1959422,3.437959,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,7.064143,7.064143,0,0,0,7.064143,85.40131,0,8.881784E-16,0,6.032871,7.43594,7.064143,0,0,0,29.59898,0,1.403069,-1.403069,37.52111,96.20779,0.1959422,7.770557,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.519402,5.519402,0,0,0,5.519402,73.6603,0,0,0,4.065608,5.809897,5.519402,0,0,1.558966,28.19591,0,1.744289,-1.744289,35.68247,91.49333,0.1959422,6.071342,3.252486,0,32.26152
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,16.09538,16.09538,12,0,3.372,16.09538,17.13332,0,0,0,2.757674,4.310928,4.095382,0,0,3.497065,26.45162,0,1.553255,-1.553255,34.0452,87.2952,0.1959422,17.70492,2.206139,12,29.20929
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,5.222904,24.89837,0.4824807,0,0.4824807,34.50292,88.46884,0.1959302,0,0.3859846,0,25.38085
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,7.183757,7.183757,0,-1,0,7.183757,0,0,8.881784E-16,0,0,7.56185,7.183757,0,0,4.740423,25.3326,0,7.56185,-7.56185,26.53203,68.03071,0.1959302,7.902133,0,0,25.3326
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14248,17.77075,0,0,0,26.53203,68.03071,0.1959302,0,0,0,17.77075
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,8.050516,8.050516,0,-1,0,8.050516,0,0,1.776357E-15,0.4955682,0,8.474228,8.050516,0,0,13.14248,17.77075,0,8.474228,-8.474228,17.59941,45.1266,0.1959302,8.855568,0,0,17.77075
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55829,9.29652,0,0,0,17.59941,45.1266,0.1959302,0,0,0,9.29652
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.518641,1.518641,0,-1,0,1.518641,0,0,0,0,0,1.598569,1.518641,0,0,22.55829,9.29652,0,1.598569,-1.598569,15.91437,40.80599,0.1959302,1.670505,0,0,9.29652
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.697033,1.697033,0,-1,0,1.697033,0,0,0,0,0,1.78635,1.697033,0,0,24.33447,7.697951,0,1.78635,-1.78635,14.03139,35.97785,0.1959302,1.866736,0,0,7.697951
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.158219,2.158219,0,-1,0,2.158219,0,0,4.440892E-16,0,0,2.271809,2.158219,0,0,26.31931,5.911601,0,2.271809,-2.271809,11.63669,29.83761,0.1959302,2.374041,0,0,5.911601
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.8141735,0.8141735,0,-1,0,0.8141735,0,0,1.110223E-16,0,0,0.8570247,0.8141735,0,0,28.84354,3.639791,0,0.8570247,-0.8570247,10.73331,27.52125,0.1959302,0.8955908,0,0,3.639791
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79579,2.782767,0,0,0,10.73331,27.52125,0.1959302,0,0,0,2.782767
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79579,2.782767,0,0,0,10.73331,27.52125,0.1959302,0,0,0,2.782767
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7958566,0.7958566,0,0,0,0.7958566,0,0,1.110223E-16,0,0,0.8377438,0.7958566,0,0,29.79579,2.782767,0,0.8377438,-0.8377438,9.85025,25.257,0.1959302,0.8754423,0,0,2.782767
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3947653,0.3947653,0,0,0,0.3947653,0,0,5.551115E-17,0,0,0.4155424,0.3947653,0,0,30.72662,1.945023,0,0.4155424,-0.4155424,9.41223,24.13387,0.1959302,0.4342418,0,0,1.945023
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,7.245086,7.245086,12,0,3.372,7.245086,9.06577,0,0,0,0.6568229,0,0,4.754914,4.517169,31.18833,1.529481,5.173991,0,5.173991,14.32071,36.71969,0.1959931,7.969594,0.5254583,12,2.186303
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.349728,2.349728,11.14973,0,3.156881,2.349728,47.06418,0,0,0,1.10588,0,0,8.8,8.36,26.01434,6.186073,9.46588,0,9.46588,23.30083,59.7456,0.1960479,2.5847,0.8847041,12,7.291953
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,16.54846,14.70537,2.450832,0,2.450832,25.62589,65.70729,0.1959874,0,1.960666,0,17.1562
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,14.09763,16.91111,4.113072,0,4.113072,29.5279,75.7124,0.195886,0,3.290458,0,21.02419
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.745504,2.745504,0,0,0,2.745504,195.0359,0,0,0,5.354717,2.890004,2.745504,0,0,9.984555,20.61288,2.464714,0,2.464714,31.86613,81.70786,0.1958253,3.020054,4.283774,0,25.9676
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,7.519842,22.83112,4.860001,0,4.860001,36.47673,93.52989,0.1957057,0,3.888,0,27.69112
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,1.919753,0,0,4.579594,0,0,0,0,2.659841,27.20512,2.659841,0,2.659841,39.00008,100,0.1956403,0,3.663675,0,31.78472
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.552856,3.552856,0,-1,0,3.552856,63.87677,0,4.440892E-16,0,2.26945,3.739849,3.552856,0,0,0,29.59898,0,1.470399,-1.470399,37.45014,96.02581,0.1956403,3.908142,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,7.574903,7.574903,0,0,0,7.574903,39.91048,0,0,0,3.02318,7.973582,7.574903,0,0,1.633776,28.12858,0,4.950402,-4.950402,32.23196,82.64588,0.1956403,8.332393,2.418544,0,31.15176
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,14.28519,14.28519,12,0,3.372,14.28519,6.91576,0,0,0,0.9879296,2.405466,2.285193,0,0,7.134223,23.17818,0,1.417537,-1.417537,30.73775,78.81458,0.1956403,15.71371,0.7903437,12,24.16611
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.683975,5.683975,12,0,3.372,5.683975,27.40449,8.881784E-16,0,0,1.557665,0,0,6.316025,6.000224,8.709264,21.76064,7.557888,0,7.557888,37.90779,97.19926,0.1957298,6.252373,1.246132,12,23.31831
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,7.106216,7.106216,0,0,0,7.106216,5.247437,0,0,0,0.3728942,7.480227,7.106216,0,0,1.151376,28.56274,0,7.107333,-7.107333,30.416,77.98959,0.1957298,7.816837,0.2983153,0,28.93563
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.026607,2.026607,0,-1,0,2.026607,0,0,0,0,0,2.13327,2.026607,0,0,9.048412,21.45541,0,2.13327,-2.13327,28.16734,72.22379,0.1957298,2.229268,0,0,21.45541
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.618148,1.618148,0,-1,0,1.618148,0,0,2.220446E-16,0,0,1.703314,1.618148,0,0,11.41871,19.32214,0,1.703314,-1.703314,26.37189,67.62009,0.1957298,1.779963,0,0,19.32214
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,9.19565,8.36,0,-1,0,8.36,0,0,0.8356499,1.755215,0,8.8,8.36,0,0,13.31128,17.61882,0,8.8,-8.8,17.09587,43.83548,0.1957298,10.11522,0,0,17.61882
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.454786,1.454786,0,-1,0,1.454786,0,0,2.220446E-16,0,0,1.531354,1.454786,0,0,23.08906,8.818823,0,1.531354,-1.531354,15.48168,39.69654,0.1957298,1.600265,0,0,8.818823
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.9542435,0.9542435,0,-1,0,0.9542435,0,0,1.110223E-16,0,0,1.004467,0.9542435,0,0,24.79057,7.287469,0,1.004467,-1.004467,14.42288,36.98167,0.1957298,1.049668,0,0,7.287469
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.196942,3.196942,0,-1,0,3.196942,0,0,0,0,0,3.365202,3.196942,0,0,25.90664,6.283002,0,3.365202,-3.365202,10.87565,27.88622,0.1957298,3.516636,0,0,6.283002
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64575,2.9178,0,0,0,10.87565,27.88622,0.1957298,0,0,0,2.9178
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64575,2.9178,0,0,0,10.87565,27.88622,0.1957298,0,0,0,2.9178
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.650798,2.650798,0,-1,0,2.650798,0,0,0,0.1439677,0,2.790313,2.650798,0,0,29.64575,2.9178,0,2.790313,-2.790313,7.934398,20.34457,0.1957298,2.915877,0,0,2.9178
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7461,0.1274864,0,0,0,7.934398,20.34457,0.1957298,0,0,0,0.1274864
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.08742189,0.08742189,0,0,0,0.08742189,0,0,1.387779E-17,0,0,0.09202304,0.08742189,0,0,32.7461,0.1274864,0,0.09202304,-0.09202304,7.837397,20.09585,0.1957298,0.09616408,0,0,0.1274864
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.777294,3.777294,12,0,3.372,3.777294,0,0,0,0,0,0,0,8.222706,7.811571,32.84835,0.03546335,7.811571,0,7.811571,15.2481,39.09763,0.1958279,4.155024,0,12,0.03546335
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,8.514655,8.514655,12,0,3.372,8.514655,15.08562,0,0,0,1.284489,0,0,3.485344,3.311077,25.03678,7.065877,4.595566,0,4.595566,19.60784,50.27641,0.1958809,9.366121,1.027591,12,8.350366
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.564889,2.564889,11.36489,0,3.211317,2.564889,162.065,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,20.44121,11.20189,12.51679,0,12.51679,31.48231,80.72371,0.1958683,2.821378,3.325431,12,15.35868
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,11.78465,8.36,0,-1,0,8.36,60.21177,0,3.424649,4.603114,5.033704,8.8,8.36,0,0,7.924425,22.467,0,3.766296,-3.766296,27.51228,70.54417,0.1958683,12.96311,4.026963,0,27.5007
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,9.524323,9.524323,12,0,3.372,9.524323,75.30724,0,0,0,7.172504,0,0,2.475677,2.351893,12.1092,18.7007,9.524398,0,9.524398,36.54792,93.71243,0.1959514,10.47676,5.738004,12,25.8732
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.734709,2.734709,0,0,0,2.734709,254.5702,1.498313,0,0,6.961754,2.878641,2.734709,0,0,2.5848,27.27266,2.5848,0,2.5848,39.00008,100,0.1958881,3.00818,5.569404,0,34.23441
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.918296,7.918296,3,0,1.095,7.918296,99.62687,2.711597,0,0,7.888751,5.177154,4.918296,0,0,0,29.59898,0,0,0,39.00008,100,0.1958881,8.710126,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,16.70221,16.70221,10.78088,0,3.063562,16.70221,37.31831,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1958881,18.37243,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,10.69157,8.36,0,-1,0,8.36,89.49377,0,2.331571,3.400728,7.481679,8.8,8.36,0,0,0,29.59898,0,1.318321,-1.318321,37.61045,96.43684,0.1958881,11.76073,5.985343,0,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,7.209471,7.209471,0,0,0,7.209471,103.5612,0,0,0,7.466211,7.588917,7.209471,0,0,1.464801,28.28066,0,0.1227054,-0.1227054,37.4811,96.1052,0.1958881,7.930418,5.972969,0,35.74687
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.940478,7.940478,4.838918,0,1.560246,7.940478,61.28019,2.220446E-16,0,0,4.865941,3.2648,3.10156,0,0,1.60114,28.15795,1.60114,0,1.60114,39.00008,100,0.1959023,8.734526,3.892752,12,33.02389
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6462638,0.6462638,0,0,0,0.6462638,314.4568,1.351943,0,0,2.03222,0.6802776,0.6462638,0,0,0,29.59898,0,0,0,39.00008,100,0.1959023,0.7108901,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,15.90798,15.90798,12,0,3.372,15.90798,2.983195,0,0,0,0.474566,4.113661,3.907978,0,0,0,29.59898,0,3.639095,-3.639095,35.16413,90.16427,0.1959023,17.49878,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.459116,3.459116,0,-1,0,3.459116,0,0,4.440892E-16,0,0,3.641175,3.459116,0,0,4.043439,25.95988,0,3.641175,-3.641175,31.326,80.32291,0.1959023,3.805028,0,0,25.95988
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.493247,3.493247,0,-1,0,3.493247,0,0,4.440892E-16,0,0,3.677102,3.493247,0,0,8.089189,22.31871,0,3.677102,-3.677102,27.44999,70.38446,0.1959023,3.842572,0,0,22.31871
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,6.067037,6.067037,0,-1,0,6.067037,0,0,8.881784E-16,0,0,6.386355,6.067037,0,0,12.17486,18.64161,0,6.386355,-6.386355,20.71819,53.12344,0.1959023,6.673741,0,0,18.64161
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.326002,2.326002,0,-1,0,2.326002,0,0,4.440892E-16,0,0,2.448424,2.326002,0,0,19.27081,12.25525,0,2.448424,-2.448424,18.13732,46.50586,0.1959023,2.558603,0,0,12.25525
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.146162,1.146162,0,-1,0,1.146162,0,0,2.220446E-16,0,0,1.206486,1.146162,0,0,21.99128,9.806828,0,1.206486,-1.206486,16.86557,43.24497,0.1959023,1.260778,0,0,9.806828
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.186372,4.186372,0,-1,0,4.186372,0,0,8.881784E-16,0,0,4.406708,4.186372,0,0,23.33182,8.600342,0,4.406708,-4.406708,12.22049,31.33454,0.1959023,4.60501,0,0,8.600342
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.674856,3.674856,0,-1,0,3.674856,0,0,4.440892E-16,0.05838951,0,3.86827,3.674856,0,0,28.22816,4.193634,0,3.86827,-3.86827,8.14298,20.87939,0.1959023,4.042342,0,0,4.193634
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.352842,0.3090961,0,-1,0,0.3090961,0,0,1.043746,1.17903,0,0.3253643,0.3090961,0,0,32.52624,0.3253643,0,0.3253643,-0.3253643,7.800015,20,0.1959023,1.488126,0,0,0.3253643
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.702679,0,0,-1,0,0,0,0,1.702679,1.872947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959023,1.872947,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.901009,0,0,-1,0,0,0,0,3.901009,4.29111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959023,4.29111,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3245186,0.3245186,9.124518,0,2.644503,0.3245186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959128,0.3569705,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.241767,3.241767,12,0,3.372,3.241767,0,0,0,0,0,0,0,8.758233,8.320321,24.52775,7.524,8.320321,0,8.320321,23.62436,60.57515,0.1960165,3.565944,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.20743,15.01229,10.481,0,10.481,33.56751,86.07037,0.1959637,0,1.696804,12,17.13329
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,6.383243,6.383243,0,0,0,6.383243,82.51663,0,8.881784E-16,0,5.267237,6.719203,6.383243,0,0,5.726428,24.44519,0,1.451966,-1.451966,32.03701,82.146,0.1959637,7.021567,4.213789,0,29.71243
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.615024,1.615024,0,-1,0,1.615024,397.8381,0,0,0,6.425181,1.700025,1.615024,0,0,7.339723,22.99323,4.725156,0,4.725156,36.51968,93.64002,0.1958485,1.776527,5.140145,0,29.41841
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,14.72441,14.72441,8.037866,0,2.36958,14.72441,65.55804,0,0,0,9.653032,7.038465,6.686542,0,0,2.614567,27.24587,2.614567,0,2.614567,39.00008,100,0.1958434,16.19685,7.722426,12,36.8989
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958434,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.322788,1.322788,0,0,0,1.322788,800.2679,9.193441,0,0,10.58585,1.392409,1.322788,0,0,0,29.59898,0,0,0,39.00008,100,0.1958434,1.455067,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.9628212,0.9628212,0,0,0,0.9628212,969.9683,8.325565,0,0,9.339061,1.013496,0.9628212,0,0,0,29.59898,0,0,0,39.00008,100,0.1958434,1.059103,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,11.38043,8.36,0,-1,0,8.36,92.09856,0,3.020429,4.158472,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1958434,12.51847,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,12.79558,12.79558,7.428748,0,2.215473,12.79558,53.70714,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1958542,14.07513,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.474419,3.474419,0,0,0,3.474419,129.9348,0.8571963,0,0,4.51448,3.657283,3.474419,0,0,0,29.59898,0,0,0,39.00008,100,0.1958542,3.821861,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958542,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.095551,3.095551,0,0,0,3.095551,12.74601,0,0,0,0.3945591,3.258475,3.095551,0,0,0,29.59898,0,2.863916,-2.863916,35.98125,92.25942,0.1958542,3.405106,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.568443,1.568443,0,-1,0,1.568443,0,0,2.220446E-16,0,0,1.650993,1.568443,0,0,3.182128,26.73506,0,1.650993,-1.650993,34.24095,87.79713,0.1958542,1.725287,0,0,26.73506
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016565,25.08407,0,0,0,34.24095,87.79713,0.1958542,0,0,0,25.08407
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.578639,1.578639,0,-1,0,1.578639,0,0,2.220446E-16,0,0,1.661726,1.578639,0,0,5.016565,25.08407,0,1.661726,-1.661726,32.48933,83.30582,0.1958542,1.736503,0,0,25.08407
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.852567,0.852567,0,-1,0,0.852567,0,0,1.110223E-16,0,0,0.8974389,0.852567,0,0,6.862926,23.42234,0,0.8974389,-0.8974389,31.54335,80.88023,0.1958542,0.9378237,0,0,23.42234
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.773743,1.773743,0,-1,0,1.773743,0,0,0,0,0,1.867098,1.773743,0,0,7.860081,22.52491,0,1.867098,-1.867098,29.57526,75.83384,0.1958542,1.951117,0,0,22.52491
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.417968,3.417968,0,-1,0,3.417968,0,0,4.440892E-16,0,0,3.597861,3.417968,0,0,9.934634,20.65781,0,3.597861,-3.597861,25.78278,66.10956,0.1958542,3.759764,0,0,20.65781
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.995452,1.995452,0,-1,0,1.995452,0,0,0,0,0,2.100476,1.995452,0,0,13.93226,17.05995,0,2.100476,-2.100476,23.56868,60.4324,0.1958542,2.194997,0,0,17.05995
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5012518,0.5012518,0,-1,0,0.5012518,0,0,0,0,0,0.5276334,0.5012518,0,0,16.26612,14.95947,0,0.5276334,-0.5276334,23.01251,59.00631,0.1958542,0.5513769,0,0,14.95947
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.291548,2.291548,0,-1,0,2.291548,0,0,0,0,0,2.412156,2.291548,0,0,16.85238,14.43184,0,2.412156,-2.412156,20.46987,52.48675,0.1958542,2.520703,0,0,14.43184
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.9430273,0.9430273,0,-1,0,0.9430273,0,0,1.110223E-16,0,0,0.9926602,0.9430273,0,0,19.53255,12.01968,0,0.9926602,-0.9926602,19.42352,49.80379,0.1958542,1.03733,0,0,12.01968
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.81687,1.81687,0,0,0,1.81687,0,0,0,0,0,1.912495,1.81687,0,0,20.63551,11.02702,0,1.912495,-1.912495,17.40757,44.6347,0.1958542,1.998557,0,0,11.02702
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.678682,0.678682,0,0,0,0.678682,0,0,1.110223E-16,0,0,0.7144021,0.678682,0,0,22.7605,9.114527,0,0.7144021,-0.7144021,16.65452,42.70382,0.1958542,0.7465503,0,0,9.114527
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,9.389722,9.389722,12,0,3.372,9.389722,16.50688,0,0,0,1.54995,0,0,2.610279,2.479765,23.55428,8.400125,4.029715,0,4.029715,20.47745,52.50617,0.1958987,10.32869,1.23996,12,9.950074
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.8337,3.8337,12,0,3.372,3.8337,40.05819,0,0,0,1.535711,0,0,8.1663,7.757985,19.52457,12.02687,9.293695,0,9.293695,29.29422,75.11324,0.1959868,4.21707,1.228569,12,13.56258
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.997437,8.36,0,-1,0,8.36,18.73321,0,0.6374372,1.537181,1.566096,8.8,8.36,0,0,10.23087,20.39119,0,7.233904,-7.233904,21.66902,55.56147,0.1959868,9.897181,1.252877,0,21.95729
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,7.478127,7.478127,0,0,0,7.478127,80.15573,0,8.881784E-16,0,5.994148,7.871713,7.478127,0,0,18.26854,13.15729,0,1.877565,-1.877565,19.68989,50.48679,0.1959868,8.22594,4.795318,0,19.15144
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.986845,6.986845,0,0,0,6.986845,89.94823,0,0,0,6.284543,7.354574,6.986845,0,0,20.35473,11.27973,0,1.070031,-1.070031,18.56198,47.59472,0.1959868,7.68553,5.027635,0,17.56427
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.671494,4.671494,0,0,0,4.671494,149.1059,0,0,0,6.965474,4.917362,4.671494,0,0,21.54365,10.20969,2.048112,0,2.048112,20.50499,52.57679,0.195937,5.138643,5.572379,0,17.17517
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.721176,3.721176,0,0,0,3.721176,255.4981,0,0,0,9.507533,3.917028,3.721176,0,0,19.49554,12.05299,5.590506,0,5.590506,25.80861,66.17578,0.1958011,4.093294,7.606027,0,21.56053
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.200589,2.200589,0,-1,0,2.200589,146.3789,0,0,0,3.221199,2.31641,2.200589,0,0,13.90503,17.08445,0.904789,0,0.904789,26.66697,68.37669,0.1957792,2.420648,2.576959,0,20.30565
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,22.94664,20.36,12,0,3.372,20.36,6.45379,0,2.586642,4.881307,1.313992,8.8,8.36,0,0,13.00024,17.89876,0,7.486009,-7.486009,18.77602,48.14354,0.1957792,25.24131,1.051193,12,19.21275
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,19.67631,19.67631,12,0,3.372,19.67631,9.173934,0,3.552714E-15,1.283945,1.805092,8.08033,7.676314,0,0,21.31803,10.41275,0,6.275239,-6.275239,12.16134,31.18285,0.1957792,21.64395,1.444074,12,12.21784
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.663403,3.663403,11.62423,0,3.276931,3.663403,53.1532,0,0,0,1.947216,0,0,7.960832,7.56279,28.29052,4.137513,9.510006,0,9.510006,21.18332,54.3161,0.1958488,4.029743,1.557773,12,6.084729
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,7.546714,7.546714,12,0,3.372,7.546714,5.964844,0,0,0,0.4501497,0,0,4.453286,4.230622,18.78051,12.69652,4.680771,0,4.680771,25.62389,65.70216,0.1959052,8.301386,0.3601198,12,13.14667
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.09974,16.90921,0,0,0,25.62389,65.70216,0.1959052,0,0,0,16.90921
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,10.81424,8.36,0,-1,0,8.36,0,0,2.454245,3.535669,0,8.8,8.36,0,0,14.09974,16.90921,0,8.8,-8.8,16.34788,41.91755,0.1959052,11.89567,0,0,16.90921
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,20.14581,7.703752,0,-1,0,7.703752,0,0,12.44205,14.45663,0,8.109213,7.703752,0,0,23.87752,8.109213,0,8.109213,-8.109213,7.800015,20,0.1959052,22.16039,0,0,8.109213
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.552543,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.552543,1.707798,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,1.707798,0,0,8.426001E-16
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.198338,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.198338,2.418171,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,2.418171,0,0,8.426001E-16
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.166132,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.166132,4.582746,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,4.582746,0,0,8.426001E-16
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.128258,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.128258,1.241084,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,1.241084,0,0,8.426001E-16
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959052,0,0,0,8.426001E-16
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.436823,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.436823,3.780505,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,3.780505,0,0,8.426001E-16
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.477546,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.477546,1.625301,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1959052,1.625301,0,0,8.426001E-16
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959052,0,0,0,8.426001E-16
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959052,0,0,0,8.426001E-16
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,15.80331,13.11405,12,0,3.372,13.11405,8.942225,0,2.689252,5.160826,1.172688,1.172688,1.114054,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1959052,17.38364,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.322409,4.322409,12,0,3.372,4.322409,51.59416,0,0,0,2.230111,0,0,7.677591,7.293711,32.88775,8.426001E-16,9.523822,0,9.523822,16.83511,43.16685,0.1959873,4.75465,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,10.02808,8.36,0,-1,0,8.36,43.51928,0,1.668081,2.670889,3.638212,8.8,8.36,0,0,23.36393,8.57144,0,5.161788,-5.161788,11.3941,29.21559,0.1959873,11.03089,2.91057,0,12.20965
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.378452,4.378452,12,0,3.372,4.378452,143.6443,0,0,0,6.289399,0,0,7.621548,7.24047,29.09925,3.409652,13.52987,0,13.52987,24.22967,62.12722,0.1959723,4.816297,5.031519,12,9.699051
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,13.41401,13.41401,12,0,3.372,13.41401,42.81224,0,0,0,5.742837,1.488428,1.414007,0,0,15.56938,15.58653,4.254409,0,4.254409,28.26575,72.47614,0.1960096,14.75541,4.59427,12,21.32937
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.304669,6.304669,11.54677,0,3.257332,6.304669,91.94735,0,0,0,5.796976,0,0,5.242096,4.979992,11.31497,19.4155,10.77697,0,10.77697,38.48968,98.69129,0.1960454,6.935136,4.637581,12,25.21248
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.891785,6.891785,0,0,0,6.891785,102.3537,0,0,0,7.053995,7.254511,6.891785,0,0,0.5380046,29.11477,0,0.2005162,-0.2005162,38.27832,98.14934,0.1960454,7.580964,5.643196,0,36.16877
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,14.47935,8.36,0,-1,0,8.36,95.31842,0,6.119347,7.567282,7.96862,8.8,8.36,0,0,0.7608005,28.91426,0,0.8313798,-0.8313798,37.40197,95.90229,0.1960454,15.92728,6.374896,0,36.88288
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,6.143106,6.143106,0,0,0,6.143106,91.83398,0,0,0,5.641459,6.466427,6.143106,0,0,1.684556,28.08288,0,0.8249687,-0.8249687,36.53238,93.67257,0.1960454,6.757417,4.513167,0,33.72433
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0.0920619,0,0,2.693249,0,0,0,0,2.601188,27.25791,2.601188,0,2.601188,39.00008,100,0.1959826,0,2.1546,0,29.95116
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.865749,6.865749,0,0,0,6.865749,21.73376,0,8.881784E-16,0,1.492185,7.227105,6.865749,0,0,0,29.59898,0,5.73492,-5.73492,32.95494,84.49968,0.1959826,7.552324,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.981465,5.981465,0,0,0,5.981465,6.132357,0,8.881784E-16,0,0.3668048,6.296279,5.981465,0,0,6.372133,23.86406,0,5.929474,-5.929474,26.70473,68.47353,0.1959826,6.579612,0.2934438,0,24.23086
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,10.63604,8.36,0,-1,0,8.36,0,0,2.276042,3.339646,0,8.8,8.36,0,0,12.96044,17.93458,0,8.8,-8.8,17.42871,44.68892,0.1959826,11.69965,0,0,17.93458
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,10.19745,8.36,0,-1,0,8.36,0,0,1.837446,2.857191,0,8.8,8.36,0,0,22.73821,9.134584,0,8.8,-8.8,8.152699,20.90431,0.1959826,11.21719,0,0,9.134584
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,9.650516,0.3178553,0,-1,0,0.3178553,0,0,9.332661,10.29771,0,0.3345845,0.3178553,0,0,32.51599,0.3345845,0,0.3345845,-0.3345845,7.800015,20,0.1959826,10.61557,0,0,0.3345845
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.46899,0,0,-1,0,0,0,0,0.46899,0.515889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,0.515889,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4227532,0,0,-1,0,0,0,0,0.4227532,0.4650285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,0.4650285,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.006408,0,0,-1,0,0,0,0,2.006408,2.207048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,2.207048,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.8425329,0,0,-1,0,0,0,0,0.8425329,0.9267862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,0.9267862,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.108746,0,0,-1,0,0,0,0,1.108746,1.21962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,1.21962,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.66591,0,0,-1,0,0,0,0,1.66591,1.832501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,1.832501,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.080699,0,0,-1,0,0,0,0,1.080699,1.188769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959826,1.188769,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4831414,0.4831414,9.283141,0,2.684635,0.4831414,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959983,0.5314556,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959973,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,6.19463,6.19463,12,0,3.372,6.19463,25.17329,0,0,0,1.559392,0,0,5.80537,5.515102,16.16775,15.048,7.074494,0,7.074494,30.37346,77.8805,0.1960786,6.814093,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.573392,5.573392,10.60824,0,3.019885,5.573392,68.06304,0,0,0,3.79342,0,0,5.034847,4.783105,9.093259,21.41504,8.576525,0,8.576525,38.50986,98.74303,0.1961347,6.130732,3.034736,12,25.20847
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,6.439795,0,0,6.95653,0,0,0,0,0.5167343,29.13392,0.5167343,0,0.5167343,39.00008,100,0.1961222,0,5.565224,0,36.09045
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,9.930264,9.930264,3,0,1.095,9.930264,102.7107,2.904425,0,0,10.19944,7.295015,6.930264,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,10.92329,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6478281,0.6478281,0,0,0,0.6478281,1843.99,11.26396,0,0,11.94588,0.6819243,0.6478281,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,0.7126109,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.934685,7.934685,3,0,1.095,7.934685,154.0294,7.027346,0,0,12.22175,5.194406,4.934685,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,8.728153,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.525345,3.525345,0,0,0,3.525345,362.0637,9.053105,0,0,12.76399,3.710889,3.525345,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,3.877879,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,10.71414,8.36,0,-1,0,8.36,137.1555,2.6662,2.354137,3.425551,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,11.78555,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,11.89864,11.89864,3.538637,0,1.231275,11.89864,80.28136,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,13.0885,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.8500047,0.8500047,0,0,0,0.8500047,735.1607,5.354159,0,0,6.2489,0.8947418,0.8500047,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,0.9350052,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,13.2606,13.2606,11.14418,0,3.155477,13.2606,16.80025,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1961222,14.58666,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,18.14289,18.14289,12,0,3.372,18.14289,1.966238,8.881784E-16,0,0,0.3567324,6.466202,6.142892,0,0,0,29.59898,0,6.10947,-6.10947,32.56013,83.48735,0.1961222,19.95718,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,12.77037,8.36,0,-1,0,8.36,0,0,4.410369,5.687407,0,8.8,8.36,0,0,6.7883,23.48951,0,8.8,-8.8,23.28412,59.70274,0.1961222,14.04741,0,0,23.48951
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.813475,4.813475,0,-1,0,4.813475,0,0,0,0,0,5.066816,4.813475,0,0,16.56608,14.68951,0,5.066816,-5.066816,17.94322,46.00817,0.1961222,5.294822,0,0,14.68951
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19587,9.622693,0,0,0,17.94322,46.00817,0.1961222,0,0,0,9.622693
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.7470032,0.7470032,0,-1,0,0.7470032,0,0,0,0,0,0.7863191,0.7470032,0,0,22.19587,9.622693,0,0.7863191,-0.7863191,17.11437,43.88292,0.1961222,0.8217035,0,0,9.622693
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.6501144,0.6501144,0,-1,0,0.6501144,0,0,1.110223E-16,0,0,0.6843309,0.6501144,0,0,23.06956,8.836373,0,0.6843309,-0.6843309,16.39302,42.03331,0.1961222,0.7151258,0,0,8.836373
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.060784,2.060784,0,-1,0,2.060784,0,0,4.440892E-16,0,0,2.169247,2.060784,0,0,23.82993,8.152042,0,2.169247,-2.169247,14.10644,36.17028,0.1961222,2.266863,0,0,8.152042
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.771997,1.771997,0,-1,0,1.771997,0,0,2.220446E-16,0,0,1.86526,1.771997,0,0,26.2402,5.982796,0,1.86526,-1.86526,12.14028,31.12886,0.1961222,1.949197,0,0,5.982796
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.078066,1.078066,0,-1,0,1.078066,0,0,2.220446E-16,0,0,1.134807,1.078066,0,0,28.31271,4.117536,0,1.134807,-1.134807,10.94409,28.06171,0.1961222,1.185873,0,0,4.117536
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57361,2.982729,0,0,0,10.94409,28.06171,0.1961222,0,0,0,2.982729
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.076539,2.833592,0,-1,0,2.833592,0,0,1.242947,1.650601,0,2.982729,2.833592,0,0,29.57361,2.982729,0,2.982729,-2.982729,7.800015,20,0.1961222,4.484193,0,0,2.982729
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.169192,1.169192,9.969192,0,2.858206,1.169192,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961614,1.286111,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.025875,2.025875,10.82588,0,3.074946,2.025875,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.19623,2.228463,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,6.047873,6.047873,12,0,3.372,6.047873,19.05075,0,0,0,1.152166,0,0,5.952127,5.654521,16.16775,15.048,6.806686,0,6.806686,30.11939,77.22905,0.1963089,6.65266,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.05122,1.05122,9.082595,0,2.633897,1.05122,164.6907,0,0,0,1.731261,0,0,8.031375,7.629806,9.361068,21.17402,9.361068,0,9.361068,39.00008,100,0.1962933,1.156342,1.385009,12,22.90528
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.805436,0,0,3.805436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962933,0,3.044349,0,33.40442
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,10.36341,10.36341,7.526623,0,2.240236,10.36341,28.81382,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1962933,11.39975,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,5.115978,5.115978,0,0,0,5.115978,95.67148,0,0,0,4.894531,5.38524,5.115978,0,0,0,29.59898,0,0.4907083,-0.4907083,38.48283,98.67371,0.1962933,5.627575,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.867793,7.867793,3.919635,0,1.327668,7.867793,59.7523,1.110223E-16,0,0,4.701187,4.155955,3.948158,0,0,0.5452315,29.10827,0.5452315,0,0.5452315,39.00008,100,0.196298,8.654572,3.76095,12,33.80946
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.218583,1.218583,0,0,0,1.218583,125.6523,0.2484582,0,0,1.531177,1.282719,1.218583,0,0,0,29.59898,0,0,0,39.00008,100,0.196298,1.340441,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,9.544109,8.36,0,-1,0,8.36,6.91981,0,1.184109,2.13852,0.5784962,8.8,8.36,0,0,0,29.59898,0,8.221504,-8.221504,30.33385,77.77895,0.196298,10.49852,0.4627969,0,30.17747
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.648239,3.648239,0,0,0,3.648239,53.43832,0,4.440892E-16,0,1.949558,3.840251,3.648239,0,0,9.135004,21.37747,0,1.890694,-1.890694,28.34089,72.66879,0.196298,4.013063,1.559646,0,23.32703
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,11.23577,19.48678,2.798712,0,2.798712,30.99598,79.47671,0.1962309,0,2.23897,0,22.28549
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,11.86204,11.86204,12,0,3.372,11.86204,17.54434,0,0,0,2.081116,0,0,0.1379644,0.1310662,8.437063,22.00562,2.212182,0,2.212182,33.09464,84.85787,0.1962505,13.04824,1.664893,12,24.08674
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.903339,6.903339,0,0,0,6.903339,6.269602,0,8.881784E-16,0,0.4328119,7.266673,6.903339,0,0,6.224881,23.99659,0,6.833861,-6.833861,25.89112,66.38734,0.1962505,7.593673,0.3462495,0,24.4294
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,13.298,8.36,0,-1,0,8.36,0,0,4.938004,6.267805,0,8.8,8.36,0,0,13.81806,17.16272,0,8.8,-8.8,16.6151,42.60274,0.1962505,14.6278,0,0,17.16272
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.59584,8.362724,0,0,0,16.6151,42.60274,0.1962505,0,0,0,8.362724
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.157614,3.157614,0,-1,0,3.157614,0,0,0,0,0,3.323804,3.157614,0,0,23.59584,8.362724,0,3.323804,-3.323804,13.1115,33.61917,0.1962505,3.473375,0,0,8.362724
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.757341,4.757341,0,-1,0,4.757341,0,0,8.881784E-16,0.4461017,0,5.007728,4.757341,0,0,27.28895,5.03892,0,5.007728,-5.007728,7.832895,20.0843,0.1962505,5.233076,0,0,5.03892
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.245404,0.02963242,0,-1,0,0.02963242,0,0,2.215771,2.440312,0,0.03119202,0.02963242,0,0,32.8531,0.03119202,0,0.03119202,-0.03119202,7.800015,20,0.1962505,2.469944,0,0,0.03119202
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.199241,0,0,-1,0,0,0,0,3.199241,3.519165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962505,3.519165,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.034262,0,0,-1,0,0,0,0,2.034262,2.237688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962505,2.237688,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.632663,0,0,-1,0,0,0,0,3.632663,3.995929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962505,3.995929,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.116239,0,0,-1,0,0,0,0,2.116239,2.327863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962505,2.327863,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.237968,0,0,-1,0,0,0,0,3.237968,3.561765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962505,3.561765,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6728786,0.6728786,9.472878,0,2.732638,0.6728786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962723,0.7401665,0,12,0
