Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.602173,3.602173,12,0,3.372,3.602173,0,0,0,0,0,0,0,8.397827,7.977936,24.52775,7.524,7.977936,0,7.977936,23.29954,59.7423,0.1963692,3.96239,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.289819,2.289819,11.08982,0,3.141724,2.289819,94.0335,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.54982,14.70414,10.5132,0,10.5132,33.27324,85.31582,0.1963947,2.518801,1.722558,12,16.85734
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,9.213747,9.213747,10.40242,0,2.967813,9.213747,51.93744,0,0,0,4.785385,0,0,1.188674,1.12924,6.036621,24.16602,5.914625,0,5.914625,38.88434,99.70325,0.1964495,10.13512,3.828308,12,28.9514
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4694023,0.4694023,0,-1,0,0.4694023,1654.34,7.149407,0,0,7.765511,0.4941076,0.4694023,0,0,0.1219955,29.48918,0.1219955,0,0.1219955,39.00008,100,0.1964466,0.5163425,6.212409,0,37.25469
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.669907,4.669907,0,0,0,4.669907,207.7745,4.787185,0,0,9.702876,4.915691,4.669907,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,5.136898,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,14.90036,14.90036,6.540358,0,1.99071,14.90036,80.03419,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,16.39039,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964466,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.070263,4.070263,0,0,0,4.070263,101.5449,0,0,0,4.133143,4.284488,4.070263,0,0,0,29.59898,0,0.1513446,-0.1513446,38.84055,99.59095,0.1964466,4.47729,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.727982,1.727982,0,0,0,1.727982,80.46703,0,0,0,1.390456,1.818929,1.727982,0,0,0.1681607,29.44763,0,0.4284728,-0.4284728,38.3889,98.43287,0.1964466,1.90078,1.112365,0,30.83809
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,20.52394,20.36,12,0,3.372,20.36,2.024966,0,0.1639387,2.216333,0.4122831,8.8,8.36,0,0,0.6442415,29.01916,0,8.387717,-8.387717,29.54747,75.76258,0.1964466,22.57633,0.3298265,12,29.43144
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,12.45977,8.36,0,-1,0,8.36,0,0,4.099772,5.345749,0,8.8,8.36,0,0,9.963927,20.63144,0,8.8,-8.8,20.27145,51.97798,0.1964466,13.70575,0,0,20.63144
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,12.59745,8.36,0,-1,0,8.36,0,0,4.237448,5.497192,0,8.8,8.36,0,0,19.7417,11.83144,0,8.8,-8.8,10.99544,28.19337,0.1964466,13.85719,0,0,11.83144
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,11.08635,2.879872,0,-1,0,2.879872,0,0,8.206478,9.315113,0,3.031444,2.879872,0,0,29.51948,3.031444,0,3.031444,-3.031444,7.800015,20,0.1964466,12.19499,0,0,3.031444
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.658089,0,0,-1,0,0,0,0,1.658089,1.823898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,1.823898,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.630754,0,0,-1,0,0,0,0,1.630754,1.793829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,1.793829,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.52213,0,0,-1,0,0,0,0,3.52213,3.874343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,3.874343,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.315675,0,0,-1,0,0,0,0,2.315675,2.547242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,2.547242,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.785536,0,0,-1,0,0,0,0,2.785536,3.06409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964466,3.06409,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.9221201,0.9221201,9.72212,0,2.795696,0.9221201,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964766,1.014332,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.366364,4.366364,12,0,3.372,4.366364,0,0,0,0,0,0,0,7.633636,7.251954,24.52775,7.524,7.251954,0,7.251954,22.61082,57.97633,0.1965642,4.803,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.104798,1.104798,9.904798,0,2.841914,1.104798,32.25444,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,17.2758,14.05076,8.716347,0,8.716347,30.87987,79.17899,0.1965918,1.215278,0.285077,12,14.40711
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.013627,2.013627,10.35819,0,2.956623,2.013627,31.39189,1.776357E-15,0,0,0.6321157,0,0,8.344565,7.927337,8.559453,21.89547,8.559453,0,8.559453,39.00008,100,0.1966385,2.21499,0.5056926,12,22.52759
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.8996,3.8996,0,-1,0,3.8996,36.89839,0,4.440892E-16,0,1.43889,4.104842,3.8996,0,0,0,29.59898,0,2.665953,-2.665953,36.18992,92.79447,0.1966385,4.28956,1.151112,0,31.03787
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.918567,5.918567,0,0,0,5.918567,19.07048,0,8.881784E-16,0,1.128699,6.23007,5.918567,0,0,2.96217,26.93303,0,5.101371,-5.101371,30.8126,79.00651,0.1966385,6.510423,0.9029591,0,28.06172
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,8.63036,21.83165,0.7194163,0,0.7194163,31.4951,80.7565,0.1966214,0,0.575533,0,22.55107
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,7.910944,22.47913,1.598043,0,1.598043,33.01114,84.64377,0.1965833,0,1.278434,0,24.07717
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.937436,3.937436,0,0,0,3.937436,111.507,0,0,0,4.390516,4.14467,3.937436,0,0,6.312901,23.91737,0.2458465,0,0.2458465,33.24437,85.24179,0.1965775,4.33118,3.512413,0,28.30788
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.58636,4.58636,0,-1,0,4.58636,67.67146,0,0,0,3.103656,4.827747,4.58636,0,0,6.067055,24.13863,0,1.724091,-1.724091,31.42701,80.58192,0.1965775,5.044996,2.482925,0,27.24228
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,17.45746,17.45746,12,0,3.372,17.45746,9.814517,0,0,0,1.713365,5.744692,5.457458,0,0,7.982711,22.41454,0,4.031327,-4.031327,27.17762,69.68607,0.1965775,19.2032,1.370692,12,24.1279
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,7.083723,7.083723,12,0,3.372,7.083723,18.86682,-8.881784E-16,0,0,1.336473,0,0,4.916277,4.670464,12.46196,18.38321,6.006937,0,6.006937,32.8763,84.29804,0.196645,7.792095,1.069178,12,19.71968
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.196161,4.196161,0,0,0,4.196161,35.58137,0,0,0,1.493052,4.417012,4.196161,0,0,6.455027,23.78945,0,2.92396,-2.92396,29.79418,76.39517,0.196645,4.615777,1.194441,0,25.28251
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,15.19077,15.19077,12,0,3.372,15.19077,2.710792,0,1.776357E-15,0,0.4117902,3.358707,3.190772,0,0,9.703872,20.86549,0,2.946917,-2.946917,26.68785,68.43026,0.196645,16.70985,0.3294322,12,21.27728
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.232525,3.232525,0,-1,0,3.232525,0,0,0,0,0,3.402658,3.232525,0,0,12.97822,17.91858,0,3.402658,-3.402658,23.10114,59.23357,0.196645,3.555778,0,0,17.91858
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.826734,5.826734,0,-1,0,5.826734,0,0,0,0,0,6.133404,5.826734,0,0,16.75896,14.51592,0,6.133404,-6.133404,16.63596,42.65622,0.196645,6.409408,0,0,14.51592
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,9.497489,7.963388,0,-1,0,7.963388,0,0,1.534101,2.48385,0,8.382514,7.963388,0,0,23.57385,8.382514,0,8.382514,-8.382514,7.800015,20,0.196645,10.44724,0,0,8.382514
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.196645,0,0,0,8.426001E-16
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.668902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.668902,1.835792,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,1.835792,0,0,8.426001E-16
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.736032,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.736032,5.209636,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,5.209636,0,0,8.426001E-16
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.6154016,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6154016,0.6769417,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,0.6769417,0,0,8.426001E-16
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.010378,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.010378,3.311416,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,3.311416,0,0,8.426001E-16
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.555455,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.555455,1.711001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,1.711001,0,0,8.426001E-16
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.038442,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.038442,1.142286,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.196645,1.142286,0,0,8.426001E-16
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.8318203,0.8318203,9.631821,0,2.772851,0.8318203,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1966716,0.9150023,0,12,8.426001E-16
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.19667,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.519797,5.519797,12,0,3.372,5.519797,1.755729,0,0,0,0.09691269,0,0,6.480203,6.156193,16.16775,15.048,6.253106,0,6.253106,29.59422,75.88245,0.1967445,6.071776,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,8.908404,8.908404,12,0,3.372,8.908404,10.86524,4.440892E-16,0,0,0.9679192,0,0,3.091596,2.937016,9.914648,20.67579,3.904935,0,3.904935,33.29876,85.38128,0.1967879,9.799245,0.7743353,12,21.64371
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,8.793663,8.36,0,-1,0,8.36,10.63798,0,0.4336634,1.31303,0.8893355,8.8,8.36,0,0,6.009713,24.19024,0,7.910665,-7.910665,24.96019,64.00037,0.1967879,9.67303,0.7114684,0,25.07957
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,5.146936,5.146936,0,0,0,5.146936,53.71171,0,0,0,2.764508,5.417828,5.146936,0,0,14.79934,16.27957,0,2.65332,-2.65332,22.16335,56.82898,0.1967879,5.66163,2.211606,0,19.04408
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,10.91155,10.91155,12,0,3.372,10.91155,21.22104,0,0,0,2.315545,0,0,1.088448,1.034026,17.74747,13.62625,3.349571,0,3.349571,25.34103,64.97687,0.1968198,12.00271,1.852436,12,15.9418
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,14.3979,16.64087,9.052198,0,9.052198,33.9287,86.99648,0.1968016,0,0.5537586,12,17.33306
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.322069,2.322069,0,0,0,2.322069,92.07922,0,4.440892E-16,0,2.138143,2.444283,2.322069,0,0,5.345705,24.78784,0,0.3061402,-0.3061402,33.606,86.16905,0.1968016,2.554276,1.710514,0,26.92599
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.052692,4.052692,0,-1,0,4.052692,62.32568,0,8.881784E-16,0,2.525868,4.265991,4.052692,0,0,5.685861,24.4817,0,1.740124,-1.740124,31.77175,81.46585,0.1968016,4.457961,2.020694,0,27.00757
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,7.375417,7.375417,0,0,0,7.375417,17.2532,0,8.881784E-16,0,1.272495,7.763597,7.375417,0,0,7.619331,22.74158,0,6.491101,-6.491101,24.92953,63.92173,0.1968016,8.112958,1.017996,0,24.01408
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.610759,5.610759,0,0,0,5.610759,38.52121,0,8.881784E-16,0,2.161332,5.906062,5.610759,0,0,14.83167,16.25048,0,3.74473,-3.74473,20.98223,53.80049,0.1968016,6.171835,1.729066,0,18.41181
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,6.343351,6.343351,0,0,0,6.343351,25.02708,0,8.881784E-16,0,1.587555,6.677212,6.343351,0,0,18.99248,12.50575,0,5.089656,-5.089656,15.61726,40.04419,0.1968016,6.977686,1.270044,0,14.0933
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,24.64765,7.416093,0.4063305,0,0.4063305,16.00274,41.03259,0.196792,0,0.3250644,0,7.822423
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.721536,2.721536,0,-1,0,2.721536,0,0,4.440892E-16,0,0,2.864775,2.721536,0,0,24.24132,7.78179,0,2.864775,-2.864775,12.983,33.28969,0.196792,2.99369,0,0,7.78179
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,7.491573,4.671165,0,-1,0,4.671165,0,0,2.820408,3.569565,0,4.917016,4.671165,0,0,27.4244,4.917016,0,4.917016,-4.917016,7.800015,20,0.196792,8.24073,0,0,4.917016
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,12.54979,0,0,-1,0,0,0,0,12.54979,13.80477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,13.80477,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.48792,0,0,-1,0,0,0,0,3.48792,3.836712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,3.836712,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.938348,0,0,-1,0,0,0,0,1.938348,2.132182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,2.132182,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7992601,0,0,-1,0,0,0,0,0.7992601,0.8791861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,0.8791861,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.6411863,0,0,-1,0,0,0,0,0.6411863,0.7053049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,0.7053049,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.465842,0,0,-1,0,0,0,0,2.465842,2.712426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,2.712426,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.244161,0,0,-1,0,0,0,0,1.244161,1.368577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196792,1.368577,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1299759,0.1299759,8.929976,0,2.595284,0.1299759,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967946,0.1429735,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.940333,1.940333,10.74033,0,3.053304,1.940333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1968584,2.134367,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1968061,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1967248,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.070265,2.070265,0,-1,0,2.070265,283.7488,1.46782,0,0,5.874352,2.179226,2.070265,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1966722,2.277292,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,7.187081,7.187081,0,0,0,7.187081,111.3534,0.4377113,0,0,8.00306,7.565349,7.187081,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,7.905789,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,13.29736,13.29736,5.16521,0,1.642798,13.29736,64.37488,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,14.6271,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.963397,0.963397,0,-1,0,0.963397,1170.596,10.26338,0,0,11.27748,1.014102,0.963397,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,1.059737,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.507433,4.507433,0,0,0,4.507433,201.0018,4.315354,0,0,9.06002,4.744666,4.507433,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,4.958176,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,10.74534,10.74534,4.617929,0,1.504336,10.74534,60.02514,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,11.81987,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.082355,1.082355,0,0,0,1.082355,251.0959,1.578428,0,0,2.717749,1.139321,1.082355,0,0,0,29.59898,0,0,0,39.00008,100,0.1966722,1.190591,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,14.78569,14.78569,12,0,3.372,14.78569,2.69777,0,0,0,0.3988838,2.932301,2.785686,0,0,0,29.59898,0,2.533417,-2.533417,36.32962,93.15269,0.1966722,16.26426,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.236703,1.236703,0,-1,0,1.236703,0,0,0,0,0,1.301793,1.236703,0,0,2.814908,27.06556,0,1.301793,-1.301793,34.95741,89.63421,0.1966722,1.360374,0,0,27.06556
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.089488,2.089488,0,-1,0,2.089488,0,0,4.440892E-16,0,0,2.199461,2.089488,0,0,4.261345,25.76377,0,2.199461,-2.199461,32.63898,83.68951,0.1966722,2.298437,0,0,25.76377
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.772646,1.772646,0,-1,0,1.772646,0,0,2.220446E-16,0,0,1.865943,1.772646,0,0,6.705191,23.56431,0,1.865943,-1.865943,30.6721,78.64625,0.1966722,1.949911,0,0,23.56431
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.136009,3.136009,0,-1,0,3.136009,0,0,4.440892E-16,0,0,3.301062,3.136009,0,0,8.778461,21.69836,0,3.301062,-3.301062,27.19247,69.72415,0.1966722,3.44961,0,0,21.69836
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.650643,1.650643,0,-1,0,1.650643,0,0,2.220446E-16,0,0,1.737519,1.650643,0,0,12.44631,18.3973,0,1.737519,-1.737519,25.36097,65.02799,0.1966722,1.815708,0,0,18.3973
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.170515,1.170515,0,-1,0,1.170515,0,0,2.220446E-16,0,0,1.232121,1.170515,0,0,14.37689,16.65978,0,1.232121,-1.232121,24.0622,61.69782,0.1966722,1.287567,0,0,16.65978
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.978321,0.978321,0,-1,0,0.978321,0,0,1.110223E-16,0,0,1.029812,0.978321,0,0,15.74591,15.42766,0,1.029812,-1.029812,22.97668,58.91445,0.1966722,1.076153,0,0,15.42766
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.519846,1.519846,0,-1,0,1.519846,0,0,2.220446E-16,0,0,1.599838,1.519846,0,0,16.89014,14.39785,0,1.599838,-1.599838,21.2903,54.59041,0.1966722,1.671831,0,0,14.39785
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.862307,3.862307,0,-1,0,3.862307,0,0,4.440892E-16,0,0,4.065586,3.862307,0,0,18.66774,12.79801,0,4.065586,-4.065586,17.0048,43.60196,0.1966722,4.248538,0,0,12.79801
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.622827,2.622827,0,-1,0,2.622827,0,0,4.440892E-16,0,0,2.76087,2.622827,0,0,23.18506,8.732425,0,2.76087,-2.76087,14.09459,36.13989,0.1966722,2.88511,0,0,8.732425
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03692199,0.03692199,0,0,0,0.03692199,0,0,0,0,0,0.03886525,0.03692199,0,0,26.25269,5.971554,0,0.03886525,-0.03886525,14.05362,36.03485,0.1966722,0.04061419,0,0,5.971554
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.251812,2.251812,0,0,0,2.251812,0,0,0,0,0,2.370329,2.251812,0,0,26.29588,5.932689,0,2.370329,-2.370329,11.55507,29.62833,0.1966722,2.476994,0,0,5.932689
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.870828,4.870828,12,0,3.372,4.870828,38.72646,0,0,0,1.886299,0,0,7.129172,6.772713,28.92957,3.56236,8.659013,0,8.659013,19.76973,50.69152,0.1967686,5.357911,1.509039,12,5.448659
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,20.27056,11.35547,11.71734,0,11.71734,30.88577,79.19414,0.1966878,0,2.685869,12,14.71281
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.669947,2.669947,0,-1,0,2.669947,143.7529,0,0,0,3.838127,2.810471,2.669947,0,0,8.553227,21.90107,1.027656,0,1.027656,31.86069,81.69392,0.1966637,2.936942,3.070502,0,25.7392
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.143503,0.143503,0,0,0,0.143503,3946.16,0,0,0,5.662859,0.1510558,0.143503,0,0,7.525571,22.82596,5.511803,0,5.511803,37.08965,95.10148,0.1965341,0.1578533,4.530287,0,28.48882
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.535098,2.535098,0,0,0,2.535098,292.6721,2.737231,0,0,7.419523,2.668524,2.535098,0,0,2.013768,27.78659,2.013768,0,2.013768,39.00008,100,0.1964867,2.788608,5.935618,0,35.20611
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964867,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,10.15265,10.15265,6.176273,0,1.898597,10.15265,41.22727,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1964867,11.16792,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,16.59259,8.36,0,-1,0,8.36,91.28408,0,8.23259,9.891849,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.1964867,18.25185,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,7.384431,7.384431,0,0,0,7.384431,70.77062,0,0,0,5.226008,7.773086,7.384431,0,0,1.298501,28.43033,0,2.547077,-2.547077,35.08335,89.95715,0.1964867,8.122874,4.180807,0,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0,0,0,3.179926,0,0,0,0,4.128587,25.88325,3.179926,0,3.179926,38.1001,97.69237,0.1964121,0,2.543941,0,29.06318
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,0.6742269,0,0,1.622888,0,0,0,0,0.9486609,28.74518,0.9486609,0,0.9486609,39.00008,100,0.1963898,0,1.29831,0,30.36807
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,8.706859,8.706859,8.345071,0,2.447303,8.706859,4.373902,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1963898,9.577545,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,9.85601,8.36,0,-1,0,8.36,0,0,1.49601,2.481611,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1963898,10.84161,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.512636,4.512636,0,-1,0,4.512636,0,0,0,0,0,4.750143,4.512636,0,0,9.777778,20.79898,0,4.750143,-4.750143,24.71697,63.37673,0.1963898,4.9639,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,13.30383,8.36,0,-1,0,8.36,0,0,4.943828,6.274211,0,8.8,8.36,0,0,15.05571,16.04884,0,8.8,-8.8,15.44096,39.59212,0.1963898,14.63421,0,0,16.04884
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.005435,3.005435,0,-1,0,3.005435,0,0,4.440892E-16,0,0,3.163615,3.005435,0,0,24.83349,7.248835,0,3.163615,-3.163615,12.10621,31.04152,0.1963898,3.305978,0,0,7.248835
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.484767,3.484767,0,-1,0,3.484767,0,0,4.440892E-16,0,0,3.668176,3.484767,0,0,28.34862,4.085219,0,3.668176,-3.668176,8.239618,21.12718,0.1963898,3.833244,0,0,4.085219
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6852649,0.3961912,0,-1,0,0.3961912,0,0,0.2890737,0.3576002,0,0.4170434,0.3961912,0,0,32.42437,0.4170434,0,0.4170434,-0.4170434,7.800015,20,0.1963898,0.7537915,0,0,0.4170434
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5345595,0,0,-1,0,0,0,0,0.5345595,0.5880154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963898,0.5880154,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963898,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.480287,0,0,-1,0,0,0,0,2.480287,2.728316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963898,2.728316,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.758766,0,0,-1,0,0,0,0,2.758766,3.034643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963898,3.034643,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.344281,2.344281,11.14428,0,3.155503,2.344281,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964671,2.578709,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.172755,1.172755,9.972754,0,2.859107,1.172755,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.196505,1.29003,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,15.24975,15.24975,12,0,3.372,15.24975,9.347064,0,0,0,1.425404,3.420792,3.249752,0,0,16.16775,15.048,0,1.995388,-1.995388,21.55868,55.27855,0.196505,16.77473,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.173506,3.173506,11.5018,0,3.245956,3.173506,123.0299,0,0,0,3.904362,0,0,8.328295,7.91188,18.38485,13.05261,11.81624,0,11.81624,32.76855,84.02175,0.1965131,3.490857,3.12349,12,16.95697
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.506836,1.506836,0,-1,0,1.506836,304.9925,0,0,0,4.595735,1.586143,1.506836,0,0,6.568608,23.68723,3.009592,0,3.009592,35.6237,91.34264,0.1964427,1.657519,3.676588,0,28.28296
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,1.656928,0,0,5.215944,0,0,0,0,3.559016,26.39586,3.559016,0,3.559016,39.00008,100,0.1963595,0,4.172755,0,31.61181
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,11.42544,11.42544,3.065445,0,1.111558,11.42544,81.5839,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963595,12.56799,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963595,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,12.26443,12.26443,3.904433,0,1.323822,12.26443,75.77361,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963595,13.49088,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.243218,2.243218,0,-1,0,2.243218,275.6469,3.822078,0,0,6.183361,2.361282,2.243218,0,0,0,29.59898,0,0,0,39.00008,100,0.1963595,2.46754,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.004993,4.004993,0,0,0,4.004993,59.22826,0,0,0,2.372088,4.215783,4.004993,0,0,0,29.59898,0,1.843695,-1.843695,37.05665,95.01687,0.1963595,4.405493,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.388385,5.388385,0,0,0,5.388385,11.4958,0,8.881784E-16,0,0.6194382,5.671984,5.388385,0,0,2.04855,27.75528,0,5.052546,-5.052546,31.7308,81.36087,0.1963595,5.927223,0.4955505,0,28.37472
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.8327541,0.8327541,0,0,0,0.8327541,101.9197,0,1.110223E-16,0,0.8487405,0.8765833,0.8327541,0,0,7.662489,22.70274,0,0.02784275,-0.02784275,31.70145,81.28561,0.1963595,0.9160295,0.6789924,0,23.55148
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,16.92189,16.92189,12,0,3.372,16.92189,0.6922754,0,0,0,0.1171461,5.180938,4.921891,0,0,7.693426,22.67489,0,5.063792,-5.063792,26.36375,67.59922,0.1963595,18.61408,0.09371687,12,22.79204
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,6.631114,6.631114,0,-1,0,6.631114,0,0,8.881784E-16,0,0,6.980119,6.631114,0,0,13.31986,17.6111,0,6.980119,-6.980119,19.00606,48.73338,0.1963595,7.294225,0,0,17.6111
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,17.52987,8.36,0,-1,0,8.36,0,0,9.169871,10.92286,0,8.8,8.36,0,0,21.07555,10.63098,0,8.8,-8.8,9.730042,24.94878,0.1963595,19.28286,0,0,10.63098
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.963637,1.739435,0,-1,0,1.739435,0,0,3.224203,3.720566,0,1.830984,1.739435,0,0,30.85333,1.830984,0,1.830984,-1.830984,7.800015,20,0.1963595,5.460001,0,0,1.830984
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.805793,0,0,-1,0,0,0,0,3.805793,4.186373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,4.186373,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.349113,0,0,-1,0,0,0,0,2.349113,2.584024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,2.584024,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.872489,0,0,-1,0,0,0,0,2.872489,3.159738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,3.159738,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.8840549,0,0,-1,0,0,0,0,0.8840549,0.9724604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,0.9724604,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1145252,0,0,-1,0,0,0,0,0.1145252,0.1259777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,0.1259777,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.873971,0,0,-1,0,0,0,0,1.873971,2.061368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963595,2.061368,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.87119,1.87119,10.67119,0,3.035811,1.87119,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964207,2.058309,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.07016204,0.07016204,8.870162,0,2.580151,0.07016204,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1964217,0.07717824,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.128395,4.128395,12,0,3.372,4.128395,57.2513,0,0,0,2.363559,0,0,7.871605,7.478025,16.16775,15.048,9.841584,0,9.841584,32.99855,84.61149,0.1964925,4.541234,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.727141,3.727141,0,0,0,3.727141,124.0422,0,0,0,4.623227,3.923306,3.727141,0,0,6.326169,23.90543,0.6999214,0,0.6999214,33.66255,86.31406,0.1964762,4.099854,3.698582,0,28.52865
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.796636,4.796636,0,-1,0,4.796636,104.0594,0,0,0,4.991353,5.04909,4.796636,0,0,5.626247,24.53535,0,0.0577376,-0.0577376,33.60169,86.158,0.1964762,5.276299,3.993082,0,29.52671
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,5.690401,24.47762,4.264763,0,4.264763,37.6476,96.53211,0.1963768,0,3.41181,0,28.74238
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.680746,2.680746,0,0,0,2.680746,271.3266,3.026102,0,0,7.273578,2.821838,2.680746,0,0,1.425637,28.3159,1.425637,0,1.425637,39.00008,100,0.1963437,2.948821,5.818862,0,35.58948
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.695733,3.695733,0,0,0,3.695733,156.9848,1.911495,0,0,5.80174,3.890245,3.695733,0,0,0,29.59898,0,0,0,39.00008,100,0.1963437,4.065306,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.742504,1.742504,0,0,0,1.742504,374.1762,4.685822,0,0,6.520037,1.834215,1.742504,0,0,0,29.59898,0,0,0,39.00008,100,0.1963437,1.916755,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.25621,6.25621,0,-1,0,6.25621,87.35136,0,0,0,5.464885,6.585485,6.25621,0,0,0,29.59898,0,1.120599,-1.120599,37.81886,96.97124,0.1963437,6.881831,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.279908,3.279908,0,0,0,3.279908,229.805,2.839748,0,0,7.537394,3.452535,3.279908,0,0,1.245111,28.47838,1.245111,0,1.245111,39.00008,100,0.1963147,3.607899,6.029915,0,36.01577
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.420025,2.420025,0,0,0,2.420025,145.8905,0.9831916,0,0,3.530586,2.547394,2.420025,0,0,0,29.59898,0,0,0,39.00008,100,0.1963147,2.662027,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963147,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963147,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,11.08904,8.36,0,-1,0,8.36,0,0,2.729041,3.837945,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1963147,12.19794,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,9.7686,8.36,0,-1,0,8.36,0,0,1.4086,2.385459,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1963147,10.74546,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.11926,3.11926,0,-1,0,3.11926,0,0,4.440892E-16,0,0,3.283432,3.11926,0,0,19.55556,11.99898,0,3.283432,-3.283432,16.98701,43.55634,0.1963147,3.431186,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.0331,2.0331,0,-1,0,2.0331,0,0,0,0,0,2.140105,2.0331,0,0,23.20381,8.715547,0,2.140105,-2.140105,14.73114,37.77208,0.1963147,2.23641,0,0,8.715547
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.61023,1.61023,0,-1,0,1.61023,0,0,2.220446E-16,0,0,1.694979,1.61023,0,0,25.58171,6.575441,0,1.694979,-1.694979,12.94447,33.1909,0.1963147,1.771253,0,0,6.575441
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.180909,2.180909,0,-1,0,2.180909,0,0,0,0,0,2.295694,2.180909,0,0,27.46502,4.880462,0,2.295694,-2.295694,10.5246,26.9861,0.1963147,2.399,0,0,4.880462
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.375167,1.375167,0,-1,0,1.375167,0,0,0,0,0,1.447544,1.375167,0,0,30.01579,2.584768,0,1.447544,-1.447544,8.998755,23.07368,0.1963147,1.512684,0,0,2.584768
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.816761,1.080363,0,-1,0,1.080363,0,0,0.736398,0.918074,0,1.137224,1.080363,0,0,31.62417,1.137224,0,1.137224,-1.137224,7.800015,20,0.1963147,1.998437,0,0,1.137224
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3587782,0,0,-1,0,0,0,0,0.3587782,0.394656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963147,0.394656,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.3174,0,0,-1,0,0,0,0,3.3174,3.649139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963147,3.649139,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1349793,0.1349793,8.934979,0,2.59655,0.1349793,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963179,0.1484772,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1963138,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.815766,1.815766,10.61577,0,3.021789,1.815766,52.12834,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1963509,1.997342,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,7.395461,7.395461,0,0,0,7.395461,12.33136,0,0,0,0.9119605,7.784696,7.395461,0,0,6.739483,23.53344,0,6.872735,-6.872735,25.36194,65.03049,0.1963509,8.135007,0.7295684,0,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,15.9729,8.36,0,-1,0,8.36,11.2383,0,7.612895,9.210185,0.9395215,8.8,8.36,0,0,14.37586,16.66071,0,7.860478,-7.860478,17.07627,43.78522,0.1963509,17.57018,0.7516172,0,17.60023
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,7.274312,7.274312,0,0,0,7.274312,35.57213,0,0,0,2.587628,7.657171,7.274312,0,0,23.10972,8.80023,0,5.069543,-5.069543,11.7325,30.08328,0.1963509,8.001743,2.070102,0,11.38786
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.308688,2.308688,0,0,0,2.308688,151.5196,0,0,0,3.498114,2.430197,2.308688,0,0,28.74255,3.730686,1.067916,0,1.067916,12.74562,32.68101,0.1963261,2.539557,2.798491,0,7.2288
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.354527,1.354527,0,0,0,1.354527,275.6578,0,0,0,3.733858,1.425817,1.354527,0,0,27.67463,4.691811,2.30804,0,2.30804,14.93522,38.29536,0.1962726,1.489979,2.987086,0,8.425669
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.499221,5.499221,0,0,0,5.499221,30.18047,0,0,0,1.65969,5.788654,5.499221,0,0,25.36659,6.769048,0,4.128963,-4.128963,10.58291,27.13561,0.1962726,6.049143,1.327752,0,8.428739
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1261986,0.1261986,0,-1,0,0.1261986,2529.106,0,0,0,3.191697,0.1328406,0.1261986,0,0,29.95433,2.640084,3.058856,0,3.058856,13.48479,34.57633,0.1962017,0.1388185,2.553357,0,5.831781
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.139818,4.139818,0,0,0,4.139818,66.51146,0,0,0,2.753453,4.357704,4.139818,0,0,26.89547,5.393055,0,1.60425,-1.60425,11.79377,30.24037,0.1962017,4.5538,2.202763,0,8.146508
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.745744,1.745744,0,0,0,1.745744,86.5729,0,0,0,1.511341,1.837625,1.745744,0,0,28.67797,3.788805,0,0.3262841,-0.3262841,11.44983,29.35849,0.1962017,1.920319,1.209073,0,5.300146
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.177512,1.177512,0,0,0,1.177512,119.1209,0,0,0,1.402663,1.239486,1.177512,0,0,29.04051,3.462521,0.1631762,0,0.1631762,11.60464,29.75542,0.196198,1.295263,1.12213,0,4.865183
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,8.588844,8.588844,12,0,3.372,8.588844,4.163468,0,0,0,0.3575937,0,0,3.411156,3.240598,28.87733,3.609379,3.598192,0,3.598192,15.01818,38.50808,0.1962391,9.447728,0.286075,12,3.966973
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7846835,0.7846835,0,-1,0,0.7846835,0,0,0,0,0,0.8259826,0.7846835,0,0,25.27914,6.847752,0,0.8259826,-0.8259826,14.14752,36.27562,0.1962391,0.8631518,0,0,6.847752
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,6.085318,5.720681,0,-1,0,5.720681,0,0,0.3646367,0.9731686,0,6.02177,5.720681,0,0,26.1969,6.02177,0,6.02177,-6.02177,7.800015,20,0.1962391,6.69385,0,0,6.02177
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.935586,0,0,-1,0,0,0,0,7.935586,8.729145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,8.729145,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.846823,0,0,-1,0,0,0,0,1.846823,2.031505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,2.031505,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.535532,0,0,-1,0,0,0,0,3.535532,3.889085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,3.889085,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.394324,0,0,-1,0,0,0,0,4.394324,4.833756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,4.833756,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.221117,0,0,-1,0,0,0,0,3.221117,3.543228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,3.543228,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.884346,0,0,-1,0,0,0,0,1.884346,2.07278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,2.07278,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.189822,0,0,-1,0,0,0,0,3.189822,3.508804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962391,3.508804,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.594604,2.594604,11.3946,0,3.218835,2.594604,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963239,2.854064,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.316397,1.316397,10.1164,0,2.895448,1.316397,8.491426,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1963636,1.448036,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,6.676723,6.676723,12,0,3.372,6.676723,10.99152,0,0,0,0.7338736,0,0,5.323277,5.057114,16.05597,15.1486,5.790987,0,5.790987,29.26186,75.03026,0.1964289,7.344395,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,14.3982,14.3982,12,0,3.372,14.3982,11.08417,4.440892E-16,0,0,1.595921,2.524418,2.398198,0,0,10.26499,20.36049,0,0.9284974,-0.9284974,28.28314,72.52071,0.1964289,15.83802,1.276737,12,21.95641
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.963106,8.36,0,-1,0,8.36,63.4006,0,0.603106,1.499417,5.30029,8.8,8.36,0,0,11.29665,19.43199,0,3.49971,-3.49971,24.59412,63.06171,0.1964289,9.859417,4.240232,0,24.73228
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,16.91337,16.91337,12,0,3.372,16.91337,26.73957,8.881784E-16,0,0,4.522563,5.171968,4.91337,0,0,15.18522,15.93228,0,0.6494055,-0.6494055,23.90958,61.3065,0.1964289,18.60471,3.61805,12,20.45485
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.397221,3.397221,11.73887,0,3.305933,3.397221,32.06951,0,0,0,1.089472,0,0,8.341646,7.924564,15.90678,15.28288,9.014036,0,9.014036,32.46105,83.23329,0.1965096,3.736943,0.8715778,12,16.37235
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.074352,5.074352,0,0,0,5.074352,48.4321,0,0,0,2.457615,5.341424,5.074352,0,0,6.892742,23.39551,0,2.883808,-2.883808,29.42125,75.43895,0.1965096,5.581788,1.966092,0,25.85313
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,7.094708,7.094708,0,0,0,7.094708,51.76252,0,0,0,3.6724,7.468114,7.094708,0,0,10.09697,20.5117,0,3.795714,-3.795714,25.42022,65.17991,0.1965096,7.804179,2.93792,0,24.1841
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.292285,6.292285,0,-1,0,6.292285,63.10101,0,8.881784E-16,0,3.970495,6.623458,6.292285,0,0,14.31443,16.71599,0,2.652962,-2.652962,22.62375,58.00949,0.1965096,6.921514,3.176396,0,20.68648
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.202457,2.202457,0,0,0,2.202457,173.8818,0,0,0,3.829673,2.318376,2.202457,0,0,17.26217,14.06303,1.511297,0,1.511297,24.05749,61.68575,0.1964747,2.422703,3.063738,0,17.8927
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,15.75087,15.42319,3.137185,0,3.137185,27.03368,69.317,0.1964022,0,2.509748,0,18.56038
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.262331,4.262331,0,0,0,4.262331,27.9381,0,0,0,1.190814,4.486664,4.262331,0,0,12.61369,18.24666,0,3.29585,-3.29585,23.55955,60.40899,0.1964022,4.688563,0.9526514,0,19.43747
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,9.605866,9.605866,12,0,3.372,9.605866,3.620033,0,0,0,0.3477355,0,0,2.394133,2.274427,16.27574,14.95081,2.622162,0,2.622162,26.04716,66.78745,0.1964317,10.56645,0.2781884,12,15.29855
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,15.11677,8.36,0,-1,0,8.36,0,0,6.756774,8.268452,0,8.8,8.36,0,0,13.65358,17.31076,0,8.8,-8.8,16.77114,43.00284,0.1964317,16.62845,0,0,17.31076
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.527355,5.527355,0,-1,0,5.527355,0,0,0,0,0,5.818269,5.527355,0,0,23.43136,8.510756,0,5.818269,-5.818269,10.63815,27.27724,0.1964317,6.080091,0,0,8.510756
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.909323,0.909323,0,-1,0,0.909323,0,0,1.110223E-16,0,0,0.9571822,0.909323,0,0,29.8961,2.692487,0,0.9571822,-0.9571822,9.629189,24.69018,0.1964317,1.000255,0,0,2.692487
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95964,1.735305,0,0,0,9.629189,24.69018,0.1964317,0,0,0,1.735305
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.618224,1.64854,0,-1,0,1.64854,0,0,0.9696841,1.231507,0,1.735305,1.64854,0,0,30.95964,1.735305,0,1.735305,-1.735305,7.800015,20,0.1964317,2.880047,0,0,1.735305
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.6536176,0,0,-1,0,0,0,0,0.6536176,0.7189794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964317,0.7189794,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964317,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.836889,0,0,-1,0,0,0,0,4.836889,5.320579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964317,5.320579,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964317,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.365705,0,0,-1,0,0,0,0,1.365705,1.502276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964317,1.502276,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.465943,1.465943,10.26594,0,2.933284,1.465943,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964787,1.612537,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1964752,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,12.28222,12.28222,12,0,3.372,12.28222,9.01391,0,0,0,1.107109,0.297078,0.2822241,0,0,16.07703,15.12965,0.8100306,0,0.8100306,24.51653,62.86276,0.1964819,13.51045,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,11.91886,11.91886,12,0,3.372,11.91886,26.21036,0,0,0,3.123975,0,0,0.08114244,0.07708532,15.267,15.85867,3.20106,0,3.20106,27.55332,70.64939,0.1965086,13.11074,2.49918,12,18.98265
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,11.58429,8.36,0,-1,0,8.36,56.68816,0,3.224292,4.382721,4.73913,8.8,8.36,0,0,12.06594,18.73963,0,4.06087,-4.06087,23.27279,59.67369,0.1965086,12.74272,3.791304,0,23.47876
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.81092,3.81092,0,0,0,3.81092,171.0729,0,0,0,6.519451,4.011495,3.81092,0,0,16.57802,14.67876,2.507956,0,2.507956,25.65204,65.77434,0.1964509,4.192012,5.215561,0,21.19821
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3833397,0.3833397,0,0,0,0.3833397,2133.855,0,0,0,8.179913,0.4035155,0.3833397,0,0,14.07006,16.93592,7.776397,0,7.776397,33.02938,84.69055,0.1962721,0.4216737,6.54393,0,25.11583
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,5.14539,5.14539,0,0,0,5.14539,65.04758,0,0,0,3.346952,5.4162,5.14539,0,0,6.293668,23.93468,0,2.069248,-2.069248,30.8482,79.09779,0.1962721,5.659928,2.677561,0,27.28163
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.819534,1.819534,0,0,0,1.819534,259.8025,0,0,0,4.727196,1.915299,1.819534,0,0,8.592832,21.86543,2.811897,0,2.811897,33.5158,85.93778,0.1962075,2.001488,3.781757,0,26.59262
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.434997,3.434997,0,-1,0,3.434997,124.8247,0,0,0,4.287724,3.615787,3.434997,0,0,5.780935,24.39614,0.6719373,0,0.6719373,34.15326,87.57228,0.1961921,3.778497,3.430179,0,28.68386
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.57388,1.57388,0,0,0,1.57388,222.0091,0,0,0,3.494156,1.656716,1.57388,0,0,5.108998,25.00088,1.837441,0,1.837441,35.89641,92.04189,0.1961499,1.731268,2.795325,0,28.49504
