Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.646469,2.646469,0,0,0,2.646469,101.5808,0,0,0,2.688303,2.785756,2.646469,0,0,3.271557,26.65458,0,0.0974533,-0.0974533,35.79368,91.77849,0.1961499,2.911115,2.150642,0,29.34288
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,13.73505,13.73505,12,0,3.372,13.73505,20.96205,0,0,0,2.879149,1.826373,1.735054,0,0,3.379839,26.55712,1.052777,0,1.052777,36.79243,94.33939,0.1961587,15.10856,2.303319,12,29.43627
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.865406,5.865406,0,0,0,5.865406,6.04368,0,0,0,0.3544863,6.174111,5.865406,0,0,2.327062,27.50462,0,5.819625,-5.819625,30.65801,78.61012,0.1961587,6.451947,0.2835891,0,27.85911
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,12.64417,8.36,0,-1,0,8.36,0,0,4.284175,5.548593,0,8.8,8.36,0,0,8.793312,21.685,0,8.8,-8.8,21.38199,54.82552,0.1961587,13.90859,0,0,21.685
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.630274,4.630274,0,-1,0,4.630274,0,0,8.881784E-16,0,0,4.873973,4.630274,0,0,18.57109,12.885,0,4.873973,-4.873973,16.24438,41.65216,0.1961587,5.093302,0,0,12.885
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.003275,5.003275,0,-1,0,5.003275,0,0,8.881784E-16,0,0,5.266605,5.003275,0,0,23.98662,8.011024,0,5.266605,-5.266605,10.69289,27.4176,0.1961587,5.503603,0,0,8.011024
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.553211,2.553211,0,-1,0,2.553211,0,0,0,0.2013349,0,2.687591,2.553211,0,0,29.8384,2.744418,0,2.687591,-2.687591,7.859917,20.15359,0.1961587,2.808532,0,0,2.744418
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82461,0.05682759,0,0,0,7.859917,20.15359,0.1961587,0,0,0,0.05682759
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82461,0.05682759,0,0,0,7.859917,20.15359,0.1961587,0,0,0,0.05682759
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82461,0.05682759,0,0,0,7.859917,20.15359,0.1961587,0,0,0,0.05682759
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.22387,0.05398621,0,-1,0,0.05398621,0,0,1.169884,1.292271,0,0.05682759,0.05398621,0,0,32.82461,0.05682759,0,0.05682759,-0.05682759,7.800015,20,0.1961587,1.346257,0,0,0.05682759
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961587,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.465473,0,0,-1,0,0,0,0,2.465473,2.712021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961587,2.712021,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.7103265,0.7103265,9.510326,0,2.742113,0.7103265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961809,0.7813591,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1961783,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,12.42385,12.42385,12,0,3.372,12.42385,1.380015,0,0,0,0.171451,0.446155,0.4238472,0,0,16.10143,15.10769,0,0.274704,-0.274704,23.43535,60.09053,0.1961783,13.66623,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,12.07149,12.07149,12,0,3.372,12.07149,3.639356,0,0,0,0.4393244,0.07524876,0.07148632,0,0,16.40666,14.83298,0.3640757,0,0.3640757,23.78074,60.97615,0.1961813,13.27864,0.3514595,12,15.27231
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,7.247579,7.247579,0,-1,0,7.247579,8.677798,0,0,0,0.6289303,7.62903,7.247579,0,0,16.04259,15.16065,0,7.0001,-7.0001,16.40199,42.0563,0.1961813,7.972336,0.5031442,0,15.78958
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,23.82047,8.16055,1.299353,0,1.299353,17.63466,45.217,0.1961515,0,1.039482,0,9.459903
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.16914,3.16914,0,0,0,3.16914,61.78111,0,4.440892E-16,0,1.95793,3.335936,3.16914,0,0,22.52112,9.329967,0,1.378007,-1.378007,16.18212,41.49253,0.1961515,3.486053,1.566344,0,11.2879
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.272331,1.272331,0,0,0,1.272331,149.7879,0,0,0,1.905799,1.339296,1.272331,0,0,24.05224,7.951961,0.566503,0,0.566503,16.71955,42.87056,0.1961386,1.399565,1.524639,0,9.85776
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,12.16474,12.16474,12,0,3.372,12.16474,7.026502,0,0,0,0.8547555,0.1734067,0.1647364,0,0,23.48574,8.461814,0.6813487,0,0.6813487,17.36593,44.52795,0.1961442,13.38121,0.6838044,12,9.316569
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.238143,4.238143,0,-1,0,4.238143,10.8508,0,0,0,0.4598725,4.461204,4.238143,0,0,22.80439,9.075027,0,4.001331,-4.001331,13.14816,33.71317,0.1961442,4.661958,0.367898,0,9.5349
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,7.140487,7.140487,12,0,3.372,7.140487,20.22654,0,0,0,1.444273,0,0,4.859513,4.616538,27.25031,5.073697,6.060811,0,6.060811,18.89795,48.45619,0.1962098,7.854536,1.155419,12,6.51797
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.733342,3.733342,11.80011,0,3.321427,3.733342,27.17261,0,0,0,1.014447,0,0,8.066764,7.663426,21.1895,10.52843,8.677873,0,8.677873,27.1305,69.56525,0.1962996,4.106677,0.8115573,12,11.54287
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,13.38611,13.38611,12,0,3.372,13.38611,2.542142,0,0,0,0.340294,1.459067,1.386114,0,0,12.51163,18.33851,0,1.118773,-1.118773,25.95121,66.54144,0.1962996,14.72473,0.2722352,12,18.67881
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.344869,3.344869,11.66064,0,3.286142,3.344869,9.692505,0,0,0,0.3242016,0,0,8.315771,7.899982,13.75471,17.21974,8.224184,0,8.224184,33.75336,86.54691,0.1963939,3.679356,0.2593613,12,17.54394
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,11.02646,8.36,0,-1,0,8.36,0,0,2.66646,3.769106,0,8.8,8.36,0,0,5.530527,24.6215,0,8.8,-8.8,24.47734,62.7623,0.1963939,12.12911,0,0,24.6215
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,9.931349,8.36,0,-1,0,8.36,0,0,1.571349,2.564484,0,8.8,8.36,0,0,15.3083,15.8215,0,8.8,-8.8,15.20133,38.9777,0.1963939,10.92448,0,0,15.8215
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,13.92115,6.670429,0,-1,0,6.670429,0,0,7.250722,8.642838,0,7.021504,6.670429,0,0,25.08608,7.021504,0,7.021504,-7.021504,7.800015,20,0.1963939,15.31327,0,0,7.021504
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.155701,0,0,-1,0,0,0,0,2.155701,2.371271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,2.371271,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.591946,0,0,-1,0,0,0,0,1.591946,1.75114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,1.75114,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3128617,0,0,-1,0,0,0,0,0.3128617,0.3441479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,0.3441479,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6463094,0,0,-1,0,0,0,0,0.6463094,0.7109403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,0.7109403,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.452525,0,0,-1,0,0,0,0,1.452525,1.597778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963939,1.597778,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1599164,0.1599164,8.959916,0,2.602859,0.1599164,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963978,0.1759081,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.916916,1.916916,10.71692,0,3.04738,1.916916,2.552362,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1964579,2.108608,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.115438,1.115438,9.915438,0,2.844606,1.115438,22.80361,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1964871,1.226981,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,9.536639,9.536639,12,0,3.372,9.536639,8.124085,0,0,0,0.7747647,0,0,2.463361,2.340193,7.504467,22.84496,3.114958,0,3.114958,34.83582,89.32245,0.1965204,10.4903,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,8.946277,8.36,0,-1,0,8.36,16.39292,0,0.5862766,1.480904,1.370448,8.8,8.36,0,0,4.389509,25.64842,0,7.429552,-7.429552,27.00439,69.24188,0.1965204,9.840904,1.096358,0,27.01887
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.468733,1.468733,0,0,0,1.468733,25.65911,0,0,0,0.3768638,1.546035,1.468733,0,0,12.64457,18.21887,0,1.169171,-1.169171,25.77197,66.08186,0.1965204,1.615606,0.3014911,0,18.59573
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.495316,1.495316,0,0,0,1.495316,49.25957,0,0,0,0.7365863,1.574017,1.495316,0,0,13.94365,17.0497,0,0.8374306,-0.8374306,24.88924,63.81845,0.1965204,1.644848,0.589269,0,17.78628
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,6.62059,6.62059,0,0,0,6.62059,32.38475,0,0,0,2.144061,6.969042,6.62059,0,0,14.87412,16.21227,0,4.824981,-4.824981,19.80327,50.77751,0.1965204,7.282649,1.715249,0,18.35633
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.948179,4.948179,0,0,0,4.948179,50.13137,0,0,0,2.48059,5.20861,4.948179,0,0,20.23521,11.38729,0,2.728019,-2.728019,16.92768,43.40423,0.1965204,5.442997,1.984472,0,13.86788
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,11.8555,8.36,0,-1,0,8.36,31.97804,0,3.495499,4.681048,2.673364,8.8,8.36,0,0,23.26635,8.659266,0,6.126636,-6.126636,10.46964,26.84518,0.1965204,13.04105,2.138691,0,11.33263
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,7.043759,7.043759,12,0,3.372,7.043759,33.77191,0,0,0,2.378812,0,0,4.956241,4.708428,30.07372,2.532631,7.087241,0,7.087241,17.19319,44.08501,0.1965941,7.748136,1.90305,12,4.911443
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,7.211919,7.211919,12,0,3.372,7.211919,13.4831,0,0,0,0.9723899,0,0,4.788081,4.548676,22.98648,8.911147,5.521067,0,5.521067,22.43093,57.5151,0.1966543,7.933111,0.777912,12,9.883537
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.866602,6.866602,12,0,3.372,6.866602,18.45462,0,0,0,1.267205,0,0,5.133398,4.876728,17.46541,13.88011,6.143933,0,6.143933,28.25958,72.46032,0.1967207,7.553263,1.013764,12,15.14731
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.879931,1.879931,10.67993,0,3.038023,1.879931,14.65212,1.776357E-15,0,0,0.2754498,0,0,8.8,8.36,11.32148,19.40965,8.635449,0,8.635449,36.45189,93.46619,0.1967739,2.067924,0.2203598,12,19.6851
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686029,27.18155,0,0,0,36.45189,93.46619,0.1967739,0,0,0,27.18155
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,13.9281,8.36,0,-1,0,8.36,0,0,5.568098,6.960908,0,8.8,8.36,0,0,2.686029,27.18155,0,8.8,-8.8,27.17587,69.68159,0.1967739,15.32091,0,0,27.18155
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,8.487473,8.36,0,-1,0,8.36,0,0,0.1274727,0.97622,0,8.8,8.36,0,0,12.46381,18.38155,0,8.8,-8.8,17.89986,45.89698,0.1967739,9.33622,0,0,18.38155
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24158,9.581552,0,0,0,17.89986,45.89698,0.1967739,0,0,0,9.581552
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4105848,0.4105848,0,-1,0,0.4105848,0,0,5.551115E-17,0,0,0.4321945,0.4105848,0,0,22.24158,9.581552,0,0.4321945,-0.4321945,17.44428,44.72885,0.1967739,0.4516433,0,0,9.581552
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.847905,3.847905,0,-1,0,3.847905,0,0,0,0,0,4.050426,3.847905,0,0,22.7218,9.149357,0,4.050426,-4.050426,13.17476,33.78137,0.1967739,4.232695,0,0,9.149357
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.155709,3.155709,0,-1,0,3.155709,0,0,0,0,0,3.321799,3.155709,0,0,27.22227,5.098931,0,3.321799,-3.321799,9.673277,24.80322,0.1967739,3.47128,0,0,5.098931
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.190184,1.190184,0,-1,0,1.190184,0,0,2.220446E-16,0,0,1.252825,1.190184,0,0,30.91316,1.777132,0,1.252825,-1.252825,8.352683,21.41709,0.1967739,1.309202,0,0,1.777132
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7918457,0.4980914,0,-1,0,0.4980914,0,0,0.2937543,0.3729389,0,0.5243067,0.4980914,0,0,32.30519,0.5243067,0,0.5243067,-0.5243067,7.800015,20,0.1967739,0.8710303,0,0,0.5243067
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.08389,0,0,-1,0,0,0,0,2.08389,2.292279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967739,2.292279,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.86798,1.86798,10.66798,0,3.034999,1.86798,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968328,2.054778,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.196828,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.70924,2.70924,11.50924,0,3.247838,2.70924,75.02213,1.776357E-15,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1968679,2.980164,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,10.20484,10.20484,10.91436,0,3.097333,10.20484,47.94602,0,0,0,4.892817,0,0,0.7095174,0.6740415,5.639677,24.52327,5.566858,0,5.566858,38.931,99.82287,0.1969152,11.22533,3.914253,12,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.739846,2.739846,0,-1,0,2.739846,235.4623,3.494439,0,0,6.451307,2.884049,2.739846,0,0,0.07281888,29.53344,0.07281888,0,0.07281888,39.00008,100,0.1969135,3.013831,5.161046,0,35.98475
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.8933372,0.8933372,0,0,0,0.8933372,748.3987,5.745369,0,0,6.685724,0.940355,0.8933372,0,0,0,29.59898,0,0,0,39.00008,100,0.1969135,0.982671,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.974467,6.974467,0,0,0,6.974467,96.5016,0,0,0,6.730472,7.341544,6.974467,0,0,0,29.59898,0,0.6110721,-0.6110721,38.35595,98.3484,0.1969135,7.671914,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.05707,0,0,6.736039,0,0,0,0,0.678969,28.98791,0.678969,0,0.678969,39.00008,100,0.1968981,0,5.388832,0,35.72395
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968981,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.534455,2.534455,0,-1,0,2.534455,170.7361,1.659382,0,0,4.327229,2.667847,2.534455,0,0,0,29.59898,0,0,0,39.00008,100,0.1968981,2.7879,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,9.17414,9.17414,4.606015,0,1.501322,9.17414,52.4142,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1968981,10.09155,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.860878,7.860878,4.800649,0,1.550564,7.860878,40.97881,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.1968981,8.646966,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.798104,5.798104,0,0,0,5.798104,19.18016,0,8.881784E-16,0,1.112085,6.103267,5.798104,0,0,0,29.59898,0,4.991182,-4.991182,33.73891,86.50986,0.1968981,6.377914,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,5.545757,24.6078,0.2205318,0,0.2205318,33.94812,87.0463,0.1968931,0,0.1764254,0,24.82833
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,7.506209,7.506209,0,-1,0,7.506209,0,0,8.881784E-16,0,0,7.901273,7.506209,0,0,5.325226,24.80627,0,7.901273,-7.901273,25.61945,65.69077,0.1968931,8.25683,0,0,24.80627
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,21.81026,8.36,0,-1,0,8.36,0,0,13.45026,15.63128,0,8.8,8.36,0,0,14.10442,16.905,0,8.8,-8.8,16.34344,41.90617,0.1968931,23.99128,0,0,16.905
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88219,8.105002,0,0,0,16.34344,41.90617,0.1968931,0,0,0,8.105002
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1630133,0.1630133,0,-1,0,0.1630133,0,0,2.775558E-17,0,0,0.1715929,0.1630133,0,0,23.88219,8.105002,0,0.1715929,-0.1715929,16.16256,41.44239,0.1968931,0.1793146,0,0,8.105002
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3019538,0.3019538,0,-1,0,0.3019538,0,0,5.551115E-17,0,0,0.3178461,0.3019538,0,0,24.07285,7.933409,0,0.3178461,-0.3178461,15.82752,40.58331,0.1968931,0.3321492,0,0,7.933409
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.519155,3.519155,0,-1,0,3.519155,0,0,4.440892E-16,0,0,3.704373,3.519155,0,0,24.42602,7.615563,0,3.704373,-3.704373,11.92277,30.57115,0.1968931,3.87107,0,0,7.615563
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.034447,1.034447,0,-1,0,1.034447,0,0,0,0,0,1.088891,1.034447,0,0,28.54199,3.91119,0,1.088891,-1.088891,10.77498,27.6281,0.1968931,1.137891,0,0,3.91119
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.136653,2.136653,0,-1,0,2.136653,0,0,0,0,0,2.249108,2.136653,0,0,29.75187,2.822299,0,2.249108,-2.249108,8.404211,21.54922,0.1968931,2.350318,0,0,2.822299
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.8108395,0.5445309,0,-1,0,0.5445309,0,0,0.2663085,0.3473925,0,0.5731905,0.5445309,0,0,32.25087,0.5731905,0,0.5731905,-0.5731905,7.800015,20,0.1968931,0.8919234,0,0,0.5731905
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.366578,0,0,-1,0,0,0,0,2.366578,2.603236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968931,2.603236,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.603466,2.603466,11.40347,0,3.221077,2.603466,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969755,2.863813,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.345446,2.345446,11.14545,0,3.155798,2.345446,4.603165,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.197047,2.57999,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1970111,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,7.564217,7.564217,0,0,0,7.564217,58.8708,0,8.881784E-16,0,4.453115,7.962334,7.564217,0,0,6.197718,24.02103,0,3.509219,-3.509219,29.42137,75.43925,0.1970111,8.320639,3.562492,0,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,7.039671,7.039671,0,-1,0,7.039671,53.22187,0,0,0,3.746645,7.410181,7.039671,0,0,10.09685,20.51181,0,3.663536,-3.663536,25.55966,65.53746,0.1970111,7.743639,2.997316,0,24.25846
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,18.54329,18.54329,12,0,3.372,18.54329,32.75433,1.776357E-15,0,0.03761312,6.073729,6.887668,6.543284,0,0,14.16745,16.84828,0,0.8139395,-0.8139395,24.70169,63.33755,0.1970111,20.39761,4.858983,12,22.92201
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,5.931097,0,1.836567,0,0,0,0,0,9.437281,0,0,5.931097,5.634542,15.07182,16.03434,15.07182,0,15.07182,39.00008,100,0.1967652,0,7.549824,12,25.47162
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.630152,5.630152,0,0,0,5.630152,192.9945,4.939407,0,0,10.86588,5.926476,5.630152,0,0,0,29.59898,0,0,0,39.00008,100,0.1967652,6.193167,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967652,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,9.046783,8.36,0,-1,0,8.36,102.5191,0,0.686783,1.591461,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.1967652,9.951462,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.563879,2.563879,0,0,0,2.563879,255.5575,3.598475,0,0,6.552186,2.69882,2.563879,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.1967595,2.820267,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,9.734216,9.734216,5.923452,0,1.834633,9.734216,41.20856,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1967595,10.70764,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,9.274258,9.274258,8.130774,0,2.393086,9.274258,12.97858,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1967595,10.20168,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,9.401234,9.401234,9.2388,0,2.673416,9.401234,1.818727,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1967595,10.34136,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.699253,1.699253,0,-1,0,1.699253,0,0,2.220446E-16,0,0,1.788687,1.699253,0,0,0,29.59898,0,1.788687,-1.788687,37.11464,95.16554,0.1967595,1.869178,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.367403,3.367403,0,-1,0,3.367403,0,0,4.440892E-16,0,0,3.544635,3.367403,0,0,1.98743,27.81029,0,3.544635,-3.544635,33.37826,85.58511,0.1967595,3.704144,0,0,27.81029
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.994707,4.994707,0,-1,0,4.994707,0,0,8.881784E-16,0,0,5.257586,4.994707,0,0,5.925914,24.26566,0,5.257586,-5.257586,27.83628,71.37493,0.1967595,5.494178,0,0,24.26566
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.582944,2.582944,0,-1,0,2.582944,0,0,0,0,0,2.718888,2.582944,0,0,11.76768,19.00807,0,2.718888,-2.718888,24.97032,64.02634,0.1967595,2.841238,0,0,19.00807
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.571858,1.571858,0,-1,0,1.571858,0,0,2.220446E-16,0,0,1.654588,1.571858,0,0,14.78866,16.28918,0,1.654588,-1.654588,23.22623,59.55432,0.1967595,1.729044,0,0,16.28918
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.401841,3.401841,0,-1,0,3.401841,0,0,4.440892E-16,0,0,3.580885,3.401841,0,0,16.62709,14.63459,0,3.580885,-3.580885,19.45165,49.87592,0.1967595,3.742025,0,0,14.63459
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4222098,0.4222098,0,-1,0,0.4222098,0,0,5.551115E-17,0,0,0.4444314,0.4222098,0,0,20.60585,11.05371,0,0.4444314,-0.4444314,18.98318,48.67471,0.1967595,0.4644308,0,0,11.05371
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.263107,2.263107,0,-1,0,2.263107,0,0,4.440892E-16,0,0,2.382218,2.263107,0,0,21.09967,10.60928,0,2.382218,-2.382218,16.4721,42.23606,0.1967595,2.489418,0,0,10.60928
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.9033008,0.9033008,0,-1,0,0.9033008,0,0,1.110223E-16,0,0,0.950843,0.9033008,0,0,23.74658,8.227059,0,0.950843,-0.950843,15.46982,39.66613,0.1967595,0.9936309,0,0,8.227059
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7910507,0.7910507,0,-1,0,0.7910507,0,0,1.110223E-16,0,0,0.8326849,0.7910507,0,0,24.80307,7.276216,0,0.8326849,-0.8326849,14.59209,37.41555,0.1967595,0.8701558,0,0,7.276216
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.72828,6.443531,0,0,0,14.59209,37.41555,0.1967595,0,0,0,6.443531
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.8799458,0.8799458,0,0,0,0.8799458,16.6393,0,1.110223E-16,0,0.1464168,0.9262587,0.8799458,0,0,25.72828,6.443531,0,0.779842,-0.779842,13.77007,35.3078,0.1967595,0.9679403,0.1171334,0,6.589948
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.806283,1.806283,0,0,0,1.806283,81.54748,0,2.220446E-16,0,1.472978,1.90135,1.806283,0,0,26.59476,5.663689,0,0.4283723,-0.4283723,13.31852,34.14999,0.1967595,1.986911,1.178383,0,7.136667
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,9.067438,9.067438,12,0,3.372,9.067438,22.32052,0,0,0,2.023899,0,0,2.932562,2.785933,27.07073,5.235317,4.809833,0,4.809833,17.88153,45.84999,0.1968074,9.974182,1.61912,12,7.259216
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,12.04175,8.36,0,-1,0,8.36,52.74239,0,3.681752,4.885928,4.409264,8.8,8.36,0,0,22.2609,9.564166,0,4.390736,-4.390736,13.25329,33.98273,0.1968074,13.24593,3.527411,0,13.97343
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,9.066614,9.066614,12,0,3.372,9.066614,34.09515,0,0,0,3.091276,0,0,2.933385,2.786716,27.1395,5.17343,5.877992,0,5.877992,18.82964,48.28104,0.1968639,9.973276,2.473021,12,8.264706
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,10.19378,10.19378,12,0,3.372,10.19378,20.88014,0,0,0,2.128476,0,0,1.806219,1.715908,21.26151,10.46362,3.844383,0,3.844383,22.47675,57.63256,0.1969004,11.21316,1.702781,12,12.5921
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,17.41712,13.92357,10.68478,0,10.68478,32.61322,83.62347,0.1968463,0,1.859826,12,16.24835
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,6.73234,23.53987,4.964231,0,4.964231,37.3227,95.69904,0.1967347,0,3.971385,0,28.5041
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.662307,2.662307,0,-1,0,2.662307,169.943,0,0,0,4.524404,2.802428,2.662307,0,0,1.768109,28.00768,1.721976,0,1.721976,38.95631,99.88778,0.196696,2.928537,3.619523,0,32.53209
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.000244,2.000244,0,0,0,2.000244,158.3695,1.016123,0,0,3.167776,2.10552,2.000244,0,0,0.04613332,29.55746,0.04613332,0,0.04613332,39.00008,100,0.196695,2.200268,2.534221,0,32.72523
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.7827575,0.7827575,0,0,0,0.7827575,301.7219,1.537796,0,0,2.361751,0.8239552,0.7827575,0,0,0,29.59898,0,0,0,39.00008,100,0.196695,0.8610332,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,12.12025,12.12025,11.08643,0,3.140866,12.12025,8.978658,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.196695,13.33228,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.744071,3.744071,0,0,0,3.744071,7.609109,0,4.440892E-16,0,0.2848904,3.941127,3.744071,0,0,0,29.59898,0,3.656237,-3.656237,35.14606,90.11794,0.196695,4.118478,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,9.60894,8.36,0,-1,0,8.36,0,0,1.24894,2.209834,0,8.8,8.36,0,0,4.062486,25.94274,0,8.8,-8.8,25.87005,66.33334,0.196695,10.56983,0,0,25.94274
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,7.672064,7.672064,0,-1,0,7.672064,0,0,1.776357E-15,0.0792706,0,8.075857,7.672064,0,0,13.84026,17.14274,0,8.075857,-8.075857,17.35735,44.50594,0.196695,8.439271,0,0,17.14274
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.072555,5.072555,0,-1,0,5.072555,0,0,0,0,0,5.339531,5.072555,0,0,22.81344,9.066884,0,5.339531,-5.339531,11.72899,30.07428,0.196695,5.57981,0,0,9.066884
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3585396,0.3585396,0,-1,0,0.3585396,0,0,5.551115E-17,0,0,0.3774101,0.3585396,0,0,28.74625,3.727353,0,0.3774101,-0.3774101,11.33117,29.05421,0.196695,0.3943935,0,0,3.727353
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.292408,2.292408,0,-1,0,2.292408,0,0,4.440892E-16,0,0,2.413061,2.292408,0,0,29.16559,3.349943,0,2.413061,-2.413061,8.787577,22.5322,0.196695,2.521648,0,0,3.349943
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84677,0.9368823,0,0,0,8.787577,22.5322,0.196695,0,0,0,0.9368823
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84677,0.9368823,0,0,0,8.787577,22.5322,0.196695,0,0,0,0.9368823
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.13472,0.8900382,0,-1,0,0.8900382,0,0,1.244682,1.458154,0,0.9368823,0.8900382,0,0,31.84677,0.9368823,0,0.9368823,-0.9368823,7.800015,20,0.196695,2.348192,0,0,0.9368823
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5437005,0,0,-1,0,0,0,0,0.5437005,0.5980706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196695,0.5980706,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196695,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.013723,1.013723,9.813723,0,2.818872,1.013723,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967259,1.115095,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.8900102,0.8900102,9.69001,0,2.787573,0.8900102,18.19092,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1967492,0.9790112,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.545166,3.545166,11.72266,0,3.301833,3.545166,24.62173,0,0,0,0.8728811,0,0,8.177494,7.76862,16.00585,15.19371,8.6415,0,8.6415,32.01364,82.08609,0.1968348,3.899683,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.884091,1.884091,0,0,0,1.884091,123.8608,0,0,0,2.333651,1.983253,1.884091,0,0,7.364352,22.97106,0.3503972,0,0.3503972,32.34606,82.93844,0.1968269,2.0725,1.86692,0,25.30471
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,8.096175,8.096175,0,-1,0,8.096175,45.59757,0,0,0.5457923,3.691659,8.522289,8.096175,0,0,7.013955,23.28642,0,4.83063,-4.83063,27.25413,69.88223,0.1968269,8.905792,2.953327,0,26.97808
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.607954,4.607954,0,0,0,4.607954,108.176,0,0,0,4.984699,4.850478,4.607954,0,0,12.38132,18.45579,0.1342209,0,0.1342209,27.38146,70.20872,0.1968239,5.068749,3.987759,0,23.44049
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.472188,1.472188,0,0,0,1.472188,162.4136,0,0,0,2.391034,1.549672,1.472188,0,0,12.2471,18.57659,0.8413624,0,0.8413624,28.17964,72.25536,0.1968051,1.619407,1.912827,0,20.96762
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,11.40574,19.33381,1.492538,0,1.492538,29.59559,75.88598,0.1967716,0,1.194031,0,20.82635
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,7.658998,7.658998,12,0,3.372,7.658998,42.19857,0,0,0,3.231988,0,0,4.341002,4.123952,9.9132,20.6771,7.35594,0,7.35594,36.57405,93.77942,0.196844,8.424897,2.58559,12,23.90909
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7948064,0.7948064,0,-1,0,0.7948064,196.7147,0,0,0,1.563501,0.8366383,0.7948064,0,0,2.557261,27.29744,0.7268624,0,0.7268624,37.26361,95.54752,0.1968277,0.8742871,1.250801,0,28.86094
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0.2233965,0,0,2.053794,0,0,0,0,1.830398,27.95162,1.830398,0,1.830398,39.00008,100,0.1967867,0,1.643036,0,30.00541
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02800481,0.02800481,0,0,0,0.02800481,7125.682,1.966055,0,0,1.995534,0.02947875,0.02800481,0,0,0,29.59898,0,0,0,39.00008,100,0.1967867,0.03080529,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,8.768683,8.768683,8.256778,0,2.424965,8.768683,6.145141,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.1967867,9.645552,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,17.42395,17.42395,12,0,3.372,17.42395,1.563674,0,0,0,0.2724538,5.70942,5.423949,0,0,0,29.59898,0,5.436966,-5.436966,33.26901,85.30499,0.1967867,19.16634,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,6.126002,6.126002,0,-1,0,6.126002,0,0,8.881784E-16,0,0,6.448423,6.126002,0,0,6.041073,24.16201,0,6.448423,-6.448423,26.47178,67.87621,0.1967867,6.738603,0,0,24.16201
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,12.43649,8.36,0,-1,0,8.36,0,0,4.076485,5.320133,0,8.8,8.36,0,0,13.20599,17.71359,0,8.8,-8.8,17.19576,44.09161,0.1967867,13.68013,0,0,17.71359
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,19.53152,8.36,0,-1,0,8.36,0,0,11.17152,13.12467,0,8.8,8.36,0,0,22.98377,8.913589,0,8.8,-8.8,7.919749,20.30701,0.1967867,21.48467,0,0,8.913589
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.447447,0.1079092,0,-1,0,0.1079092,0,0,2.339538,2.584283,0,0.1135887,0.1079092,0,0,32.76154,0.1135887,0,0.1135887,-0.1135887,7.800015,20,0.1967867,2.692192,0,0,0.1135887
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.699985,0,0,-1,0,0,0,0,0.699985,0.7699835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,0.7699835,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.283715,0,0,-1,0,0,0,0,3.283715,3.612087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,3.612087,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.4296404,0,0,-1,0,0,0,0,0.4296404,0.4726045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,0.4726045,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.410865,0,0,-1,0,0,0,0,1.410865,1.551952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,1.551952,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3345733,0,0,-1,0,0,0,0,0.3345733,0.3680306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,0.3680306,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.6035241,0,0,-1,0,0,0,0,0.6035241,0.6638766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967867,0.6638766,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.266068,3.266068,12,0,3.372,3.266068,0,0,0,0,0,0,0,8.733932,8.297235,32.88775,0,8.297235,0,8.297235,15.67146,40.18316,0.1968801,3.592675,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.247072,1.247072,10.04707,0,2.877909,1.247072,13.08763,0,0,0,0.1632121,0,0,8.8,8.36,24.59052,7.467512,8.523212,0,8.523212,23.75729,60.91601,0.1969145,1.371779,0.1305697,12,7.630723
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,10.87871,10.87871,12,0,3.372,10.87871,18.50594,0,0,0,2.013208,0,0,1.121287,1.065222,16.06731,15.1384,3.078431,0,3.078431,26.67775,68.40435,0.1969425,11.96658,1.610566,12,17.15161
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,7.769455,7.769455,12,0,3.372,7.769455,58.52755,0,0,0,4.547272,0,0,4.230545,4.019017,12.98888,17.90899,8.566289,0,8.566289,34.80444,89.24198,0.1970237,8.546401,3.637817,12,22.45626
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,2.625057,0,0,7.047644,0,0,0,0,4.422587,25.61865,4.422587,0,4.422587,39.00008,100,0.196925,0,5.638115,0,32.66629
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,13.00197,13.00197,5.004288,0,1.602085,13.00197,64.74875,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,14.30217,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.635632,4.635632,0,0,0,4.635632,203.3641,4.547598,0,0,9.427211,4.879613,4.635632,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,5.099195,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,14.96556,14.96556,6.605563,0,2.007207,14.96556,82.34606,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,16.46212,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.541568,3.541568,0,0,0,3.541568,360.2931,9.032061,0,0,12.76003,3.727967,3.541568,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,3.895725,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.380064,3.380064,0,-1,0,3.380064,340.7779,7.960549,0,0,11.51851,3.557962,3.380064,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,3.718071,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.21279,2.21279,0,0,0,2.21279,406.0779,6.656399,0,0,8.985652,2.329253,2.21279,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,2.434069,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.38933,1.38933,0,0,0,1.38933,350.7472,3.410583,0,0,4.873035,1.462453,1.38933,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,1.528263,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196925,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,7.458877,7.458877,0,0,0,7.458877,3.334588,0,1.776357E-15,0,0.2487228,7.851449,7.458877,0,0,0,29.59898,0,7.602726,-7.602726,30.9861,79.45139,0.196925,8.204764,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.447474,21.99625,0,0,0,30.9861,79.45139,0.196925,0,0,0,21.99625
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.447474,21.99625,0,0,0,30.9861,79.45139,0.196925,0,0,0,21.99625
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,13.95465,8.36,0,-1,0,8.36,0,0,5.594651,6.990116,0,8.8,8.36,0,0,8.447474,21.99625,0,8.8,-8.8,21.71009,55.66678,0.196925,15.35012,0,0,21.99625
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.673851,2.673851,0,-1,0,2.673851,0,0,4.440892E-16,0,0,2.814579,2.673851,0,0,18.22525,13.19625,0,2.814579,-2.814579,18.74326,48.05954,0.196925,2.941236,0,0,13.19625
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5801499,0.5801499,0,-1,0,0.5801499,0,0,0,0,0,0.6106841,0.5801499,0,0,21.35256,10.38167,0,0.6106841,-0.6106841,18.09954,46.40899,0.196925,0.6381649,0,0,10.38167
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.9177216,0.9177216,0,-1,0,0.9177216,0,0,0,0,0,0.9660227,0.9177216,0,0,22.0311,9.770988,0,0.9660227,-0.9660227,17.08126,43.79803,0.196925,1.009494,0,0,9.770988
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.021316,2.021316,0,-1,0,2.021316,0,0,4.440892E-16,0,0,2.127701,2.021316,0,0,23.10446,8.804966,0,2.127701,-2.127701,14.83847,38.04728,0.196925,2.223448,0,0,8.804966
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46857,6.677265,0,0,0,14.83847,38.04728,0.196925,0,0,0,6.677265
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46857,6.677265,0,0,0,14.83847,38.04728,0.196925,0,0,0,6.677265
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.922771,3.922771,0,-1,0,3.922771,0,0,8.881784E-16,0,0,4.129232,3.922771,0,0,25.46857,6.677265,0,4.129232,-4.129232,10.48588,26.88681,0.196925,4.315048,0,0,6.677265
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.899854,1.899854,0,0,0,1.899854,0,0,2.220446E-16,0,0,1.999847,1.899854,0,0,30.05661,2.548032,0,1.999847,-1.999847,8.377854,21.48163,0.196925,2.08984,0,0,2.548032
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.066128,1.066128,9.866128,0,2.83213,1.066128,11.17601,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,32.27866,0.5481856,8.479151,0,8.479151,16.42188,42.10731,0.1969545,1.172741,0.09532044,12,0.6673361
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,23.79951,8.179421,10.26567,0,10.26567,26.16075,67.07871,0.1969102,0,1.524534,12,10.08509
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,8.490688,8.490688,12,0,3.372,8.490688,53.07042,0,0,0,4.506044,0,0,3.509312,3.333846,13.53384,17.41852,7.83989,0,7.83989,33.59832,86.14938,0.1969832,9.339757,3.604836,12,21.92457
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.897466,3.897466,0,-1,0,3.897466,190.5781,0,0,0,7.427717,4.102596,3.897466,0,0,5.69395,24.47442,3.32512,0,3.32512,36.75281,94.23779,0.1969093,4.287213,5.942173,0,31.90214
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,7.758088,7.758088,3,0,1.095,7.758088,106.3962,0.8769692,0,0,8.254313,5.008513,4.758088,0,0,2.36883,27.46703,2.36883,0,2.36883,39.00008,100,0.1968566,8.533896,6.60345,12,35.72134
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.566406,3.566406,0,0,0,3.566406,226.0851,4.309001,0,0,8.063113,3.754112,3.566406,0,0,0,29.59898,0,0,0,39.00008,100,0.1968566,3.923047,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,9.068911,9.068911,3,0,1.095,9.068911,97.07849,2.415634,0,0,8.803962,6.388328,6.068911,0,0,0,29.59898,0,0,0,39.00008,100,0.1968566,9.975802,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968566,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.213689,5.213689,0,-1,0,5.213689,171.1368,3.434448,0,0,8.922542,5.488094,5.213689,0,0,0,29.59898,0,0,0,39.00008,100,0.1968566,5.735058,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.358676,2.358676,0,0,0,2.358676,363.7774,6.097515,0,0,8.580333,2.482817,2.358676,0,0,0,29.59898,0,0,0,39.00008,100,0.1968566,2.594544,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,7.294001,7.294001,0,0,0,7.294001,81.73574,0,8.881784E-16,0,5.961806,7.677896,7.294001,0,0,0,29.59898,0,1.71609,-1.71609,37.19116,95.36176,0.1968566,8.0234,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,7.331287,7.331287,0,0,0,7.331287,32.99287,0,0,0,2.418802,7.717144,7.331287,0,0,1.906766,27.88289,0,5.298342,-5.298342,31.60622,81.04142,0.1968566,8.064416,1.935042,0,30.30169
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.292047,2.292047,0,0,0,2.292047,10.96451,0,0,0,0.2513116,2.412681,2.292047,0,0,7.793813,22.58455,0,2.161369,-2.161369,29.32793,75.19968,0.1968566,2.521251,0.2010493,0,22.83586
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,9.840336,8.36,0,-1,0,8.36,0,0,1.480335,2.464369,0,8.8,8.36,0,0,10.19533,20.42318,0,8.8,-8.8,20.05192,51.41508,0.1968566,10.82437,0,0,20.42318
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.625457,2.625457,0,-1,0,2.625457,0,0,4.440892E-16,0,0,2.763639,2.625457,0,0,19.97311,11.62318,0,2.763639,-2.763639,17.13879,43.94552,0.1968566,2.888003,0,0,11.62318
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04382,8.859538,0,0,0,17.13879,43.94552,0.1968566,0,0,0,8.859538
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2114538,0.2114538,0,-1,0,0.2114538,0,0,2.775558E-17,0,0,0.2225829,0.2114538,0,0,23.04382,8.859538,0,0.2225829,-0.2225829,16.90417,43.34393,0.1968566,0.2325992,0,0,8.859538
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03904266,0.03904266,0,-1,0,0.03904266,0,0,6.938894E-18,0,0,0.04109754,0.03904266,0,0,23.29114,8.636955,0,0.04109754,-0.04109754,16.86085,43.23285,0.1968566,0.04294693,0,0,8.636955
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.870638,2.870638,0,-1,0,2.870638,0,0,0,0,0,3.021724,2.870638,0,0,23.3368,8.595858,0,3.021724,-3.021724,13.67567,35.06575,0.1968566,3.157701,0,0,8.595858
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.320302,1.320302,0,-1,0,1.320302,0,0,0,0,0,1.389791,1.320302,0,0,26.69427,5.574133,0,1.389791,-1.389791,12.2107,31.30942,0.1968566,1.452332,0,0,5.574133
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.6138242,0.6138242,0,-1,0,0.6138242,0,0,0,0,0,0.6461308,0.6138242,0,0,28.23849,4.184342,0,0.6461308,-0.6461308,11.52962,29.56306,0.1968566,0.6752067,0,0,4.184342
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.350168,1.350168,0,-1,0,1.350168,0,0,2.220446E-16,0,0,1.421229,1.350168,0,0,28.95641,3.538211,0,1.421229,-1.421229,10.03151,25.72177,0.1968566,1.485185,0,0,3.538211
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.265889,1.265889,0,-1,0,1.265889,0,0,0,0,0,1.332514,1.265889,0,0,30.53555,2.116982,0,1.332514,-1.332514,8.626917,22.12026,0.1968566,1.392477,0,0,2.116982
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.597933,2.597933,11.39793,0,3.219677,2.597933,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01612,0.7844678,8.36,0,8.36,16.55791,42.45609,0.1969372,2.857726,0,12,0.7844678
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.045472,3.045472,11.36686,0,3.211817,3.045472,5.198487,0,0,0,0.1583185,0,0,8.321392,7.905323,23.65612,8.308468,8.063641,0,8.063641,24.20775,62.07103,0.1970233,3.350019,0.1266548,12,8.466786
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,15.59248,15.56574,10.3083,0,10.3083,33.98706,87.14614,0.1969782,0,1.558639,12,17.51404
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.309789,3.309789,0,0,0,3.309789,155.6499,0,0,0,5.151684,3.483988,3.309789,0,0,5.284183,24.84321,1.667696,0,1.667696,35.56918,91.20284,0.1969413,3.640768,4.121347,0,29.9949
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,15.76981,8.36,0,-1,0,8.36,104.1604,0,7.409811,8.986793,8.707811,8.8,8.36,0,0,3.616488,26.34414,0,0.09218887,-0.09218887,35.472,90.95367,0.1969413,17.34679,6.966249,0,35.05195
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,8.324543,8.324543,3,0,1.095,8.324543,122.8676,0.9044667,0,0,10.22817,5.604783,5.324543,0,0,3.71892,26.25195,3.71892,0,3.71892,39.00008,100,0.1968589,9.156998,8.182535,12,36.48012
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,10.70456,10.70456,3,0,1.095,10.70456,112.6637,3.950087,0,0,12.06015,8.110062,7.704558,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,11.77501,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.965743,4.965743,0,0,0,4.965743,167.2572,3.078467,0,0,8.305565,5.227098,4.965743,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,5.462317,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,5.133332,5.133332,0,-1,0,5.133332,162.0694,2.916051,0,0,8.319558,5.403507,5.133332,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,5.646665,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.798806,1.798806,0,0,0,1.798806,269.747,2.958745,0,0,4.852225,1.89348,1.798806,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,1.978686,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.594394,3.594394,0,0,0,3.594394,118.0181,0.4584623,0,0,4.242035,3.783573,3.594394,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,3.953834,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001416917,0.001416917,0,0,0,0.001416917,120874.8,1.711204,0,0,1.712696,0.001491492,0.001416917,0,0,0,29.59898,0,0,0,39.00008,100,0.1968589,0.001558609,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.895977,5.895977,0,0,0,5.895977,3.977108,0,8.881784E-16,0,0.2344894,6.206292,5.895977,0,0,0,29.59898,0,5.971803,-5.971803,32.70525,83.85944,0.1968589,6.485575,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,7.084347,7.084347,0,-1,0,7.084347,0,0,8.881784E-16,0,0,7.457207,7.084347,0,0,6.635336,23.62718,0,7.457207,-7.457207,24.84466,63.70412,0.1968589,7.792781,0,0,23.62718
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.715687,5.715687,0,-1,0,5.715687,0,0,8.881784E-16,0,0,6.016513,5.715687,0,0,14.92112,16.16997,0,6.016513,-6.016513,18.5027,47.44272,0.1968589,6.287256,0,0,16.16997
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.672794,1.672794,0,-1,0,1.672794,0,0,2.220446E-16,0,0,1.760836,1.672794,0,0,21.60614,10.15346,0,1.760836,-1.760836,16.64661,42.68354,0.1968589,1.840074,0,0,10.15346
