Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56262,8.392619,0,0,0,16.64661,42.68354,0.1968589,0,0,0,8.392619
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.134678,1.134678,0,-1,0,1.134678,0,0,2.220446E-16,0,0,1.194398,1.134678,0,0,23.56262,8.392619,0,1.194398,-1.194398,15.38761,39.45532,0.1968589,1.248146,0,0,8.392619
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1033643,0.1033643,0,-1,0,0.1033643,0,0,1.387779E-17,0,0,0.1088045,0.1033643,0,0,24.88973,7.198221,0,0.1088045,-0.1088045,15.27292,39.16125,0.1968589,0.1137007,0,0,7.198221
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.782397,3.782397,0,-1,0,3.782397,0,0,4.440892E-16,0,0,3.981471,3.782397,0,0,25.01062,7.089417,0,3.981471,-3.981471,11.07608,28.40014,0.1968589,4.160637,0,0,7.089417
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.158831,2.158831,0,-1,0,2.158831,0,0,4.440892E-16,0,0,2.272454,2.158831,0,0,29.43448,3.107946,0,2.272454,-2.272454,8.680702,22.25817,0.1968589,2.374714,0,0,3.107946
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.726747,0.7937177,0,-1,0,0.7937177,0,0,0.9330294,1.105704,0,0.8354923,0.7937177,0,0,31.95943,0.8354923,0,0.8354923,-0.8354923,7.800015,20,0.1968589,1.899422,0,0,0.8354923
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.9594924,0,0,-1,0,0,0,0,0.9594924,1.055442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968589,1.055442,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2685683,0.2685683,9.068568,0,2.630348,0.2685683,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968657,0.2954251,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.6246291,0.6246291,9.424629,0,2.720431,0.6246291,23.73945,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.1968804,0.6870921,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,11.7607,11.7607,12,0,3.372,11.7607,19.50839,0,0,0,2.294323,0,0,0.2393012,0.2273361,16.01947,15.18146,2.521659,0,2.521659,26.19493,67.16635,0.196901,12.93677,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,8.275818,8.275818,12,0,3.372,8.275818,54.57559,0,0,0,4.516576,0,0,3.724182,3.537973,13.49781,17.45095,8.054549,0,8.054549,33.83615,86.75918,0.1969758,9.1034,3.613261,12,21.96753
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,2.683058,0,0,8.126319,0,0,0,0,5.443262,24.70004,5.443262,0,5.443262,39.00008,100,0.1968556,0,6.501055,0,32.82636
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.661293,4.661293,0,0,0,4.661293,191.6463,4.026569,0,0,8.933193,4.906624,4.661293,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,5.127422,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,11.07923,11.07923,3,0,1.095,11.07923,107.0811,3.359307,0,0,11.86376,8.504454,8.07923,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,12.18715,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.093872,1.093872,0,0,0,1.093872,1189.859,11.86409,0,0,13.01554,1.151445,1.093872,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,1.20326,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.473644,2.473644,0,0,0,2.473644,471.4522,9.058215,0,0,11.66205,2.603836,2.473644,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,2.721009,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,9.907166,8.36,0,-1,0,8.36,126.0787,1.740179,1.547167,2.537883,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,10.89788,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,8.611474,8.611474,3.246877,0,1.15746,8.611474,65.57465,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.1968556,9.472621,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.470566,5.470566,0,0,0,5.470566,86.65755,0,0,0,4.740659,5.758491,5.470566,0,0,0,29.59898,0,1.017832,-1.017832,37.92719,97.24901,0.1968556,6.017623,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,8.674743,8.674743,7.588184,0,2.25581,8.674743,26.22177,4.440892E-16,0,0,2.274671,1.143746,1.086559,0,0,1.130924,28.58115,1.130924,0,1.130924,39.00008,100,0.1968645,9.542217,1.819736,12,30.85582
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.296258,1.296258,0,0,0,1.296258,16.57771,0,2.220446E-16,0,0.2148898,1.364482,1.296258,0,0,0,29.59898,0,1.149592,-1.149592,37.7883,96.89289,0.1968645,1.425883,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0195087,0.0195087,0,-1,0,0.0195087,0,0,3.469447E-18,0,0,0.02053547,0.0195087,0,0,1.277324,28.44939,0,0.02053547,-0.02053547,37.76665,96.83739,0.1968645,0.02145957,0,0,28.44939
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,9.855919,8.36,0,-1,0,8.36,0,0,1.495919,2.481511,0,8.8,8.36,0,0,1.300142,28.42885,0,8.8,-8.8,28.49064,73.05278,0.1968645,10.84151,0,0,28.42885
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,5.095728,5.095728,0,-1,0,5.095728,0,0,0,0,0,5.363925,5.095728,0,0,11.07792,19.62885,0,5.363925,-5.363925,22.83657,58.55518,0.1968645,5.605301,0,0,19.62885
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.383151,1.383151,0,-1,0,1.383151,0,0,2.220446E-16,0,0,1.455948,1.383151,0,0,17.03784,14.26493,0,1.455948,-1.455948,21.30186,54.62005,0.1968645,1.521466,0,0,14.26493
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.691828,2.691828,0,-1,0,2.691828,0,0,4.440892E-16,0,0,2.833503,2.691828,0,0,18.65556,12.80898,0,2.833503,-2.833503,18.31509,46.96167,0.1968645,2.961011,0,0,12.80898
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.582578,1.582578,0,-1,0,1.582578,0,0,2.220446E-16,0,0,1.665872,1.582578,0,0,21.80389,9.975473,0,1.665872,-1.665872,16.5591,42.45916,0.1968645,1.740836,0,0,9.975473
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.60641,2.60641,0,-1,0,2.60641,0,0,4.440892E-16,0,0,2.743589,2.60641,0,0,23.65486,8.309602,0,2.743589,-2.743589,13.66711,35.0438,0.1968645,2.867051,0,0,8.309602
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.720415,2.720415,0,-1,0,2.720415,0,0,4.440892E-16,0,0,2.863595,2.720415,0,0,26.70329,5.566013,0,2.863595,-2.863595,10.64861,27.30408,0.1968645,2.992457,0,0,5.566013
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.695821,2.567297,0,-1,0,2.567297,0,0,0.1285233,0.3981054,0,2.702418,2.567297,0,0,29.88507,2.702418,0,2.702418,-2.702418,7.800015,20,0.1968645,2.965403,0,0,2.702418
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.61202,0,0,-1,0,0,0,0,1.61202,1.773222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968645,1.773222,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.027843,1.027843,9.827843,0,2.822444,1.027843,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968952,1.130627,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.592654,2.592654,11.39265,0,3.218342,2.592654,5.598924,1.776357E-15,0,0,0.1451607,0,0,8.8,8.36,24.52775,7.524,8.50516,0,8.50516,23.79971,61.02478,0.1969717,2.85192,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.159397,1.159397,9.959396,0,2.855727,1.159397,197.2787,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.02259,15.17865,10.64724,0,10.64724,33.90057,86.92437,0.196956,1.275336,1.829794,12,17.46589
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,8.632128,8.632128,9.941417,0,2.851178,8.632128,46.30551,0,0,0,3.997151,0,0,1.309289,1.243825,5.37535,24.76116,5.240976,0,5.240976,38.8726,99.67313,0.197001,9.49534,3.197721,12,28.75831
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,10.38539,8.36,0,-1,0,8.36,77.82233,0,2.025389,3.063928,6.505947,8.8,8.36,0,0,0.1343745,29.47804,0,2.294054,-2.294054,36.45446,93.47277,0.197001,11.42393,5.204757,0,35.98399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,9.656381,9.656381,4.216478,0,1.402769,9.656381,87.08787,0,0,0,8.409536,5.726213,5.439902,0,0,2.683323,27.18399,2.683323,0,2.683323,39.00008,100,0.1969802,10.62202,6.727629,12,35.59352
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,19.27145,19.27145,10.91145,0,3.096596,19.27145,57.41646,2.264983,0,0.8385908,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,21.19859,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,10.06394,10.06394,3,0,1.095,10.06394,105.902,3.222186,0,0,10.65791,7.435728,7.063941,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,11.07034,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.043469,5.043469,0,0,0,5.043469,155.3503,2.526127,0,0,7.835042,5.308915,5.043469,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,5.547816,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.544277,5.544277,0,-1,0,5.544277,160.6822,3.072583,0,0,8.908664,5.836081,5.544277,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,6.098704,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.616741,1.616741,0,0,0,1.616741,546.6982,7.13686,0,0,8.838693,1.701832,1.616741,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,1.778415,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.14914,1.14914,0,0,0,1.14914,501.2005,4.549874,0,0,5.759494,1.209621,1.14914,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,1.264054,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,9.691053,9.691053,7.539887,0,2.243592,9.691053,23.36573,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,10.66016,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,10.75256,10.75256,10.54831,0,3.004723,10.75256,1.999548,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1969802,11.82782,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,14.92245,8.36,0,-1,0,8.36,0,0,6.562453,8.054698,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1969802,16.4147,0,0,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,11.66307,8.36,0,-1,0,8.36,0,0,3.303075,4.469382,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1969802,12.82938,0,0,20.79898
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,18.09824,8.36,0,-1,0,8.36,0,0,9.738238,11.54806,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1969802,19.90806,0,0,11.99898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.639307,2.639307,0,-1,0,2.639307,0,0,0,0,0,2.778218,2.639307,0,0,29.33333,3.198978,0,2.778218,-2.778218,8.243535,21.13723,0.1969802,2.903238,0,0,3.198978
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.973571,0.3997219,0,-1,0,0.3997219,0,0,3.573849,3.971206,0,0.4207599,0.3997219,0,0,32.42024,0.4207599,0,0.4207599,-0.4207599,7.800015,20,0.1969802,4.370928,0,0,0.4207599
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969802,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.328554,0,0,-1,0,0,0,0,2.328554,2.561409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969802,2.561409,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.096645,0,0,-1,0,0,0,0,2.096645,2.306309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969802,2.306309,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.7166547,0,0,-1,0,0,0,0,0.7166547,0.7883202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969802,0.7883202,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.354175,0,0,-1,0,0,0,0,4.354175,4.789592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969802,4.789592,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.167296,2.167296,10.9673,0,3.110726,2.167296,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970463,2.384026,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1970424,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,14.35018,14.35018,12,0,3.372,14.35018,18.08118,0,0,0,2.594682,2.473871,2.350178,0,0,16.07837,15.12844,0.1208108,0,0.1208108,23.8614,61.18297,0.1970434,15.7852,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3727454,0.3727454,9.172746,0,2.656705,0.3727454,1450.784,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,15.95756,15.23717,13.76773,0,13.76773,36.92262,94.6732,0.1969347,0.4100199,4.326185,12,20.6449
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,13.04822,8.36,0,-1,0,8.36,98.56023,0,4.688224,5.993047,8.239635,8.8,8.36,0,0,2.189831,27.62813,0,0.5603653,-0.5603653,36.33194,93.15865,0.1969347,14.35305,6.591708,0,35.86776
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,7.363386,0,0,10.17585,0,0,0,0,2.812459,27.06776,2.812459,0,2.812459,39.00008,100,0.1968731,0,8.140676,0,37.24361
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.807333,3.807333,0,0,0,3.807333,324.1138,8.332371,0,0,12.34009,4.007719,3.807333,0,0,0,29.59898,0,0,0,39.00008,100,0.1968731,4.188066,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968731,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,11.0531,11.0531,3,0,1.095,11.0531,93.69726,1.879504,0,0,10.35645,8.476946,8.053099,0,0,0,29.59898,0,0,0,39.00008,100,0.1968731,12.15841,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.213616,2.213616,0,-1,0,2.213616,326.2703,4.892249,0,0,7.222371,2.330122,2.213616,0,0,0,29.59898,0,0,0,39.00008,100,0.1968731,2.434978,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.802632,4.802632,0,0,0,4.802632,121.6697,0.7879454,0,0,5.843347,5.055402,4.802632,0,0,0,29.59898,0,0,0,39.00008,100,0.1968731,5.282895,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.496677,4.496677,0,0,0,4.496677,93.59217,0,0,0,4.208538,4.733344,4.496677,0,0,0,29.59898,0,0.5248066,-0.5248066,38.44688,98.58156,0.1968731,4.946345,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.589309,0,0,2.172427,0,0,0,0,0.5831184,29.07417,0.5831184,0,0.5831184,39.00008,100,0.1968603,0,1.737942,0,31.2466
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968603,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,9.712209,8.36,0,-1,0,8.36,0,0,1.352209,2.323429,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1968603,10.68343,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,13.8837,8.36,0,-1,0,8.36,0,0,5.523702,6.912072,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1968603,15.27207,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,17.69153,8.36,0,-1,0,8.36,0,0,9.331528,11.10068,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1968603,19.46068,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.723716,2.723716,0,-1,0,2.723716,0,0,0,0,0,2.867069,2.723716,0,0,29.33333,3.198978,0,2.867069,-2.867069,8.149879,20.89708,0.1968603,2.996087,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.349013,0.3153133,0,-1,0,0.3153133,0,0,1.0337,1.168601,0,0.3319088,0.3153133,0,0,32.51897,0.3319088,0,0.3319088,-0.3319088,7.800015,20,0.1968603,1.483914,0,0,0.3319088
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2063471,0,0,-1,0,0,0,0,0.2063471,0.2269818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968603,0.2269818,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.09516,0,0,-1,0,0,0,0,2.09516,2.304676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968603,2.304676,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.041714,0,0,-1,0,0,0,0,3.041714,3.345886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968603,3.345886,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.8946357,0,0,-1,0,0,0,0,0.8946357,0.9840993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968603,0.9840993,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.717209,0,0,-1,0,0,0,0,3.717209,4.08893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968603,4.08893,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.41061,2.41061,11.21061,0,3.172284,2.41061,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969339,2.651671,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.884969,4.884969,12,0,3.372,4.884969,2.838356,0,0,0,0.1386528,0,0,7.115031,6.75928,24.52775,7.524,6.897933,0,6.897933,22.27496,57.11517,0.1970092,5.373466,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,13.78239,13.78239,12,0,3.372,13.78239,14.5617,0,0,0,2.00695,1.876201,1.782391,0,0,17.62982,13.73214,0.1307485,0,0.1307485,22.399,57.43322,0.1970102,15.16063,1.60556,12,15.73909
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,11.70311,11.70311,12,0,3.372,11.70311,45.92453,0,0,0,5.374599,0,0,0.2968879,0.2820435,17.49907,13.84981,5.656642,0,5.656642,27.76536,71.19309,0.197055,12.87342,4.299679,12,19.22441
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.963827,5.963827,0,-1,0,5.963827,135.9875,0,0,0,8.110057,6.277712,5.963827,0,0,11.84243,18.94079,1.832345,0,1.832345,29.50368,75.6503,0.197015,6.560209,6.488045,0,27.05085
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,12.09921,12.09921,11.7975,0,3.320768,12.09921,85.35825,0,0,0,10.32767,0.3175841,0.3017049,0,0,10.01009,20.5899,10.01009,0,10.01009,39.00008,100,0.1970475,13.30913,8.262136,12,30.91757
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,8.434452,8.434452,3,0,1.095,8.434452,147.4086,6.712631,0,0,12.43311,5.720476,5.434452,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,9.277897,9.946486,12,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.208124,5.208124,0,0,0,5.208124,251.4172,7.611883,0,0,13.09412,5.482236,5.208124,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,5.728936,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,11.34004,11.34004,3,0,1.095,11.34004,98.23537,2.360941,0,0,11.13993,8.778988,8.340038,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,12.47404,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,7.311988,7.311988,0,-1,0,7.311988,107.7512,0.1819253,0,0,7.878755,7.696829,7.311988,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,8.043186,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.588177,1.588177,0,0,0,1.588177,319.067,3.395584,0,0,5.067349,1.671765,1.588177,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,1.746995,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,12.97769,12.97769,9.393189,0,2.712477,12.97769,29.0742,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,14.27546,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,12.01403,12.01403,10.33782,0,2.951468,12.01403,14.68648,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1970475,13.21544,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.587765,4.587765,0,0,0,4.587765,4.092221,0,8.881784E-16,0,0.1877415,4.829226,4.587765,0,0,0,29.59898,0,4.641484,-4.641484,34.10752,87.45502,0.1970475,5.046541,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,10.33028,8.36,0,-1,0,8.36,0,0,1.970275,3.003303,0,8.8,8.36,0,0,5.157205,24.95749,0,8.8,-8.8,24.83151,63.67041,0.1970475,11.3633,0,0,24.95749
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.350058,1.350058,0,-1,0,1.350058,0,0,2.220446E-16,0,0,1.421114,1.350058,0,0,14.93498,16.15749,0,1.421114,-1.421114,23.33352,59.82943,0.1970475,1.485064,0,0,16.15749
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3856072,0.3856072,0,-1,0,0.3856072,0,0,0,0,0,0.4059023,0.3856072,0,0,16.514,14.73638,0,0.4059023,-0.4059023,22.90566,58.73236,0.1970475,0.4241679,0,0,14.73638
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.259326,2.259326,0,-1,0,2.259326,0,0,0,0,0,2.378238,2.259326,0,0,16.965,14.33048,0,2.378238,-2.378238,20.39878,52.30447,0.1970475,2.485259,0,0,14.33048
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.005309,4.005309,0,-1,0,4.005309,0,0,0,0,0,4.216115,4.005309,0,0,19.60749,11.95224,0,4.216115,-4.216115,15.95461,40.90917,0.1970475,4.40584,0,0,11.95224
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.868862,1.868862,0,-1,0,1.868862,0,0,2.220446E-16,0,0,1.967223,1.868862,0,0,24.29206,7.736125,0,1.967223,-1.967223,13.88097,35.59216,0.1970475,2.055748,0,0,7.736125
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47786,5.768902,0,0,0,13.88097,35.59216,0.1970475,0,0,0,5.768902
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.935694,1.935694,0,-1,0,1.935694,0,0,2.220446E-16,0,0,2.037573,1.935694,0,0,26.47786,5.768902,0,2.037573,-2.037573,11.73318,30.08502,0.1970475,2.129264,0,0,5.768902
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.094321,3.094321,0,-1,0,3.094321,0,0,4.440892E-16,0,0,3.25718,3.094321,0,0,28.74183,3.731329,0,3.25718,-3.25718,8.299812,21.28153,0.1970475,3.403753,0,0,3.731329
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.35818,0.4504412,0,-1,0,0.4504412,0,0,1.907739,2.143557,0,0.4741486,0.4504412,0,0,32.36092,0.4741486,0,0.4741486,-0.4741486,7.800015,20,0.1970475,2.593998,0,0,0.4741486
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970475,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.731688,2.731688,11.53169,0,3.253517,2.731688,2.31045,1.776357E-15,0,0,0.06311426,0,0,8.8,8.36,32.88775,0,8.423114,0,8.423114,15.79088,40.48936,0.1971292,3.004856,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.46464,7.580803,9.186996,0,9.186996,24.50643,62.83688,0.1971092,0,0.6615974,12,8.4078
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.587028,2.587028,11.38703,0,3.216918,2.587028,28.92026,0,0,0,0.7481753,0,0,8.8,8.36,15.27764,15.8491,9.108175,0,9.108175,33.14721,84.99267,0.1971713,2.845731,0.5985402,12,16.59727
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,6.432608,6.432608,0,-1,0,6.432608,39.33421,0,8.881784E-16,0,2.530216,6.771166,6.432608,0,0,6.169467,24.04646,0,4.240951,-4.240951,28.67685,73.53024,0.1971713,7.075869,2.024173,0,26.57667
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.819483,6.819483,0,0,0,6.819483,18.76842,0,0,0,1.279909,7.178403,6.819483,0,0,10.88163,19.80551,0,5.898494,-5.898494,22.4593,57.58782,0.1971713,7.501431,1.023927,0,21.08542
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,14.42311,14.42311,12,0,3.372,14.42311,4.795968,0,0,0,0.6917277,2.550643,2.423111,0,0,17.43552,13.90701,0,1.858916,-1.858916,20.49983,52.56355,0.1971713,15.86542,0.5533822,12,14.59874
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,12.44325,12.44325,12,0,3.372,12.44325,6.972041,0,0,0,0.8675483,0.4665772,0.4432483,0,0,19.50098,12.0481,0.4009711,0,0.4009711,20.88022,53.53892,0.1971744,13.68757,0.6940387,12,12.91565
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,7.448745,7.448745,12,0,3.372,7.448745,12.74899,0,0,0,0.9496396,0,0,4.551255,4.323692,19.10001,12.40897,5.273332,0,5.273332,25.88294,66.36639,0.1972288,8.19362,0.7597117,12,13.35861
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,12.938,8.36,0,-1,0,8.36,11.53667,0,4.578001,5.871801,0.9644656,8.8,8.36,0,0,13.82668,17.15497,0,7.835535,-7.835535,17.62356,45.18853,0.1972288,14.2318,0.7715725,0,18.11944
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.764268,4.764268,0,0,0,4.764268,33.77765,0,0,0,1.609258,5.015019,4.764268,0,0,22.53282,9.319436,0,3.405761,-3.405761,14.03358,35.98346,0.1972288,5.240695,1.287406,0,10.92869
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,6.33445,6.33445,12,0,3.372,6.33445,7.89242,0,0,0,0.4999414,0,0,5.66555,5.382273,26.317,5.913675,5.882214,0,5.882214,19.61394,50.29204,0.1972913,6.967895,0.3999531,12,6.413617
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,13.31049,13.31049,12,0,3.372,13.31049,2.05172,4.440892E-16,0,0,0.273094,1.37946,1.310487,0,0,20.43479,11.20767,0,1.106366,-1.106366,18.44772,47.30176,0.1972913,14.64154,0.2184752,12,11.48076
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,21.66408,10.1013,8.490946,0,8.490946,26.50294,67.95612,0.1972863,0,0.1047566,12,10.23225
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,7.244382,7.244382,0,-1,0,7.244382,0,0,8.881784E-16,0,0,7.625665,7.244382,0,0,13.17314,17.74315,0,7.625665,-7.625665,18.46478,47.3455,0.1972863,7.96882,0,0,17.74315
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,9.537426,8.36,0,-1,0,8.36,0,0,1.177426,2.131168,0,8.8,8.36,0,0,21.6461,10.11749,0,8.8,-8.8,9.18877,23.5609,0.1972863,10.49117,0,0,10.11749
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,11.80375,1.251614,0,-1,0,1.251614,0,0,10.55214,11.73251,0,1.317488,1.251614,0,0,31.42388,1.317488,0,1.317488,-1.317488,7.800015,20,0.1972863,12.98413,0,0,1.317488
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.023441,0,0,-1,0,0,0,0,3.023441,3.325785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,3.325785,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1806501,0,0,-1,0,0,0,0,0.1806501,0.1987151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,0.1987151,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.245716,0,0,-1,0,0,0,0,3.245716,3.570288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,3.570288,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.483991,0,0,-1,0,0,0,0,1.483991,1.63239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,1.63239,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.6121432,0,0,-1,0,0,0,0,0.6121432,0.6733575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,0.6733575,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.461784,0,0,-1,0,0,0,0,1.461784,1.607962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972863,1.607962,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.423568,4.423568,12,0,3.372,4.423568,0,0,0,0,0,0,0,7.576432,7.19761,32.88775,0,7.19761,0,7.19761,14.62827,37.5083,0.1973645,4.865925,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,25.69014,6.477849,8.449732,0,8.449732,22.64439,58.06242,0.1973604,0,0.07178509,12,6.567581
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.294132,4.294132,12,0,3.372,4.294132,18.42648,0,0,0,0.7912574,0,0,7.705868,7.320574,17.24041,14.08261,8.111832,0,8.111832,30.33995,77.79458,0.1974457,4.723545,0.6330059,12,14.87387
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,7.416893,0,2.212474,0,0,0,0,0,2.082531,0,0,7.416893,7.046048,9.12858,21.38326,9.12858,0,9.12858,39.00008,100,0.1973842,0,1.666025,12,23.46579
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.169531,3.169531,0,-1,0,3.169531,90.80772,0,0,0,2.878179,3.336349,3.169531,0,0,0,29.59898,0,0.4581696,-0.4581696,38.51712,98.76166,0.1973842,3.486484,2.302543,0,32.47716
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.398013,3.398013,0,0,0,3.398013,108.3222,0,0,0,3.680804,3.576856,3.398013,0,0,0.5090774,29.14081,0.1039481,0,0.1039481,38.61574,99.01452,0.1973819,3.737814,2.944643,0,32.82161
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.054162,4.054162,0,0,0,4.054162,22.32781,0,0,0,0.9052057,4.267539,4.054162,0,0,0.4051293,29.23436,0,3.362334,-3.362334,35.07153,89.92681,0.1973819,4.459579,0.7241645,0,30.13957
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.120325,4.120325,0,0,0,4.120325,31.23099,0,0,0,1.286818,4.337184,4.120325,0,0,4.141056,25.87203,0,3.050366,-3.050366,31.85616,81.6823,0.1973819,4.532357,1.029455,0,27.15885
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,17.4474,17.4474,12,0,3.372,17.4474,13.56736,0,0,0,2.367152,5.734108,5.447403,0,0,7.530351,22.82166,0,3.366956,-3.366956,28.30708,72.5821,0.1973819,19.19214,1.893721,12,25.18881
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.134235,4.134235,0,-1,0,4.134235,52.78975,0,0,0,2.182452,4.351827,4.134235,0,0,11.27141,19.45471,0,2.169374,-2.169374,26.02036,66.71873,0.1973819,4.547659,1.745962,0,21.63716
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.131768,3.131768,0,0,0,3.131768,50.09548,0,0,0,1.568874,3.296597,3.131768,0,0,13.68183,17.28533,0,1.727723,-1.727723,24.19917,62.04904,0.1973819,3.444944,1.255099,0,18.85421
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,8.835157,8.835157,12,0,3.372,8.835157,17.40537,4.440892E-16,0,0,1.537791,0,0,3.164843,3.006601,15.60152,15.55761,4.544392,0,4.544392,28.51036,73.10335,0.1974262,9.718673,1.230233,12,17.0954
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.310304,2.310304,11.1103,0,3.146907,2.310304,39.27315,0,0,0,0.9073293,0,0,8.8,8.36,11.05713,19.64756,9.267329,0,9.267329,37.30212,95.64628,0.1974755,2.541335,0.7258634,12,20.55489
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.508761,6.508761,0,0,0,6.508761,1.54126,0,8.881784E-16,0,0.100317,6.851327,6.508761,0,0,1.789801,27.98816,0,6.75101,-6.75101,30.18593,77.39967,0.1974755,7.159637,0.08025357,0,28.08847
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.470326,6.470326,0,-1,0,6.470326,0,0,0,0,0,6.81087,6.470326,0,0,9.290923,21.23715,0,6.81087,-6.81087,23.00665,58.99128,0.1974755,7.117359,0,0,21.23715
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.602539,5.602539,0,-1,0,5.602539,0,0,8.881784E-16,0,0,5.897409,5.602539,0,0,16.85856,14.42628,0,5.897409,-5.897409,16.79023,43.05179,0.1974755,6.162792,0,0,14.42628
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,16.55789,8.102425,0,-1,0,8.102425,0,0,8.455464,10.11125,0,8.528869,8.102425,0,0,23.41123,8.528869,0,8.528869,-8.528869,7.800015,20,0.1974755,18.21368,0,0,8.528869
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.8216391,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8216391,0.9038031,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,0.9038031,0,0,8.426001E-16
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.966494,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.966494,2.163144,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,2.163144,0,0,8.426001E-16
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.181757,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.181757,2.399933,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,2.399933,0,0,8.426001E-16
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.792909,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.792909,1.9722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,1.9722,0,0,8.426001E-16
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.05854,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.05854,4.464395,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,4.464395,0,0,8.426001E-16
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3983934,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3983934,0.4382328,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,0.4382328,0,0,8.426001E-16
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.943325,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.943325,4.337657,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1974755,4.337657,0,0,8.426001E-16
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.683023,4.683023,12,0,3.372,4.683023,0,0,0,0,0,0,0,7.316977,6.951128,32.88775,8.426001E-16,6.951128,0,6.951128,14.39443,36.90873,0.1975505,5.151326,0,12,8.426001E-16
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.731319,1.731319,10.53132,0,3.000424,1.731319,11.23049,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,25.93663,6.256015,8.554436,0,8.554436,22.50988,57.71754,0.1975972,1.904451,0.1555485,12,6.450451
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.750863,3.750863,12,0,3.372,3.750863,33.56918,0,0,0,1.259134,0,0,8.249137,7.83668,17.38219,13.95501,9.095814,0,9.095814,31.13893,79.84325,0.1976773,4.125949,1.007307,12,15.21414
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.657863,2.657863,7.207004,0,2.159372,2.657863,149.1684,0,0,0,3.964692,0,0,4.549141,4.321684,8.286376,22.14124,8.286376,0,8.286376,39.00008,100,0.1976276,2.923649,3.171754,12,26.10593
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.069547,4.069547,0,-1,0,4.069547,138.4295,1.349718,0,0,5.633451,4.283733,4.069547,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,4.476501,4.506761,0,35.23243
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.788503,0,0,6.788503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,0,5.430802,0,36.38748
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.664678,5.664678,0,0,0,5.664678,141.2906,2.040838,0,0,8.003657,5.962819,5.664678,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,6.231146,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976276,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,6.690074,6.690074,0,0,0,6.690074,62.84676,0,8.881784E-16,0,4.204495,7.042183,6.690074,0,0,0,29.59898,0,2.837689,-2.837689,36.00889,92.33031,0.1976276,7.359082,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.584444,5.584444,0,0,0,5.584444,59.82925,0,8.881784E-16,0,3.341131,5.878362,5.584444,0,0,3.152987,26.76129,0,2.537231,-2.537231,33.33442,85.47269,0.1976276,6.142889,2.672905,0,30.10242
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,11.09332,11.09332,12,0,3.372,11.09332,22.74049,0,0,0,2.522675,0,0,0.9066792,0.8613453,5.972133,24.22406,3.384021,0,3.384021,36.54478,93.70438,0.1976559,12.20265,2.01814,12,26.74673
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,2.588112,27.26968,0.1431974,0,0.1431974,36.68063,94.0527,0.1976528,0,0.1145579,0,27.41287
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.59241,1.59241,0,-1,0,1.59241,0,0,2.220446E-16,0,0,1.676221,1.59241,0,0,2.444915,27.39855,0,1.676221,-1.676221,34.91373,89.52222,0.1976528,1.751651,0,0,27.39855
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,8.593396,8.36,0,-1,0,8.36,0,0,0.2333958,1.092735,0,8.8,8.36,0,0,4.307383,25.72233,0,8.8,-8.8,25.63772,65.73762,0.1976528,9.452735,0,0,25.72233
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,15.70833,8.36,0,-1,0,8.36,0,0,7.348328,8.91916,0,8.8,8.36,0,0,14.08516,16.92233,0,8.8,-8.8,16.36171,41.95301,0.1976528,17.27916,0,0,16.92233
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.334548,2.334548,0,-1,0,2.334548,0,0,0,0,0,2.457419,2.334548,0,0,23.86294,8.122334,0,2.457419,-2.457419,13.77136,35.31111,0.1976528,2.568002,0,0,8.122334
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.559269,2.559269,0,-1,0,2.559269,0,0,0,0,0,2.693968,2.559269,0,0,26.5934,5.664915,0,2.693968,-2.693968,10.93167,28.02987,0.1976528,2.815196,0,0,5.664915
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.539319,2.539319,0,-1,0,2.539319,0,0,4.440892E-16,0,0,2.672967,2.539319,0,0,29.5867,2.970948,0,2.672967,-2.672967,8.114115,20.80538,0.1976528,2.793251,0,0,2.970948
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.71401,0.2830813,0,-1,0,0.2830813,0,0,2.430929,2.70233,0,0.2979803,0.2830813,0,0,32.55666,0.2979803,0,0.2979803,-0.2979803,7.800015,20,0.1976528,2.985411,0,0,0.2979803
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976528,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976528,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.8012217,0,0,-1,0,0,0,0,0.8012217,0.8813439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976528,0.8813439,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.081463,3.081463,11.88146,0,3.34201,3.081463,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1977424,3.38961,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.000986,1.000986,9.800986,0,2.81565,1.000986,9.346591,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,24.52775,7.524,8.453558,0,8.453558,23.75076,60.89926,0.1977686,1.101085,0.07484649,12,7.617558
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.291621,4.291621,12,0,3.372,4.291621,46.80935,0,0,0,2.00888,0,0,7.708379,7.32296,16.0742,15.1322,9.331841,0,9.331841,32.60372,83.59911,0.1978431,4.720783,1.607104,12,17.14108
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.845784,7.845784,11.06431,0,3.135272,7.845784,42.75454,0,0,0,3.354428,0,0,3.21853,3.057604,6.742355,23.53086,6.412032,0,6.412032,38.68671,99.19649,0.197901,8.630362,2.683542,12,26.88529
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,2.320704,0,0,2.651027,0,0,0,0,0.3303229,29.30169,0.3303229,0,0.3303229,39.00008,100,0.1978939,0,2.120822,0,31.95271
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,6.071206,6.071206,0,0,0,6.071206,88.36993,0,0,0,5.36512,6.390743,6.071206,0,0,0,29.59898,0,1.025623,-1.025623,37.91898,97.22795,0.1978939,6.678326,4.292096,0,34.9641
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,4.9698,0,0,6.109382,0,0,0,0,1.139581,28.57335,1.139581,0,1.139581,39.00008,100,0.1978694,0,4.887505,0,34.68274
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.00415,3.00415,0,0,0,3.00415,213.9566,3.265315,0,0,6.427578,3.162263,3.00415,0,0,0,29.59898,0,0,0,39.00008,100,0.1978694,3.304565,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.584984,4.584984,0,0,0,4.584984,115.4372,0.4664767,0,0,5.292776,4.826299,4.584984,0,0,0,29.59898,0,0,0,39.00008,100,0.1978694,5.043483,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,7.164282,7.164282,0,-1,0,7.164282,30.7424,0,0,0,2.202472,7.541349,7.164282,0,0,0,29.59898,0,5.338877,-5.338877,33.37241,85.57011,0.1978694,7.88071,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.046793,3.046793,0,0,0,3.046793,66.67531,0,4.440892E-16,0,2.031459,3.20715,3.046793,0,0,5.932086,24.2601,0,1.175692,-1.175692,32.13312,82.39245,0.1978694,3.351472,1.625167,0,26.29156
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,9.942122,9.942122,12,0,3.372,9.942122,25.32925,0,0,0,2.518265,0,0,2.057878,1.954984,7.23841,23.08441,4.473248,0,4.473248,36.37682,93.2737,0.1979091,10.93633,2.014612,12,25.60267
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,9.956328,9.956328,12,0,3.372,9.956328,5.615791,0,0,0,0.5591266,0,0,2.043671,1.941488,2.765162,27.11033,2.500614,0,2.500614,38.74911,99.35648,0.197934,10.95196,0.4473013,12,27.66946
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.787087,1.787087,0,0,0,1.787087,0,0,2.220446E-16,0,0,1.881144,1.787087,0,0,0.2645475,29.36089,0,1.881144,-1.881144,36.7662,94.27213,0.197934,1.965795,0,0,29.36089
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.987065,4.987065,0,-1,0,4.987065,0,0,0,0,0,5.249542,4.987065,0,0,2.354707,27.47974,0,5.249542,-5.249542,31.2327,80.08369,0.197934,5.485772,0,0,27.47974
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.83563,3.83563,0,-1,0,3.83563,0,0,0,0,0,4.037506,3.83563,0,0,8.187532,22.2302,0,4.037506,-4.037506,26.9768,69.17114,0.197934,4.219193,0,0,22.2302
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.847484,6.847484,0,-1,0,6.847484,0,0,8.881784E-16,0,0,7.207878,6.847484,0,0,12.67365,18.19269,0,7.207878,-7.207878,19.37903,49.68972,0.197934,7.532233,0,0,18.19269
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.207493,2.207493,0,-1,0,2.207493,0,0,4.440892E-16,0,0,2.323677,2.207493,0,0,20.6824,10.98482,0,2.323677,-2.323677,16.92966,43.40929,0.197934,2.428243,0,0,10.98482
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.758687,2.758687,0,-1,0,2.758687,0,0,4.440892E-16,0,0,2.90388,2.758687,0,0,23.26427,8.661139,0,2.90388,-2.90388,13.8687,35.56069,0.197934,3.034555,0,0,8.661139
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.128224,2.128224,0,-1,0,2.128224,0,0,4.440892E-16,0,0,2.240236,2.128224,0,0,26.4908,5.757257,0,2.240236,-2.240236,11.50728,29.50579,0.197934,2.341047,0,0,5.757257
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.7312129,0.7312129,0,-1,0,0.7312129,0,0,1.110223E-16,0,0,0.7696977,0.7312129,0,0,28.97995,3.517022,0,0.7696977,-0.7696977,10.69595,27.42546,0.197934,0.8043342,0,0,3.517022
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.83517,2.747324,0,0,0,10.69595,27.42546,0.197934,0,0,0,2.747324
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.18889,2.18889,0,-1,0,2.18889,0,0,0,0,0,2.304095,2.18889,0,0,29.83517,2.747324,0,2.304095,-2.304095,8.26722,21.19796,0.197934,2.407779,0,0,2.747324
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39528,0.4432288,0,0,0,8.26722,21.19796,0.197934,0,0,0,0.4432288
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.998519,1.998519,10.79852,0,3.068025,1.998519,0,0,0,0,0,0,0,8.8,8.36,32.39528,0.4432288,8.36,0,8.36,16.19821,41.53379,0.1979924,2.198371,0,12,0.4432288
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.047756,1.047756,9.847756,0,2.827482,1.047756,25.79902,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.03528,7.967229,8.630311,0,8.630311,24.38564,62.52717,0.1980158,1.152532,0.2162486,12,8.237539
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.262698,4.262698,11.83889,0,3.331238,4.262698,67.59489,0,0,0,2.881366,0,0,7.576188,7.197379,15.40497,15.73451,10.07874,0,10.07874,33.94718,87.04388,0.1980688,4.688968,2.305093,12,18.61588
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0.9898623,0,0,6.316084,0,0,0,0,5.326221,24.80538,5.326221,0,5.326221,39.00008,100,0.1979546,0,5.052867,0,31.12146
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.254006,6.254006,0,-1,0,6.254006,123.9792,1.1705,0,0,7.753665,6.583165,6.254006,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,6.879407,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,9.712983,9.712983,3,0,1.095,9.712983,106.4675,3.274868,0,0,10.34117,7.066298,6.712983,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,10.68428,8.272933,12,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,9.040854,9.040854,3,0,1.095,9.040854,134.1474,5.769275,0,0,12.12807,6.358793,6.040854,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,9.944939,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.263274,5.263274,0,0,0,5.263274,231.6367,6.651387,0,0,12.19168,5.540288,5.263274,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,5.789601,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.830572,6.830572,0,-1,0,6.830572,125.287,1.367746,0,0,8.557822,7.190076,6.830572,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,7.513629,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.959259,5.959259,0,0,0,5.959259,128.229,1.368595,0,0,7.6415,6.272904,5.959259,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,6.555185,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.171057,2.171057,0,0,0,2.171057,216.2424,2.409422,0,0,4.694746,2.285323,2.171057,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,2.388162,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7868999,0.7868999,0,0,0,0.7868999,196.5629,0.7184376,0,0,1.546753,0.8283157,0.7868999,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,0.8655899,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979546,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.497789,5.497789,0,-1,0,5.497789,0,0,0,0,0,5.787146,5.497789,0,0,0,29.59898,0,5.787146,-5.787146,32.89989,84.35852,0.1979546,6.047568,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,10.53876,8.36,0,-1,0,8.36,0,0,2.178757,3.232632,0,8.8,8.36,0,0,6.430162,23.81183,0,8.8,-8.8,23.62388,60.57392,0.1979546,11.59263,0,0,23.81183
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,14.07607,8.36,0,-1,0,8.36,0,0,5.71607,7.123677,0,8.8,8.36,0,0,16.20794,15.01183,0,8.8,-8.8,14.34786,36.78931,0.1979546,15.48368,0,0,15.01183
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007983845,0.0007983845,0,-1,0,0.0007983845,0,0,0,0,0,0.0008404048,0.0007983845,0,0,25.98572,6.211832,0,0.0008404048,-0.0008404048,14.34698,36.78704,0.1979546,0.000878223,0,0,6.211832
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98665,6.210991,0,0,0,14.34698,36.78704,0.1979546,0,0,0,6.210991
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.9461533,0.9461533,0,-1,0,0.9461533,0,0,1.110223E-16,0,0,0.9959509,0.9461533,0,0,25.98665,6.210991,0,0.9959509,-0.9959509,13.29715,34.09519,0.1979546,1.040769,0,0,6.210991
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.929915,1.929915,0,-1,0,1.929915,0,0,2.220446E-16,0,0,2.031489,1.929915,0,0,27.09326,5.215041,0,2.031489,-2.031489,11.15577,28.60449,0.1979546,2.122906,0,0,5.215041
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35047,3.183552,0,0,0,11.15577,28.60449,0.1979546,0,0,0,3.183552
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.448673,1.448673,0,-1,0,1.448673,0,0,2.220446E-16,0,0,1.524919,1.448673,0,0,29.35047,3.183552,0,1.524919,-1.524919,9.548368,24.48294,0.1979546,1.593541,0,0,3.183552
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.22968,1.5757,0,-1,0,1.5757,0,0,2.653979,3.076947,0,1.658632,1.5757,0,0,31.04483,1.658632,0,1.658632,-1.658632,7.800015,20,0.1979546,4.652647,0,0,1.658632
