Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.387479,1.387479,10.18748,0,2.913432,1.387479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979941,1.526227,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.13425,3.13425,11.45772,0,3.234804,3.13425,10.87004,0,0,0,0.3406943,0,0,8.323475,7.907301,24.52775,7.524,8.247995,0,8.247995,23.55574,60.39922,0.1980746,3.447675,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.216949,1.216949,10.01695,0,2.870288,1.216949,206.8454,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.27976,14.9472,10.8772,0,10.8772,33.87476,86.85819,0.198055,1.338643,2.013762,12,17.4644
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.955943,5.955943,0,0,0,5.955943,74.3399,0,8.881784E-16,0,4.427643,6.269414,5.955943,0,0,5.402555,24.73668,0,1.841771,-1.841771,31.93337,81.88026,0.198055,6.551538,3.542114,0,29.16432
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,10.36336,8.36,0,-1,0,8.36,72.91053,0,2.003364,3.0397,6.09532,8.8,8.36,0,0,7.448968,22.89491,0,2.70468,-2.70468,29.08238,74.57007,0.198055,11.3997,4.876256,0,28.99023
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.385608,5.385608,0,0,0,5.385608,142.7668,0,0,0,7.688858,5.669061,5.385608,0,0,10.45417,20.19023,2.019797,0,2.019797,30.99853,79.48325,0.1980118,5.924169,6.151086,0,27.87909
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.666018,5.666018,0,0,0,5.666018,145.7803,0,0,0,8.259937,5.96423,5.666018,0,0,8.434371,22.00804,2.295708,0,2.295708,33.17643,85.0676,0.1979627,6.23262,6.60795,0,30.26798
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.108341,2.108341,0,0,0,2.108341,463.0751,1.405234,0,0,9.763205,2.219307,2.108341,0,0,6.138663,24.07418,6.138663,0,6.138663,39.00008,100,0.1978316,2.319175,7.810563,0,33.83739
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.894746,2.894746,0,0,0,2.894746,321.4293,6.257461,0,0,9.304562,3.047101,2.894746,0,0,0,29.59898,0,0,0,39.00008,100,0.1978316,3.184221,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,7.747707,7.747707,0,-1,0,7.747707,123.0937,1.381459,0,0.1624774,9.53694,8.15548,7.747707,0,0,0,29.59898,0,0,0,39.00008,100,0.1978316,8.522477,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,12.33352,12.33352,5.002896,0,1.601733,12.33352,62.56485,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1978316,13.56688,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978316,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,7.214009,7.214009,0,0,0,7.214009,30.46037,0,0,0,2.197414,7.593693,7.214009,0,0,0,29.59898,0,5.396279,-5.396279,33.3119,85.41496,0.1978316,7.93541,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,9.569344,9.569344,12,0,3.372,9.569344,0,0,0,0,0,0,0,2.430656,2.309123,5.995866,24.2027,2.309123,0,2.309123,35.50253,91.03194,0.1978561,10.52628,0,12,24.2027
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.44821,4.44821,0,-1,0,4.44821,0,0,0,0,0,4.682326,4.44821,0,0,3.686743,26.28091,0,4.682326,-4.682326,30.56692,78.37656,0.1978561,4.893031,0,0,26.28091
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,6.014896,6.014896,0,-1,0,6.014896,0,0,0,0,0,6.33147,6.014896,0,0,8.889327,21.59858,0,6.33147,-6.33147,23.89297,61.26389,0.1978561,6.616386,0,0,21.59858
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92429,15.26711,0,0,0,23.89297,61.26389,0.1978561,0,0,0,15.26711
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.9108101,0.9108101,0,-1,0,0.9108101,0,0,0,0,0,0.9587474,0.9108101,0,0,15.92429,15.26711,0,0.9587474,-0.9587474,22.88236,58.6726,0.1978561,1.001891,0,0,15.26711
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.80098,1.80098,0,-1,0,1.80098,0,0,2.220446E-16,0,0,1.895768,1.80098,0,0,16.98957,14.30837,0,1.895768,-1.895768,20.88404,53.54872,0.1978561,1.981078,0,0,14.30837
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09598,12.4126,0,0,0,20.88404,53.54872,0.1978561,0,0,0,12.4126
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.573333,1.573333,0,-1,0,1.573333,0,0,2.220446E-16,0,0,1.65614,1.573333,0,0,19.09598,12.4126,0,1.65614,-1.65614,19.13832,49.07251,0.1978561,1.730666,0,0,12.4126
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.6335887,0.6335887,0,-1,0,0.6335887,0,0,0,0,0,0.6669354,0.6335887,0,0,20.93613,10.75646,0,0.6669354,-0.6669354,18.43531,47.26992,0.1978561,0.6969476,0,0,10.75646
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.5319991,0.5319991,0,-1,0,0.5319991,0,0,0,0,0,0.559999,0.5319991,0,0,21.67717,10.08952,0,0.559999,-0.559999,17.84501,45.75636,0.1978561,0.585199,0,0,10.08952
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.64834,1.64834,0,-1,0,1.64834,0,0,2.220446E-16,0,0,1.735095,1.64834,0,0,22.29939,9.529523,0,1.735095,-1.735095,16.01607,41.06675,0.1978561,1.813174,0,0,9.529523
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.379431,1.379431,0,0,0,1.379431,0,0,2.220446E-16,0,0,1.452033,1.379431,0,0,24.22728,7.794428,0,1.452033,-1.452033,14.48549,37.1422,0.1978561,1.517375,0,0,7.794428
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.371107,1.371107,0,0,0,1.371107,17.69858,0,2.220446E-16,0,0.2426665,1.44327,1.371107,0,0,25.84065,6.342395,0,1.200604,-1.200604,13.21994,33.89721,0.1978561,1.508218,0.1941332,0,6.585062
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,7.802889,7.802889,12,0,3.372,7.802889,8.511355,0,0,0,0.6641316,0,0,4.197111,3.987256,27.17465,5.141791,4.651387,0,4.651387,17.63263,45.21179,0.1979032,8.583178,0.5313053,12,5.805923
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.77507,2.77507,11.57507,0,3.264493,2.77507,66.28183,0,0,0,1.839367,0,0,8.8,8.36,22.52326,9.32804,10.19937,0,10.19937,27.3086,70.02192,0.1979454,3.052577,1.471494,12,11.16741
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.905373,6.905373,0,-1,0,6.905373,17.57087,0,0,0,1.213334,7.268814,6.905373,0,0,12.3239,18.50747,0,6.05548,-6.05548,20.92557,53.65519,0.1979454,7.595911,0.9706672,0,19.7208
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,12.45354,12.45354,12,0,3.372,12.45354,21.92354,0,0,0,2.730256,0.4774086,0.4535382,0,0,19.05221,12.45199,2.252847,0,2.252847,23.06281,59.13528,0.1979621,13.69889,2.184205,12,15.18225
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,8.047108,8.047108,12,0,3.372,8.047108,40.7451,0,0,0,3.278802,0,0,3.952893,3.755248,16.79936,14.47955,7.03405,0,7.03405,29.73589,76.24572,0.198026,8.851818,2.623042,12,17.75836
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.719558,2.719558,3.561916,0,1.237165,2.719558,329.6517,0,0,0,8.965072,0,0,0.842357,0.8002391,9.765311,20.8102,9.765311,0,9.765311,39.00008,100,0.1978353,2.991514,7.172058,12,29.77527
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,14.09624,14.09624,7.004386,0,2.10811,14.09624,52.95817,0,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1978353,15.50587,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,7.746948,7.746948,0,-1,0,7.746948,58.45144,0,8.881784E-16,0.1616431,4.528203,8.154682,7.746948,0,0,0,29.59898,0,3.62648,-3.62648,35.17743,90.19836,0.1978353,8.521643,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.333417,3.333417,0,0,0,3.333417,82.84705,4.440892E-16,0,0,2.761638,3.50886,3.333417,0,0,4.029422,25.9725,0,0.7472224,-0.7472224,34.38979,88.17877,0.1978353,3.666759,2.20931,0,28.73414
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,10.46898,10.46898,12,0,3.372,10.46898,30.53255,0,0,0,3.196448,0,0,1.531018,1.454467,4.859669,25.22528,4.650914,0,4.650914,38.80204,99.4922,0.1978743,11.51588,2.557158,12,28.42172
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.880261,7.880261,6.173645,0,1.897932,7.880261,25.44577,3.885781E-16,0,0,2.005193,1.796438,1.706616,0,0,0.2087549,29.4111,0.2087549,0,0.2087549,39.00008,100,0.1978759,8.668287,1.604154,12,31.41629
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,9.511805,9.511805,9.511805,0,2.742487,9.511805,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978759,10.46299,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,6.584517,6.584517,0,-1,0,6.584517,0,0,8.881784E-16,0,0,6.93107,6.584517,0,0,0,29.59898,0,6.93107,-6.93107,31.69409,81.26673,0.1978759,7.242968,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.115254,4.115254,0,-1,0,4.115254,0,0,8.881784E-16,0,0,4.331846,4.115254,0,0,7.701189,22.66791,0,4.331846,-4.331846,27.12792,69.55863,0.1978759,4.526779,0,0,22.66791
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.014611,2.014611,0,-1,0,2.014611,0,0,4.440892E-16,0,0,2.120643,2.014611,0,0,12.51435,18.33606,0,2.120643,-2.120643,24.89257,63.82697,0.1978759,2.216072,0,0,18.33606
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.8111113,0.8111113,0,-1,0,0.8111113,0,0,1.110223E-16,0,0,0.8538014,0.8111113,0,0,14.87062,16.21542,0,0.8538014,-0.8538014,23.99258,61.51932,0.1978759,0.8922225,0,0,16.21542
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.809791,4.809791,0,-1,0,4.809791,0,0,8.881784E-16,0,0,5.062937,4.809791,0,0,15.81929,15.36162,0,5.062937,-5.062937,18.65578,47.83523,0.1978759,5.29077,0,0,15.36162
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.069039,3.069039,0,-1,0,3.069039,0,0,4.440892E-16,0,0,3.230568,3.069039,0,0,21.44478,10.29868,0,3.230568,-3.230568,15.25046,39.10366,0.1978759,3.375943,0,0,10.29868
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.727988,2.727988,0,-1,0,2.727988,0,0,4.440892E-16,0,0,2.871566,2.727988,0,0,25.0343,7.068112,0,2.871566,-2.871566,12.22356,31.34241,0.1978759,3.000787,0,0,7.068112
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.240361,1.240361,0,-1,0,1.240361,0,0,0,0,0,1.305644,1.240361,0,0,28.22492,4.196546,0,1.305644,-1.305644,10.84729,27.81352,0.1978759,1.364398,0,0,4.196546
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.20665,2.20665,0,-1,0,2.20665,0,0,4.440892E-16,0,0,2.32279,2.20665,0,0,29.67564,2.890903,0,2.32279,-2.32279,8.398859,21.53549,0.1978759,2.427315,0,0,2.890903
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.696858,0.5397069,0,-1,0,0.5397069,0,0,1.157151,1.326837,0,0.5681126,0.5397069,0,0,32.25652,0.5681126,0,0.5681126,-0.5681126,7.800015,20,0.1978759,1.866544,0,0,0.5681126
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.9562144,0.9562144,9.756214,0,2.804322,0.9562144,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979022,1.051836,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.920076,1.920076,10.72008,0,3.048179,1.920076,21.70855,0,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1979486,2.112084,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,11.32142,11.32142,12,0,3.372,11.32142,23.85588,0,0,0,2.700824,0,0,0.6785808,0.6446518,15.75093,15.42314,3.345476,0,3.345476,27.23123,69.82352,0.1979754,12.45356,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.702745,2.702745,9.541667,0,2.750042,2.702745,218.6104,0,0,0,5.908481,0,0,6.838922,6.496976,12.40546,18.43407,12.40546,0,12.40546,39.00008,100,0.1979093,2.973019,4.726784,12,24.34255
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.8000596,0.8000596,0,-1,0,0.8000596,1072.643,7.739618,0,0,8.581786,0.842168,0.8000596,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,0.8800656,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.92474,5.92474,0,0,0,5.92474,155.2252,2.960119,0,0,9.196688,6.236568,5.92474,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,6.517214,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4355986,0.4355986,0,0,0,0.4355986,2594.629,10.84365,0,0,11.30217,0.4585249,0.4355986,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,0.4791585,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.8695353,0.8695353,0,0,0,0.8695353,1260.867,10.04838,0,0,10.96368,0.9153003,0.8695353,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,0.9564888,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.710454,3.710454,0,0,0,3.710454,289.4839,6.835426,0,0,10.74117,3.90574,3.710454,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,4.081499,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.338003,5.338003,0,-1,0,5.338003,170.4863,3.481611,0,0,9.100562,5.618951,5.338003,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,5.871803,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979093,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.770699,6.770699,0,0,0,6.770699,82.49795,0,8.881784E-16,0,5.585687,7.127051,6.770699,0,0,0,29.59898,0,1.541363,-1.541363,37.37534,95.83401,0.1979093,7.447768,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0.5753452,0,0,2.287971,0,0,0,0,1.712626,28.05762,1.712626,0,1.712626,39.00008,100,0.1978731,0,1.830377,0,30.34559
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978731,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2471383,0.2471383,0,-1,0,0.2471383,0,0,2.775558E-17,0,0,0.2601456,0.2471383,0,0,0,29.59898,0,0.2601456,-0.2601456,38.72586,99.29688,0.1978731,0.2718521,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,11.58339,8.36,0,-1,0,8.36,0,0,3.223393,4.381733,0,8.8,8.36,0,0,0.2890506,29.33883,0,8.8,-8.8,29.44985,75.51228,0.1978731,12.74173,0,0,29.33883
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06683,20.53883,0,0,0,29.44985,75.51228,0.1978731,0,0,0,20.53883
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.146538,1.146538,0,-1,0,1.146538,0,0,2.220446E-16,0,0,1.206882,1.146538,0,0,10.06683,20.53883,0,1.206882,-1.206882,28.17768,72.25032,0.1978731,1.261191,0,0,20.53883
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.949497,1.949497,0,-1,0,1.949497,0,0,0,0,0,2.052103,1.949497,0,0,11.40781,19.33195,0,2.052103,-2.052103,26.01458,66.7039,0.1978731,2.144447,0,0,19.33195
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.68792,17.27985,0,0,0,26.01458,66.7039,0.1978731,0,0,0,17.27985
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.846958,2.846958,0,-1,0,2.846958,0,0,4.440892E-16,0,0,2.996798,2.846958,0,0,13.68792,17.27985,0,2.996798,-2.996798,22.85567,58.60417,0.1978731,3.131654,0,0,17.27985
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0177,14.28305,0,0,0,22.85567,58.60417,0.1978731,0,0,0,14.28305
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.82317,1.82317,0,-1,0,1.82317,0,0,2.220446E-16,0,0,1.919126,1.82317,0,0,17.0177,14.28305,0,1.919126,-1.919126,20.83274,53.41716,0.1978731,2.005487,0,0,14.28305
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.204605,3.204605,0,-1,0,3.204605,0,0,0,0,0,3.373269,3.204605,0,0,19.15006,12.36392,0,3.373269,-3.373269,17.277,44.29991,0.1978731,3.525066,0,0,12.36392
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.015164,2.015164,0,0,0,2.015164,0,0,4.440892E-16,0,0,2.121225,2.015164,0,0,22.89814,8.990656,0,2.121225,-2.121225,15.04103,38.56667,0.1978731,2.21668,0,0,8.990656
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.121565,1.121565,0,0,0,1.121565,29.25518,0,0,0,0.3281158,1.180595,1.121565,0,0,25.25505,6.869431,0,0.8524789,-0.8524789,14.14244,36.26259,0.1978731,1.233721,0.2624926,0,7.197546
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,16.40466,16.40466,12,0,3.372,16.40466,12.33379,0,0,0,2.023317,4.636481,4.404657,0,0,26.20225,6.016952,0,2.613165,-2.613165,11.38792,29.19974,0.1978731,18.04512,1.618653,12,8.040268
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,9.083395,9.083395,12,0,3.372,9.083395,50.65694,0,0,0,4.60137,0,0,2.916605,2.770775,29.10577,3.403787,7.372145,0,7.372145,18.38175,47.13261,0.1979361,9.991735,3.681096,12,8.005157
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.179788,2.179788,0,-1,0,2.179788,376.4408,0,0,0,8.205613,2.294514,2.179788,0,0,21.73362,10.03872,5.911099,0,5.911099,23.98951,61.51145,0.1978111,2.397767,6.564491,0,18.24433
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,8.848135,8.848135,12,0,3.372,8.848135,120.0839,0,0,0,10.62518,0,0,3.151865,2.994272,15.82252,15.35871,13.61945,0,13.61945,36.91006,94.641,0.1977936,9.732948,8.500146,12,25.98389
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.77945,4.77945,0,0,0,4.77945,196.7148,2.167816,0,0,9.401886,5.031,4.77945,0,0,2.20307,27.61621,2.20307,0,2.20307,39.00008,100,0.1977472,5.257395,7.521509,0,37.0181
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.882886,2.882886,0,0,0,2.882886,318.2156,6.139177,0,0,9.173793,3.034617,2.882886,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,3.171174,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,8.275063,8.275063,3,0,1.095,8.275063,132.188,5.385944,0,0,10.93864,5.552697,5.275063,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,9.102569,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,15.02843,8.36,0,-1,0,8.36,129.959,2.06457,6.66843,8.171273,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,16.53127,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,8.81132,8.81132,3,0,1.095,8.81132,93.98949,2.164536,0,0,8.281715,6.117179,5.81132,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,9.692451,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,9.268524,9.268524,4.588395,0,1.496864,9.268524,53.1525,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,10.19538,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.466029,2.466029,0,0,0,2.466029,111.055,0.1428279,0,0,2.738648,2.595821,2.466029,0,0,0,29.59898,0,0,0,39.00008,100,0.1977472,2.712632,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,13.00734,13.00734,12,0,3.372,13.00734,0,0,0,0,0,1.060355,1.007337,0,0,0,29.59898,0,1.060355,-1.060355,37.88237,97.13408,0.1977472,14.30807,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.746061,3.746061,0,-1,0,3.746061,0,0,4.440892E-16,0,0,3.943222,3.746061,0,0,1.178172,28.53862,0,3.943222,-3.943222,33.72585,86.47635,0.1977472,4.120667,0,0,28.53862
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.653028,1.653028,0,-1,0,1.653028,0,0,0,0,0,1.74003,1.653028,0,0,5.55953,24.5954,0,1.74003,-1.74003,31.89169,81.77341,0.1977472,1.818331,0,0,24.5954
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.29836,4.29836,0,-1,0,4.29836,0,0,8.881784E-16,0,0,4.52459,4.29836,0,0,7.492897,22.85537,0,4.52459,-4.52459,27.12235,69.54436,0.1977472,4.728196,0,0,22.85537
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.31002,3.31002,0,-1,0,3.31002,0,0,4.440892E-16,0,0,3.484231,3.31002,0,0,12.52022,18.33078,0,3.484231,-3.484231,23.44965,60.12719,0.1977472,3.641022,0,0,18.33078
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.681212,2.681212,0,-1,0,2.681212,0,0,4.440892E-16,0,0,2.822329,2.681212,0,0,16.39159,14.84655,0,2.822329,-2.822329,20.47466,52.49902,0.1977472,2.949334,0,0,14.84655
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.8569226,0.8569226,0,-1,0,0.8569226,0,0,1.110223E-16,0,0,0.9020239,0.8569226,0,0,19.52751,12.02422,0,0.9020239,-0.9020239,19.52384,50.06103,0.1977472,0.9426149,0,0,12.02422
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.570024,1.570024,0,-1,0,1.570024,0,0,2.220446E-16,0,0,1.652657,1.570024,0,0,20.52976,11.1222,0,1.652657,-1.652657,17.78179,45.59423,0.1977472,1.727026,0,0,11.1222
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.49416,1.49416,0,-1,0,1.49416,0,0,0,0,0,1.5728,1.49416,0,0,22.36604,9.469541,0,1.5728,-1.5728,16.12391,41.34328,0.1977472,1.643576,0,0,9.469541
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6954851,0.6954851,0,-1,0,0.6954851,0,0,0,0,0,0.7320895,0.6954851,0,0,24.1136,7.89674,0,0.7320895,-0.7320895,15.35222,39.36459,0.1977472,0.7650335,0,0,7.89674
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.92427,2.92427,0,-1,0,2.92427,0,0,4.440892E-16,0,0,3.078179,2.92427,0,0,24.92703,7.16465,0,3.078179,-3.078179,12.10754,31.0449,0.1977472,3.216697,0,0,7.16465
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.3058,1.3058,0,0,0,1.3058,0,0,2.220446E-16,0,0,1.374527,1.3058,0,0,28.34723,4.086472,0,1.374527,-1.374527,10.65866,27.32984,0.1977472,1.43638,0,0,4.086472
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.152075,2.152075,0,0,0,2.152075,16.05923,0,4.440892E-16,0,0.3456066,2.265342,2.152075,0,0,29.87448,2.711945,0,1.919736,-1.919736,8.635077,22.14118,0.1977472,2.367283,0.2764853,0,3.057552
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,10.32559,10.32559,12,0,3.372,10.32559,15.55758,0,0,0,1.606412,0,0,1.674406,1.590686,32.00752,0.7922096,3.197098,0,3.197098,11.66811,29.91817,0.1977757,11.35815,1.28513,12,2.398622
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.206751,2.206751,11.00675,0,3.120708,2.206751,224.8205,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,28.81042,3.669598,13.32123,0,13.32123,24.30574,62.32228,0.1977348,2.427426,3.968983,12,8.630827
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.560357,3.560357,0,-1,0,3.560357,139.4703,0,0,0,4.965642,3.747744,3.560357,0,0,15.48919,15.6587,1.217898,0,1.217898,25.46114,65.28484,0.1977092,3.916393,3.972513,0,20.62435
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,6.147267,6.147267,0,0,0,6.147267,141.058,0,0,0,8.671215,6.470808,6.147267,0,0,14.2713,16.75481,2.200407,0,2.200407,27.54863,70.63737,0.1976629,6.761994,6.936972,0,25.42603
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,10.05496,10.05496,12,0,3.372,10.05496,92.94379,0,0,0,9.34546,0,0,1.94504,1.847788,12.07089,18.73518,11.19325,0,11.19325,38.16748,97.86513,0.1976966,11.06046,7.476368,12,28.08064
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,8.915937,8.915937,3,0,1.095,8.915937,122.229,3.792922,0,0,10.89786,6.227302,5.915937,0,0,0.8776402,28.8091,0.8776402,0,0.8776402,39.00008,100,0.1976782,9.80753,8.718291,12,39.70697
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.582244,3.582244,0,0,0,3.582244,242.1798,4.904689,0,0,8.675472,3.770783,3.582244,0,0,0,29.59898,0,0,0,39.00008,100,0.1976782,3.940469,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.196919,3.196919,0,-1,0,3.196919,171.5281,2.118436,0,0,5.483613,3.365178,3.196919,0,0,0,29.59898,0,0,0,39.00008,100,0.1976782,3.516611,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.694183,5.694183,0,0,0,5.694183,76.59301,0,0,0,4.361346,5.993877,5.694183,0,0,0,29.59898,0,1.632531,-1.632531,37.27924,95.5876,0.1976782,6.263602,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,10.49691,10.49691,11.07751,0,3.138611,10.49691,11.45821,0,0,0,1.202758,0,0,0.5806072,0.5515769,1.813923,27.96645,1.754335,0,1.754335,38.94355,99.85505,0.1976928,11.5466,0.9622062,12,29.1692
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,7.547415,7.547415,0,0,0,7.547415,7.159004,0,8.881784E-16,0,0.5403197,7.944647,7.547415,0,0,0.05958864,29.54535,0,7.404327,-7.404327,31.1387,79.84267,0.1976928,8.302156,0.4322558,0,30.08567
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.033505,2.033505,0,0,0,2.033505,0,0,4.440892E-16,0,0,2.140532,2.033505,0,0,8.286619,22.14102,0,2.140532,-2.140532,28.88238,74.05724,0.1976928,2.236855,0,0,22.14102
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,12.26749,8.36,0,-1,0,8.36,0,0,3.907492,5.134241,0,8.8,8.36,0,0,10.66499,20.00049,0,8.8,-8.8,19.60637,50.27264,0.1976928,13.49424,0,0,20.00049
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,15.1623,8.36,0,-1,0,8.36,0,0,6.802297,8.318526,0,8.8,8.36,0,0,20.44276,11.20049,0,8.8,-8.8,10.33035,26.48803,0.1976928,16.67853,0,0,11.20049
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,21.30431,2.280465,0,-1,0,2.280465,0,0,19.02385,21.15428,0,2.400489,2.280465,0,0,30.22054,2.400489,0,2.400489,-2.400489,7.800015,20,0.1976928,23.43475,0,0,2.400489
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.756366,0,0,-1,0,0,0,0,3.756366,4.132002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,4.132002,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.939665,0,0,-1,0,0,0,0,2.939665,3.233631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,3.233631,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.671291,0,0,-1,0,0,0,0,2.671291,2.93842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,2.93842,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.521254,0,0,-1,0,0,0,0,1.521254,1.673379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,1.673379,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.585957,0,0,-1,0,0,0,0,2.585957,2.844553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,2.844553,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.7298283,0,0,-1,0,0,0,0,0.7298283,0.8028111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,0.8028111,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2596643,0,0,-1,0,0,0,0,0.2596643,0.2856308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976928,0.2856308,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.834954,2.834954,11.63495,0,3.279643,2.834954,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1977751,3.118449,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1977659,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1977293,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1976521,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.590487,2.590487,0,-1,0,2.590487,244.1022,1.428049,0,0,6.323438,2.726829,2.590487,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1976067,2.849536,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.642035,1.642035,0,0,0,1.642035,491.7899,6.346905,0,0,8.075363,1.728458,1.642035,0,0,0,29.59898,0,0,0,39.00008,100,0.1976067,1.806239,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,11.0955,11.0955,3,0,1.095,11.0955,96.88702,2.228519,0,0,10.7501,8.521584,8.095505,0,0,0,29.59898,0,0,0,39.00008,100,0.1976067,12.20506,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,11.50442,11.50442,3.476753,0,1.215619,11.50442,73.45155,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.1976067,12.65486,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,14.83218,14.83218,11.4028,0,3.220909,14.83218,24.33809,8.881784E-16,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1976067,16.3154,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.780323,5.780323,0,-1,0,5.780323,101.4211,0,0,0,5.862465,6.084551,5.780323,0,0,0,29.59898,0,0.2220855,-0.2220855,38.76598,99.39975,0.1976067,6.358356,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.896407,2.896407,0,0,0,2.896407,221.0997,3.108337,0,0,6.403948,3.048849,2.896407,0,0,0.2467617,29.37689,0.2467617,0,0.2467617,39.00008,100,0.1976015,3.186048,5.123158,0,35.78084
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.575866,4.575866,0,0,0,4.575866,126.508,0.9721348,0,0,5.788836,4.816701,4.575866,0,0,0,29.59898,0,0,0,39.00008,100,0.1976015,5.033453,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,7.334863,7.334863,0,0,0,7.334863,31.19167,0,8.881784E-16,0,2.287866,7.720908,7.334863,0,0,0,29.59898,0,5.433042,-5.433042,33.27315,85.3156,0.1976015,8.068349,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.084885,2.084885,0,0,0,2.084885,0,0,4.440892E-16,0,0,2.194616,2.084885,0,0,6.036714,24.16594,0,2.194616,-2.194616,30.95982,79.384,0.1976015,2.293373,0,0,24.16594
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,7.27217,7.27217,0,-1,0,7.27217,0,0,8.881784E-16,0,0,7.654916,7.27217,0,0,8.475175,21.97132,0,7.654916,-7.654916,22.89083,58.69432,0.1976015,7.999387,0,0,21.97132
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.7891979,0.7891979,0,-1,0,0.7891979,0,0,1.110223E-16,0,0,0.8307347,0.7891979,0,0,16.98064,14.3164,0,0.8307347,-0.8307347,22.01516,56.44901,0.1976015,0.8681177,0,0,14.3164
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90368,13.48567,0,0,0,22.01516,56.44901,0.1976015,0,0,0,13.48567
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.7205625,0.7205625,0,-1,0,0.7205625,0,0,1.110223E-16,0,0,0.7584868,0.7205625,0,0,17.90368,13.48567,0,0.7584868,-0.7584868,21.21564,54.39898,0.1976015,0.7926188,0,0,13.48567
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.780944,1.780944,0,-1,0,1.780944,0,0,0,0,0,1.874678,1.780944,0,0,18.74644,12.72718,0,1.874678,-1.874678,19.23956,49.33211,0.1976015,1.959039,0,0,12.72718
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82941,10.8525,0,0,0,19.23956,49.33211,0.1976015,0,0,0,10.8525
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.445252,3.445252,0,-1,0,3.445252,0,0,4.440892E-16,0,0,3.626581,3.445252,0,0,20.82941,10.8525,0,3.626581,-3.626581,15.41681,39.5302,0.1976015,3.789777,0,0,10.8525
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.622941,2.622941,0,-1,0,2.622941,0,0,4.440892E-16,0,0,2.76099,2.622941,0,0,24.85895,7.225924,0,2.76099,-2.76099,12.50647,32.0678,0.1976015,2.885235,0,0,7.225924
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.588328,4.241687,0,-1,0,4.241687,0,0,0.3466416,0.8054745,0,4.464933,4.241687,0,0,27.92672,4.464933,0,4.464933,-4.464933,7.800015,20,0.1976015,5.047161,0,0,4.464933
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.72279,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.72279,1.895069,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1976015,1.895069,0,0,8.426001E-16
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.304486,3.304486,12,0,3.372,3.304486,0,0,0,0,0,0,0,8.695514,8.260738,32.88775,8.426001E-16,8.260738,0,8.260738,15.63684,40.09438,0.1976874,3.634934,0,12,8.426001E-16
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.183728,3.183728,11.45151,0,3.233232,3.183728,12.64116,0,0,0,0.4024601,0,0,8.26778,7.854391,24.62701,7.434665,8.256851,0,8.256851,23.46998,60.17931,0.197766,3.502101,0.3219681,12,7.837125
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,16.37016,14.86583,10.97215,0,10.97215,33.87908,86.86926,0.1977091,0,2.089724,12,17.47799
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,9.380663,9.380663,9.644504,0,2.776059,9.380663,54.58337,0,0,0,5.120282,0,0,0.2638409,0.2506488,5.398009,24.74077,5.370931,0,5.370931,38.97439,99.93413,0.1977491,10.31873,4.096226,12,29.86105
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,7.465798,7.465798,0,-1,0,7.465798,70.39672,0,8.881784E-16,0,5.255677,7.858735,7.465798,0,0,0.0270784,29.57461,0,2.603058,-2.603058,36.23053,92.8986,0.1977491,8.212378,4.204541,0,34.83028
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,5.643153,0,0,8.562517,0,0,0,0,2.919365,26.97155,2.919365,0,2.919365,39.00008,100,0.1976882,0,6.850014,0,35.53407
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,6.656545,6.656545,0,0,0,6.656545,106.9613,0.1130342,0,0,7.119923,7.006889,6.656545,0,0,0,29.59898,0,0,0,39.00008,100,0.1976882,7.322199,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.38045,3.38045,0,0,0,3.38045,335.7448,7.791316,0,0,11.34968,3.558368,3.38045,0,0,0,29.59898,0,0,0,39.00008,100,0.1976882,3.718495,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976882,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976882,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.840076,6.840076,0,0,0,6.840076,107.031,0.1209223,0,0,7.321002,7.20008,6.840076,0,0,0,29.59898,0,0,0,39.00008,100,0.1976882,7.524083,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,6.369649,6.369649,0,0,0,6.369649,55.54058,0,0,0,3.53774,6.704894,6.369649,0,0,0,29.59898,0,3.167154,-3.167154,35.66161,91.43983,0.1976882,7.006614,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,3.51906,26.43182,1.718955,0,1.718955,37.29235,95.62122,0.1976524,0,1.375164,0,28.15078
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.800105,27.97888,0,0,0,37.29235,95.62122,0.1976524,0,0,0,27.97888
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.800105,27.97888,0,0,0,37.29235,95.62122,0.1976524,0,0,0,27.97888
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,12.12799,8.36,0,-1,0,8.36,0,0,3.767987,4.980786,0,8.8,8.36,0,0,1.800105,27.97888,0,8.8,-8.8,28.01633,71.83661,0.1976524,13.34079,0,0,27.97888
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.561239,2.561239,0,-1,0,2.561239,0,0,4.440892E-16,0,0,2.696041,2.561239,0,0,11.57788,19.17888,0,2.696041,-2.696041,25.17446,64.54976,0.1976524,2.817363,0,0,19.17888
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.175381,1.175381,0,-1,0,1.175381,0,0,0,0,0,1.237243,1.175381,0,0,14.57348,16.48284,0,1.237243,-1.237243,23.87029,61.20575,0.1976524,1.292919,0,0,16.48284
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4939904,0.4939904,0,-1,0,0.4939904,0,0,0,0,0,0.5199899,0.4939904,0,0,15.9482,15.2456,0,0.5199899,-0.5199899,23.32217,59.80032,0.1976524,0.5433894,0,0,15.2456
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52596,14.72561,0,0,0,23.32217,59.80032,0.1976524,0,0,0,14.72561
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.84712,2.84712,0,-1,0,2.84712,0,0,0,0,0,2.996969,2.84712,0,0,16.52596,14.72561,0,2.996969,-2.996969,20.16309,51.70012,0.1976524,3.131832,0,0,14.72561
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.096704,1.096704,0,-1,0,1.096704,0,0,0,0,0,1.154426,1.096704,0,0,19.85593,11.72864,0,1.154426,-1.154426,18.94622,48.57994,0.1976524,1.206375,0,0,11.72864
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.8523366,0.8523366,0,-1,0,0.8523366,0,0,1.110223E-16,0,0,0.8971964,0.8523366,0,0,21.13863,10.57421,0,0.8971964,-0.8971964,18.00049,46.15501,0.1976524,0.9375703,0,0,10.57421
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.52721,1.52721,0,-1,0,1.52721,0,0,2.220446E-16,0,0,1.607589,1.52721,0,0,22.13551,9.677018,0,1.607589,-1.607589,16.30594,41.81002,0.1976524,1.679931,0,0,9.677018
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.298897,2.298897,0,0,0,2.298897,0,0,4.440892E-16,0,0,2.419892,2.298897,0,0,23.92172,8.069428,0,2.419892,-2.419892,13.75515,35.26955,0.1976524,2.528787,0,0,8.069428
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.449065,2.449065,0,0,0,2.449065,1.271536,0,0,0,0.03114074,2.577963,2.449065,0,0,26.61049,5.649537,0,2.546822,-2.546822,11.07056,28.38601,0.1976524,2.693971,0.02491259,0,5.680678
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,12.6882,12.6882,12,0,3.372,12.6882,2.074748,5.551115E-16,0,0,0.263248,0.7244172,0.6881964,0,0,29.44029,3.102715,0,0.4611692,-0.4611692,10.58445,27.13956,0.1976524,13.95702,0.2105984,12,3.365963
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,11.39921,11.39921,12,0,3.372,11.39921,0.5179769,0,0,0,0.05904527,0,0,0.6007919,0.5707523,29.9527,2.641546,0.6297975,0,0.6297975,11.18193,28.67155,0.1976587,12.53913,0.04723622,12,2.700591
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,9.76092,3.508027,0,-1,0,3.508027,13.80539,0,6.252892,7.59705,0.4842969,3.69266,3.508027,0,0,29.3229,3.208363,0,3.208363,-3.208363,7.800015,20,0.1976587,10.73701,0.3874376,0,3.69266
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.1976206,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.03973,4.03973,12,0,3.372,4.03973,32.79455,0,0,0,1.324811,0,0,7.96027,7.562257,31.05879,1.646067,8.887068,0,8.887068,17.96614,46.06692,0.1977021,4.443703,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,6.364528,6.364528,12,0,3.372,6.364528,32.72205,0,0,0,2.082604,0,0,5.635472,5.353698,22.17172,9.644428,7.436303,0,7.436303,25.02083,64.15585,0.1977727,7.000981,1.666083,12,11.72703
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.497045,4.497045,11.86644,0,3.338208,4.497045,24.64239,0,0,0,1.108179,0,0,7.369391,7.000922,14.73542,16.3371,8.1091,0,8.1091,32.7138,83.88137,0.197853,4.946749,0.8865433,12,17.44528
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4156452,0.4156452,0,-1,0,0.4156452,113.403,0,0,0,0.471354,0.4375213,0.4156452,0,0,6.626319,23.63529,0.03383273,0,0.03383273,32.7459,83.96367,0.1978523,0.4572097,0.3770832,0,24.10664
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,6.43665,6.43665,0,0,0,6.43665,28.1083,0,8.881784E-16,0,1.809233,6.775421,6.43665,0,0,6.592487,23.66574,0,4.966188,-4.966188,27.51107,70.54108,0.1978523,7.080315,1.447387,0,25.47497
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.303251,6.303251,0,0,0,6.303251,15.46249,0,0,0,0.9746398,6.635001,6.303251,0,0,12.11047,18.69955,0,5.660361,-5.660361,21.54453,55.24227,0.1978523,6.933576,0.7797118,0,19.67419
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,18.39976,13.03919,0.6140446,0,0.6140446,22.12706,56.73595,0.1978395,0,0.4912357,0,13.65324
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,13.32243,13.32243,12,0,3.372,13.32243,0,0,0,0,0,1.392028,1.322427,0,0,17.78572,13.59183,0,1.392028,-1.392028,20.65974,52.97358,0.1978395,14.65467,0,12,13.59183
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,19.01293,8.36,0,-1,0,8.36,0,0,10.65293,12.55423,0,8.8,8.36,0,0,19.33242,12.1998,0,8.8,-8.8,11.38372,29.18897,0.1978395,20.91423,0,0,12.1998
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.879347,3.229812,0,-1,0,3.229812,0,0,3.649535,4.33747,0,3.399803,3.229812,0,0,29.1102,3.399803,0,3.399803,-3.399803,7.800015,20,0.1978395,7.567282,0,0,3.399803
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.168437,0,0,-1,0,0,0,0,2.168437,2.385281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,2.385281,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.588402,0,0,-1,0,0,0,0,2.588402,2.847242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,2.847242,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4060445,0,0,-1,0,0,0,0,0.4060445,0.4466489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,0.4466489,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4321162,0,0,-1,0,0,0,0,0.4321162,0.4753278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,0.4753278,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.000263,0,0,-1,0,0,0,0,1.000263,1.10029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978395,1.10029,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.6611373,0.6611373,9.461138,0,2.729668,0.6611373,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1978566,0.7272511,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.949983,3.949983,12,0,3.372,3.949983,3.278018,0,0,0,0.1294812,0,0,8.050017,7.647516,24.52775,7.524,7.776998,0,7.776998,23.10892,59.25351,0.1979363,4.344981,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,7.722166,7.722166,12,0,3.372,7.722166,16.69195,0,0,0,1.28898,0,0,4.277834,4.063942,16.75076,14.5233,5.352922,0,5.352922,28.18714,72.27458,0.1979874,8.494383,1.031184,12,15.81228
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.61023,0,2.514388,0,0,0,0,0,3.218114,0,0,8.61023,8.179719,11.39783,19.34093,11.39783,0,11.39783,39.00008,100,0.1979162,0,2.574491,12,22.55904
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,6.185313,6.185313,0,-1,0,6.185313,63.90347,0,0,0,3.95263,6.510856,6.185313,0,0,0,29.59898,0,2.558226,-2.558226,36.30347,93.08563,0.1979162,6.803845,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.608131,5.608131,0,0,0,5.608131,118.1073,0,0,0,6.62361,5.903296,5.608131,0,0,2.842474,27.04075,0.7203142,0,0.7203142,36.98682,94.83781,0.1979012,6.168945,5.298888,0,33.66436
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,9.452069,9.452069,7.777995,0,2.303833,9.452069,41.09516,0,0,0,3.884343,1.762183,1.674074,0,0,2.12216,27.68903,2.12216,0,2.12216,39.00008,100,0.1979166,10.39728,3.107474,12,31.57338
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,13.43857,13.43857,6.2889,0,1.927092,13.43857,56.00276,8.881784E-16,0,0,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.1979166,14.78243,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,11.12168,11.12168,4.906799,0,1.57742,11.12168,58.82186,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.1979166,12.23385,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.98787,0.98787,0,-1,0,0.98787,475.1479,3.65398,0,0,4.693843,1.039863,0.98787,0,0,0,29.59898,0,0,0,39.00008,100,0.1979166,1.086657,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.689503,4.689503,0,0,0,4.689503,51.76056,0,0,0,2.427313,4.936318,4.689503,0,0,0,29.59898,0,2.509006,-2.509006,36.35535,93.21867,0.1979166,5.158453,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.277204,6.277204,0,0,0,6.277204,35.17623,0,0,0,2.208084,6.607583,6.277204,0,0,2.787784,27.08997,0,4.399499,-4.399499,31.71787,81.32772,0.1979166,6.904924,1.766467,0,29.29806
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.557131,4.557131,0,0,0,4.557131,23.86664,0,8.881784E-16,0,1.087634,4.796979,4.557131,0,0,7.676117,22.69047,0,3.709345,-3.709345,27.80788,71.30212,0.1979166,5.012844,0.8701074,0,23.77811
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,8.345232,8.345232,12,0,3.372,8.345232,0,0,0,0,0,0,0,3.654768,3.472029,11.79761,18.98113,3.472029,0,3.472029,31.10174,79.74789,0.1979523,9.179755,0,12,18.98113
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,13.38524,8.36,0,-1,0,8.36,0,0,5.025245,6.363769,0,8.8,8.36,0,0,8.325583,22.10595,0,8.8,-8.8,21.82572,55.96328,0.1979523,14.72377,0,0,22.10595
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.988511,8.36,0,-1,0,8.36,0,0,0.6285115,1.527363,0,8.8,8.36,0,0,18.10336,13.30595,0,8.8,-8.8,12.54971,32.17867,0.1979523,9.887362,0,0,13.30595
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.478043,4.280656,0,-1,0,4.280656,0,0,2.197387,2.845191,0,4.505954,4.280656,0,0,27.88114,4.505954,0,4.505954,-4.505954,7.800015,20,0.1979523,7.125847,0,0,4.505954
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.604318,0,0,-1,0,0,0,0,4.604318,5.064749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,5.064749,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.839846,0,0,-1,0,0,0,0,1.839846,2.023831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,2.023831,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.919546,0,0,-1,0,0,0,0,1.919546,2.1115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,2.1115,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3062546,0,0,-1,0,0,0,0,0.3062546,0.3368801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,0.3368801,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.064024,0,0,-1,0,0,0,0,1.064024,1.170427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,1.170427,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.9793191,0,0,-1,0,0,0,0,0.9793191,1.077251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,1.077251,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.107224,0,0,-1,0,0,0,0,2.107224,2.317946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979523,2.317946,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.777748,2.777748,11.57775,0,3.26517,2.777748,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980314,3.055523,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.9204559,0.9204559,9.720456,0,2.795275,0.9204559,2.491741,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1980554,1.012501,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4817685,0.4817685,9.281769,0,2.684288,0.4817685,49.33985,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.198062,0.5299454,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1980516,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,10.41054,8.36,0,-1,0,8.36,12.84059,0,2.050536,3.091589,1.073473,8.8,8.36,0,0,7.047235,23.25647,0,7.726526,-7.726526,24.17001,61.97426,0.1980516,11.45159,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.257548,5.257548,0,0,0,5.257548,16.06535,0,0,0,0.8446435,5.534262,5.257548,0,0,15.63227,15.52994,0,4.689618,-4.689618,19.22672,49.29918,0.1980516,5.783303,0.6757148,0,16.37458
