Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,20.84295,10.84032,1.372823,0,1.372823,20.52909,52.63859,0.1980232,0,1.098258,0,12.21314
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,8.928546,8.928546,12,0,3.372,8.928546,7.568205,0,0,0,0.6757306,0,0,3.071454,2.917881,19.47013,12.07586,3.593612,0,3.593612,23.93829,61.38011,0.1980579,9.821401,0.5405845,12,12.75159
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,8.073083,8.073083,12,0,3.372,8.073083,16.12253,0,0,0,1.301585,0,0,3.926918,3.730572,15.87652,15.31011,5.032156,0,5.032156,28.71222,73.62092,0.1981054,8.880391,1.041268,12,16.6117
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.814733,2.814733,0,-1,0,2.814733,89.09796,0,0,0,2.50787,2.962877,2.814733,0,0,10.84436,19.83905,0,0.4550072,-0.4550072,28.2326,72.39112,0.1981054,3.096207,2.006296,0,22.34692
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,11.34992,19.38405,1.412592,0,1.412592,29.5727,75.82728,0.1980762,0,1.130073,0,20.79664
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,9.937332,20.65538,0.8941747,0,0.8941747,30.42099,78.00237,0.1980577,0,0.7153398,0,21.54955
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,9.211954,9.211954,12,0,3.372,9.211954,4.256459,0,0,0,0.392103,0,0,2.788046,2.648644,9.043158,21.46014,3.040747,0,3.040747,33.30569,85.39904,0.1980875,10.13315,0.3136824,12,21.85224
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,15.35601,15.35601,12,0,3.372,15.35601,0,0,0,0,0,3.532639,3.356007,0,0,6.00241,24.19681,0,3.532639,-3.532639,29.58196,75.85104,0.1980875,16.89161,0,12,24.19681
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.155374,2.155374,0,-1,0,2.155374,0,0,0,0,0,2.268815,2.155374,0,0,9.927565,20.66417,0,2.268815,-2.268815,27.19042,69.71889,0.1980875,2.370912,0,0,20.66417
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1304733,0.1304733,0,-1,0,0.1304733,0,0,2.775558E-17,0,0,0.1373404,0.1304733,0,0,12.44847,18.39536,0,0.1373404,-0.1373404,27.04565,69.34769,0.1980875,0.1435207,0,0,18.39536
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.458578,2.458578,0,-1,0,2.458578,0,0,4.440892E-16,0,0,2.587977,2.458578,0,0,12.60107,18.25801,0,2.587977,-2.587977,24.31769,62.35292,0.1980875,2.704436,0,0,18.25801
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.123296,3.123296,0,-1,0,3.123296,0,0,4.440892E-16,0,0,3.28768,3.123296,0,0,15.4766,15.67004,0,3.28768,-3.28768,20.85217,53.46698,0.1980875,3.435626,0,0,15.67004
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12958,12.38236,0,0,0,20.85217,53.46698,0.1980875,0,0,0,12.38236
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.266661,1.266661,0,-1,0,1.266661,0,0,2.220446E-16,0,0,1.333328,1.266661,0,0,19.12958,12.38236,0,1.333328,-1.333328,19.44671,49.86327,0.1980875,1.393327,0,0,12.38236
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61105,11.04903,0,0,0,19.44671,49.86327,0.1980875,0,0,0,11.04903
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.158575,4.158575,0,-1,0,4.158575,0,0,0,0,0,4.377448,4.158575,0,0,20.61105,11.04903,0,4.377448,-4.377448,14.83248,38.03193,0.1980875,4.574433,0,0,11.04903
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.6138716,0.6138716,0,-1,0,0.6138716,0,0,0,0,0,0.6461806,0.6138716,0,0,25.47488,6.671582,0,0.6461806,-0.6461806,14.15135,36.28543,0.1980875,0.6752587,0,0,6.671582
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.667758,2.667758,0,-1,0,2.667758,0,0,4.440892E-16,0,0,2.808167,2.667758,0,0,26.19286,6.025401,0,2.808167,-2.808167,11.19128,28.69553,0.1980875,2.934534,0,0,6.025401
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.577998,2.577998,0,0,0,2.577998,0,0,4.440892E-16,0,0,2.713682,2.577998,0,0,29.31305,3.217235,0,2.713682,-2.713682,8.330807,21.361,0.1980875,2.835798,0,0,3.217235
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.048874,3.048874,11.4064,0,3.221819,3.048874,15.87881,0,0,0,0.484125,0,0,8.357525,7.939648,32.32825,0.5035525,8.423773,0,8.423773,16.3223,41.85197,0.1981599,3.353762,0.3873,12,0.9876775
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,11.45955,11.45955,12,0,3.372,11.45955,25.89891,0,0,0,2.9679,0,0,0.5404461,0.5134238,23.90448,8.084949,3.481323,0,3.481323,19.62497,50.32034,0.1981864,12.60551,2.37432,12,11.05285
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,8.056975,8.056975,12,0,3.372,8.056975,69.46036,0,0,0,5.596404,0,0,3.943025,3.745873,20.42315,11.21814,9.342278,0,9.342278,28.48783,73.04559,0.198257,8.862673,4.477123,12,16.81454
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,11.32132,8.36,0,-1,0,8.36,80.22215,0,2.961316,4.093448,6.706572,8.8,8.36,0,0,11.08088,19.62619,0,2.093428,-2.093428,26.28117,67.38747,0.198257,12.45345,5.365257,0,26.33276
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,9.088076,9.088076,12,0,3.372,9.088076,83.68919,0,0,0,7.605737,0,0,2.911925,2.766328,13.40691,17.53276,10.37206,0,10.37206,36.12097,92.61769,0.1983063,9.996883,6.084589,12,25.1385
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,12.07557,12.07557,5.9495,0,1.841224,12.07557,78.53325,0,0,0,9.483335,6.448492,6.126068,0,0,3.034844,26.86762,3.034844,0,3.034844,39.00008,100,0.198309,13.28312,7.586668,12,36.35096
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,10.09386,10.09386,3,0,1.095,10.09386,100.7693,2.704287,0,0,10.1715,7.467217,7.093856,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,11.10324,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.137436,3.137436,0,0,0,3.137436,344.7271,7.513029,0,0,10.81559,3.302564,3.137436,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,3.45118,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,9.994254,8.36,0,-1,0,8.36,112.4497,0.600798,1.634254,2.633679,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,10.99368,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.689694,2.689694,0,0,0,2.689694,265.503,4.309961,0,0,7.141218,2.831256,2.689694,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,2.958663,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,7.786638,7.786638,3.78952,0,1.294749,7.786638,54.03478,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,8.565302,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,11.11942,11.11942,9.247158,0,2.675531,11.11942,17.72398,1.110223E-15,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.198309,12.23136,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,22.31726,20.36,12,0,3.372,20.36,0,0,1.957257,4.188982,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.198309,24.54898,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.419453,5.419453,0,-1,0,5.419453,0,0,0,0,0,5.704687,5.419453,0,0,9.777778,20.79898,0,5.704687,-5.704687,23.7108,60.79679,0.198309,5.961398,0,0,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.366122,1.366122,0,-1,0,1.366122,0,0,0,0,0,1.438023,1.366122,0,0,16.11632,15.09429,0,1.438023,-1.438023,22.19499,56.91011,0.198309,1.502734,0,0,15.09429
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71412,13.65627,0,0,0,22.19499,56.91011,0.198309,0,0,0,13.65627
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4905623,0.4905623,0,-1,0,0.4905623,0,0,1.110223E-16,0,0,0.5163813,0.4905623,0,0,17.71412,13.65627,0,0.5163813,-0.5163813,21.65067,55.51443,0.198309,0.5396185,0,0,13.65627
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.313783,3.313783,0,-1,0,3.313783,0,0,4.440892E-16,0,0,3.488193,3.313783,0,0,18.28788,13.13989,0,3.488193,-3.488193,17.97379,46.08656,0.198309,3.645161,0,0,13.13989
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1036628,0.1036628,0,-1,0,0.1036628,0,0,0,0,0,0.1091188,0.1036628,0,0,22.16365,9.651694,0,0.1091188,-0.1091188,17.85877,45.79164,0.198309,0.1140291,0,0,9.651694
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.59783,1.59783,0,-1,0,1.59783,0,0,2.220446E-16,0,0,1.681927,1.59783,0,0,22.28489,9.542576,0,1.681927,-1.681927,16.08587,41.24573,0.198309,1.757613,0,0,9.542576
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.517082,1.517082,0,-1,0,1.517082,0,0,2.220446E-16,0,0,1.596928,1.517082,0,0,24.1537,7.860649,0,1.596928,-1.596928,14.40256,36.92956,0.198309,1.66879,0,0,7.860649
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.027403,1.027403,0,-1,0,1.027403,0,0,0,0,0,1.081477,1.027403,0,0,25.92806,6.263721,0,1.081477,-1.081477,13.26258,34.00655,0.198309,1.130143,0,0,6.263721
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4738936,0.4738936,0,-1,0,0.4738936,0,0,5.551115E-17,0,0,0.4988354,0.4738936,0,0,27.1297,5.182244,0,0.4988354,-0.4988354,12.73676,32.6583,0.198309,0.5212829,0,0,5.182244
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6306311,0.6306311,0,0,0,0.6306311,0,0,0,0,0,0.6638222,0.6306311,0,0,27.68397,4.683409,0,0.6638222,-0.6638222,12.03703,30.86412,0.198309,0.6936942,0,0,4.683409
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5967449,0.5967449,0,0,0,0.5967449,48.3295,0,0,0,0.2884038,0.6281525,0.5967449,0,0,28.42155,4.019587,0,0.3397487,-0.3397487,11.67891,29.94585,0.198309,0.6564194,0.2307231,0,4.307991
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,9.047334,9.047334,12,0,3.372,9.047334,31.30145,0,0,0,2.831947,0,0,2.952667,2.805033,28.79905,3.679838,5.63698,0,5.63698,17.02661,43.6579,0.1983577,9.952066,2.265557,12,6.511785
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.070551,5.070551,12,0,3.372,5.070551,109.3455,0,0,0,5.544418,0,0,6.929449,6.582977,23.16207,8.753119,12.12739,0,12.12739,28.53167,73.15798,0.1983706,5.577606,4.435534,12,14.29754
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.431078,4.431078,0,-1,0,4.431078,186.351,0,0,0,8.257356,4.664292,4.431078,0,0,11.03467,19.66777,3.593064,0,3.593064,31.94035,81.89817,0.1982967,4.874186,6.605885,0,27.92513
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.787745,1.787745,0,0,0,1.787745,434.8211,0,0,0,7.773491,1.881837,1.787745,0,0,7.441607,22.90153,5.891655,0,5.891655,37.52966,96.22971,0.1981756,1.966519,6.218793,0,30.67502
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,6.081361,6.081361,0,0,0,6.081361,151.5587,1.265449,0,0,9.216833,6.401433,6.081361,0,0,1.549952,28.20402,1.549952,0,1.549952,39.00008,100,0.1981438,6.689497,7.373466,0,37.42086
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.101054,2.101054,0,0,0,2.101054,573.8979,9.846269,0,0,12.0579,2.211636,2.101054,0,0,0,29.59898,0,0,0,39.00008,100,0.1981438,2.311159,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,9.492528,9.492528,3,0,1.095,9.492528,87.59359,1.480606,0,0,8.314846,6.834239,6.492527,0,0,0,29.59898,0,0,0,39.00008,100,0.1981438,10.44178,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,14.58565,8.36,0,-1,0,8.36,113.0713,0.6527564,6.225649,7.684215,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981438,16.04421,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.27261,4.27261,0,0,0,4.27261,164.7677,2.542398,0,0,7.039882,4.497484,4.27261,0,0,0,29.59898,0,0,0,39.00008,100,0.1981438,4.699871,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.836691,4.836691,0,0,0,4.836691,94.46319,0,0,0,4.568892,5.091254,4.836691,0,0,0,29.59898,0,0.5223611,-0.5223611,38.44946,98.58817,0.1981438,5.32036,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.75144,4.75144,0,0,0,4.75144,35.29411,0,8.881784E-16,0,1.676978,5.001515,4.75144,0,0,0.5804012,29.07662,0,3.324537,-3.324537,34.94509,89.60262,0.1981438,5.226583,1.341583,0,30.7536
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274331,25.75208,0,0,0,34.94509,89.60262,0.1981438,0,0,0,25.75208
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.072383,3.072383,0,-1,0,3.072383,0,0,0,0,0,3.234087,3.072383,0,0,4.274331,25.75208,0,3.234087,-3.234087,31.53606,80.86154,0.1981438,3.379621,0,0,25.75208
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,16.68469,8.36,0,-1,0,8.36,0,0,8.324687,9.993155,0,8.8,8.36,0,0,7.867762,22.51799,0,8.8,-8.8,22.26005,57.07693,0.1981438,18.35316,0,0,22.51799
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,7.268691,7.268691,0,-1,0,7.268691,0,0,8.881784E-16,0,0,7.651254,7.268691,0,0,17.64554,13.71799,0,7.651254,-7.651254,14.19492,36.39716,0.1981438,7.99556,0,0,13.71799
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14693,6.066739,0,0,0,14.19492,36.39716,0.1981438,0,0,0,6.066739
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14693,6.066739,0,0,0,14.19492,36.39716,0.1981438,0,0,0,6.066739
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.2972,3.2972,0,-1,0,3.2972,0,0,4.440892E-16,0,0,3.470737,3.2972,0,0,26.14693,6.066739,0,3.470737,-3.470737,10.53644,27.01646,0.1981438,3.62692,0,0,6.066739
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.953034,0.953034,0,-1,0,0.953034,0,0,1.110223E-16,0,0,1.003194,0.953034,0,0,30.00331,2.596002,0,1.003194,-1.003194,9.478983,24.30503,0.1981438,1.048337,0,0,2.596002
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.184395,1.184395,0,-1,0,1.184395,0,0,0,0,0,1.246732,1.184395,0,0,31.11797,1.592808,0,1.246732,-1.246732,8.164812,20.93537,0.1981438,1.302835,0,0,1.592808
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.732212,0.3287725,0,-1,0,0.3287725,0,0,2.40344,2.676661,0,0.3460763,0.3287725,0,0,32.50322,0.3460763,0,0.3460763,-0.3460763,7.800015,20,0.1981438,3.005433,0,0,0.3460763
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2947874,0,0,-1,0,0,0,0,0.2947874,0.3242662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981438,0.3242662,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.106178,2.106178,10.90618,0,3.095263,2.106178,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1982024,2.316796,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.43286,4.43286,12,0,3.372,4.43286,13.12396,0,0,0,0.581767,0,0,7.56714,7.188783,24.52775,7.524,7.77055,0,7.77055,23.1028,59.23783,0.1982792,4.876146,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,9.056241,9.056241,12,0,3.372,9.056241,31.92347,0,0,0,2.891066,0,0,2.943759,2.796571,16.7572,14.5175,5.687637,0,5.687637,28.49857,73.0731,0.1983279,9.961864,2.312853,12,17.40856
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.85384,4.85384,9.789458,0,2.812733,4.85384,121.0213,0,0,0,5.874179,0,0,4.935617,4.688837,11.06957,19.63637,10.56302,0,10.56302,38.51952,98.76781,0.1983087,5.339224,4.699344,12,25.51055
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,8.562288,8.36,0,-1,0,8.36,84.91734,0,0.2022881,1.058517,7.09909,8.8,8.36,0,0,0.5065502,29.14308,0,1.700911,-1.700911,36.7266,94.17059,0.1983087,9.418517,5.679272,0,36.24217
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,4.829199,0,0,7.22565,0,0,0,0,2.396451,27.44217,2.396451,0,2.396451,39.00008,100,0.1982596,0,5.78052,0,34.66782
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.717384,2.717384,0,0,0,2.717384,297.131,5.213785,0,0,8.074189,2.860404,2.717384,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,2.989122,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,15.74925,15.74925,7.843951,0,2.32052,15.74925,52.8366,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,17.32418,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.017355,5.017355,0,-1,0,5.017355,161.3768,2.815423,0,0,8.096849,5.281426,5.017355,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,5.51909,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.009802,1.009802,0,0,0,1.009802,611.4643,5.11163,0,0,6.17458,1.06295,1.009802,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,1.110782,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,8.498586,8.498586,4.652862,0,1.513174,8.498586,47.633,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1982596,9.348445,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,6.043281,6.043281,0,0,0,6.043281,21.81282,0,8.881784E-16,0,1.31821,6.361349,6.043281,0,0,0,29.59898,0,5.043139,-5.043139,33.68414,86.36942,0.1982596,6.647609,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.123786,4.123786,0,0,0,4.123786,0,0,0,0,0,4.340828,4.123786,0,0,5.603487,24.55584,0,4.340828,-4.340828,29.10851,74.63705,0.1982596,4.536165,0,0,24.55584
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,8.080493,8.080493,0,-1,0,8.080493,0,0,1.776357E-15,0.5285425,0,8.505782,8.080493,0,0,10.42663,20.21501,0,8.505782,-8.505782,20.14263,51.64766,0.1982596,8.888542,0,0,20.21501
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8775,11.70923,0,0,0,20.14263,51.64766,0.1982596,0,0,0,11.70923
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8775,11.70923,0,0,0,20.14263,51.64766,0.1982596,0,0,0,11.70923
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8775,11.70923,0,0,0,20.14263,51.64766,0.1982596,0,0,0,11.70923
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.459948,2.459948,0,-1,0,2.459948,0,0,0,0,0,2.589419,2.459948,0,0,19.8775,11.70923,0,2.589419,-2.589419,17.41314,44.64899,0.1982596,2.705942,0,0,11.70923
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.865041,1.865041,0,-1,0,1.865041,0,0,2.220446E-16,0,0,1.963202,1.865041,0,0,22.75463,9.119811,0,1.963202,-1.963202,15.34374,39.34286,0.1982596,2.051546,0,0,9.119811
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.587499,1.587499,0,-1,0,1.587499,0,0,2.220446E-16,0,0,1.671051,1.587499,0,0,24.93596,7.15661,0,1.671051,-1.671051,13.5823,34.82634,0.1982596,1.746249,0,0,7.15661
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79269,5.485559,0,0,0,13.5823,34.82634,0.1982596,0,0,0,5.485559
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.452448,2.452448,0,-1,0,2.452448,0,0,0,0,0,2.581524,2.452448,0,0,26.79269,5.485559,0,2.581524,-2.581524,10.86114,27.84901,0.1982596,2.697693,0,0,5.485559
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.2914,2.758832,0,-1,0,2.758832,0,0,1.532568,1.961708,0,2.904034,2.758832,0,0,29.66105,2.904034,0,2.904034,-2.904034,7.800015,20,0.1982596,4.720541,0,0,2.904034
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982596,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2808269,0.2808269,9.080827,0,2.633449,0.2808269,131.0927,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.1982575,0.3089096,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.069191,3.069191,11.37205,0,3.21313,3.069191,80.17264,0,0,0,2.460651,0,0,8.302864,7.887721,24.15961,7.855329,10.34837,0,10.34837,25.89759,66.40394,0.1982886,3.37611,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,13.81124,17.16886,13.38085,0,13.38085,38.59178,98.95307,0.1981833,0,4.016681,12,22.18971
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,7.132826,7.132826,0,-1,0,7.132826,101.7765,0,8.881784E-16,0,7.259543,7.508238,7.132826,0,0,0.4303875,29.21163,0,0.2486942,-0.2486942,38.32963,98.28091,0.1981833,7.846108,5.807635,0,36.47117
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,7.697209,0,0,8.403923,0,0,0,0,0.7067144,28.96293,0.7067144,0,0.7067144,39.00008,100,0.1981689,0,6.723139,0,37.36686
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.520214,1.520214,0,0,0,1.520214,784.8134,10.33062,0,0,11.93084,1.600225,1.520214,0,0,0,29.59898,0,0,0,39.00008,100,0.1981689,1.672235,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981689,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,11.20949,11.20949,3,0,1.095,11.20949,109.7349,3.659157,0,0,12.30073,8.641573,8.209494,0,0,0,29.59898,0,0,0,39.00008,100,0.1981689,12.33044,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981689,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,6.209806,6.209806,0,0,0,6.209806,135.4104,1.872088,0,0,8.408726,6.536638,6.209806,0,0,0,29.59898,0,0,0,39.00008,100,0.1981689,6.830787,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,6.633555,6.633555,0,0,0,6.633555,76.5218,0,8.881784E-16,0,5.076115,6.982689,6.633555,0,0,0,29.59898,0,1.906574,-1.906574,36.99037,94.84692,0.1981689,7.29691,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.9505141,0.9505141,0,0,0,0.9505141,202.3512,0,0,0,1.923376,1.000541,0.9505141,0,0,2.118416,27.6924,0.9228352,0,0.9228352,37.86585,97.09173,0.1981501,1.045565,1.538701,0,29.61578
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,10.10897,10.10897,11.36747,0,3.211971,10.10897,0,0,0,0,0,0,0,1.258506,1.19558,1.19558,28.52295,1.19558,0,1.19558,39.00008,100,0.1981621,11.11986,0,12,28.52295
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.133919,3.133919,0,-1,0,3.133919,0,0,4.440892E-16,0,0,3.298862,3.133919,0,0,0,29.59898,0,3.298862,-3.298862,35.52277,91.08385,0.1981621,3.447311,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.120483,2.120483,0,-1,0,2.120483,0,0,4.440892E-16,0,0,2.232088,2.120483,0,0,3.665402,26.30012,0,2.232088,-2.232088,33.16994,85.05097,0.1981621,2.332532,0,0,26.30012
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.1455,24.06803,0,0,0,33.16994,85.05097,0.1981621,0,0,0,24.06803
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.512262,2.512262,0,-1,0,2.512262,0,0,4.440892E-16,0,0,2.644486,2.512262,0,0,6.1455,24.06803,0,2.644486,-2.644486,30.38241,77.90347,0.1981621,2.763488,0,0,24.06803
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.130058,1.130058,0,-1,0,1.130058,0,0,2.220446E-16,0,0,1.189535,1.130058,0,0,9.083818,21.42354,0,1.189535,-1.189535,29.12853,74.68839,0.1981621,1.243064,0,0,21.42354
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.9133089,0.9133089,0,-1,0,0.9133089,0,0,1.110223E-16,0,0,0.9613778,0.9133089,0,0,10.40552,20.23401,0,0.9613778,-0.9613778,28.11515,72.08998,0.1981621,1.00464,0,0,20.23401
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47372,19.27263,0,0,0,28.11515,72.08998,0.1981621,0,0,0,19.27263
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.608951,4.608951,0,-1,0,4.608951,0,0,8.881784E-16,0,0,4.851528,4.608951,0,0,11.47372,19.27263,0,4.851528,-4.851528,23.00119,58.97729,0.1981621,5.069847,0,0,19.27263
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.812102,1.812102,0,-1,0,1.812102,0,0,2.220446E-16,0,0,1.907476,1.812102,0,0,16.86431,14.4211,0,1.907476,-1.907476,20.99053,53.82178,0.1981621,1.993312,0,0,14.4211
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.126984,2.126984,0,-1,0,2.126984,0,0,0,0,0,2.238931,2.126984,0,0,18.98372,12.51363,0,2.238931,-2.238931,18.6305,47.7704,0.1981621,2.339683,0,0,12.51363
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.95532,1.95532,0,0,0,1.95532,0,0,2.220446E-16,0,0,2.058232,1.95532,0,0,21.47143,10.27469,0,2.058232,-2.058232,16.46093,42.20742,0.1981621,2.150852,0,0,10.27469
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.807154,2.807154,0,0,0,2.807154,4.666779,0,0,0,0.1310037,2.954899,2.807154,0,0,23.75835,8.216463,0,2.823895,-2.823895,13.48428,34.57501,0.1981621,3.087869,0.1048029,0,8.347466
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,8.116426,8.116426,12,0,3.372,8.116426,26.47532,0,0,0,2.14885,0,0,3.883573,3.689394,26.89601,5.392568,5.838244,0,5.838244,19.02293,48.77663,0.1982144,8.92807,1.71908,12,7.541418
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,21.05777,10.64699,13.08855,0,13.08855,31.43982,80.61475,0.1981155,0,3.782841,12,15.37554
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0.4618866,0,0,8.431103,0,0,0,0,7.969216,22.42668,7.969216,0,7.969216,39.00008,100,0.1979535,0,6.744883,0,30.85779
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.379111,5.379111,0,0,0,5.379111,153.132,2.574917,0,0,8.237139,5.662222,5.379111,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,5.917022,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,7.468634,7.468634,0,0,0,7.468634,153.2353,3.582861,0,0,11.44458,7.86172,7.468634,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,8.215498,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,8.720371,8.720371,3,0,1.095,8.720371,134.9486,5.746579,0,0,11.76802,6.021444,5.720372,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,9.592409,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.00125,5.00125,0,0,0,5.00125,193.6742,4.421657,0,0,9.686131,5.264473,5.00125,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,5.501375,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,10.94724,10.94724,5.883893,0,1.824625,10.94724,48.68657,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,12.04196,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979535,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.431425,5.431425,0,0,0,5.431425,28.16516,0,8.881784E-16,0,1.529769,5.717289,5.431425,0,0,0,29.59898,0,4.18752,-4.18752,34.58604,88.68198,0.1979535,5.974567,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,15.52961,15.52961,12,0,3.372,15.52961,0,0,0,0,0,3.715384,3.529614,0,0,4.6528,25.41146,0,3.715384,-3.715384,30.66969,78.64006,0.1979535,17.08258,0,12,25.41146
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,12.85581,8.36,0,-1,0,8.36,0,0,4.495809,5.78139,0,8.8,8.36,0,0,8.781004,21.69607,0,8.8,-8.8,21.39367,54.85546,0.1979535,14.14139,0,0,21.69607
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,14.54706,8.36,0,-1,0,8.36,0,0,6.187056,7.641762,0,8.8,8.36,0,0,18.55878,12.89607,0,8.8,-8.8,12.11766,31.07085,0.1979535,16.00176,0,0,12.89607
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,12.11963,3.891271,0,-1,0,3.891271,0,0,8.228363,9.440327,0,4.096074,3.891271,0,0,28.33656,4.096074,0,4.096074,-4.096074,7.800015,20,0.1979535,13.3316,0,0,4.096074
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.289729,0,0,-1,0,0,0,0,1.289729,1.418702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,1.418702,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.753261,0,0,-1,0,0,0,0,0.753261,0.8285871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,0.8285871,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.71076,0,0,-1,0,0,0,0,1.71076,1.881836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,1.881836,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.9569269,0,0,-1,0,0,0,0,0.9569269,1.05262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,1.05262,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.028514,0,0,-1,0,0,0,0,2.028514,2.231365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,2.231365,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.559426,0,0,-1,0,0,0,0,1.559426,1.715369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,1.715369,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.086262,0,0,-1,0,0,0,0,2.086262,2.294888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979535,2.294888,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.757587,0.757587,9.557587,0,2.75407,0.757587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979728,0.8333457,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.090113,2.090113,10.89011,0,3.091199,2.090113,8.976382,1.776357E-15,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1980267,2.299124,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,6.646505,6.646505,12,0,3.372,6.646505,18.56308,0,0,0,1.233796,0,0,5.353495,5.08582,15.98014,15.21686,6.319616,0,6.319616,29.8353,76.50063,0.1980863,7.311156,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,6.189832,6.189832,11.86088,0,3.336804,6.189832,59.62992,0,0,0,3.690992,0,0,5.671052,5.3875,9.660521,20.90451,9.078492,0,9.078492,38.44792,98.58421,0.1981571,6.808815,2.952793,12,24.5955
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.882337,4.882337,0,-1,0,4.882337,174.4822,2.797478,0,0,8.518808,5.139302,4.882337,0,0,0.5820291,29.07515,0.5820291,0,0.5820291,39.00008,100,0.1981453,5.37057,6.815047,0,37.59396
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.796597,6.796597,0,0,0,6.796597,115.4817,0.6945142,0,0,7.848827,7.154313,6.796597,0,0,0,29.59898,0,0,0,39.00008,100,0.1981453,7.476257,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,6.011827,6.011827,0,0,0,6.011827,149.1209,2.636654,0,0,8.964892,6.328239,6.011827,0,0,0,29.59898,0,0,0,39.00008,100,0.1981453,6.61301,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.355397,5.355397,0,0,0,5.355397,177.8451,3.887051,0,0,9.524311,5.63726,5.355397,0,0,0,29.59898,0,0,0,39.00008,100,0.1981453,5.890937,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.26072,3.26072,0,0,0,3.26072,343.7308,7.775761,0,0,11.2081,3.432337,3.26072,0,0,0,29.59898,0,0,0,39.00008,100,0.1981453,3.586792,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,6.180623,6.180623,0,-1,0,6.180623,86.83039,0,0,0,5.366659,6.505919,6.180623,0,0,0,29.59898,0,1.13926,-1.13926,37.79919,96.92081,0.1981453,6.798685,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.444484,2.444484,0,0,0,2.444484,222.8675,1.608977,0,0,5.447963,2.573142,2.444484,0,0,1.265844,28.45972,1.265844,0,1.265844,39.00008,100,0.1981197,2.688933,4.35837,0,33.90768
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.379823,3.379823,0,0,0,3.379823,66.9871,0,4.440892E-16,0,2.264046,3.557709,3.379823,0,0,0,29.59898,0,1.293663,-1.293663,37.63644,96.50349,0.1981197,3.717806,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,1.437404,28.30532,1.084257,0,1.084257,38.66505,99.14096,0.1980978,0,0.8674052,0,29.38957
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.793394,1.793394,0,0,0,1.793394,0,0,0,0,0,1.887784,1.793394,0,0,0.3531471,29.28115,0,1.887784,-1.887784,36.67516,94.03867,0.1980978,1.972734,0,0,29.28115
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.762205,6.762205,0,-1,0,6.762205,0,0,8.881784E-16,0,0,7.118111,6.762205,0,0,2.450685,27.39336,0,7.118111,-7.118111,29.17201,74.79987,0.1980978,7.438426,0,0,27.39336
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3597,20.27525,0,0,0,29.17201,74.79987,0.1980978,0,0,0,20.27525
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,10.48821,8.36,0,-1,0,8.36,0,0,2.128207,3.177028,0,8.8,8.36,0,0,10.3597,20.27525,0,8.8,-8.8,19.89599,51.01526,0.1980978,11.53703,0,0,20.27525
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13747,11.47525,0,0,0,19.89599,51.01526,0.1980978,0,0,0,11.47525
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.474898,1.474898,0,-1,0,1.474898,0,0,2.220446E-16,0,0,1.552524,1.474898,0,0,20.13747,11.47525,0,1.552524,-1.552524,18.25949,46.81911,0.1980978,1.622388,0,0,11.47525
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.76876,0.76876,0,-1,0,0.76876,0,0,1.110223E-16,0,0,0.809221,0.76876,0,0,21.8625,9.922728,0,0.809221,-0.809221,17.40649,44.63195,0.1980978,0.845636,0,0,9.922728
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.644474,1.644474,0,-1,0,1.644474,0,0,2.220446E-16,0,0,1.731025,1.644474,0,0,22.76163,9.113506,0,1.731025,-1.731025,15.58183,39.95334,0.1980978,1.808921,0,0,9.113506
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.330943,3.330943,0,-1,0,3.330943,0,0,4.440892E-16,0,0,3.506256,3.330943,0,0,24.685,7.382482,0,3.506256,-3.506256,11.88592,30.47665,0.1980978,3.664037,0,0,7.382482
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.737746,1.737746,0,-1,0,1.737746,0,0,0,0,0,1.829206,1.737746,0,0,28.58084,3.876225,0,1.829206,-1.829206,9.957764,25.53268,0.1980978,1.91152,0,0,3.876225
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04420045,0.04420045,0,-1,0,0.04420045,0,0,0,0,0,0.04652679,0.04420045,0,0,30.61329,2.04702,0,0.04652679,-0.04652679,9.90872,25.40693,0.1980978,0.0486205,0,0,2.04702
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.121679,4.121679,12,0,3.372,4.121679,0,0,0,0,0,0,0,7.878321,7.484405,30.66498,2.000493,7.484405,0,7.484405,17.00905,43.61286,0.1981725,4.533847,0,12,2.000493
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,23.18058,8.736457,8.642011,0,8.642011,25.20758,64.6347,0.1981641,0,0.2256086,12,9.018468
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.950273,6.950273,12,0,3.372,6.950273,25.91593,0,0,0,1.801228,0,0,5.049727,4.797241,14.53857,16.51427,6.598468,0,6.598468,31.46744,80.68558,0.1982246,7.6453,1.440982,12,18.31549
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,7.940099,22.45289,2.992795,0,2.992795,34.30665,87.9656,0.1981641,0,2.394236,0,25.44568
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,13.03129,8.36,0,-1,0,8.36,82.07195,0,4.671288,5.974417,6.861215,8.8,8.36,0,0,4.947304,25.1464,0,1.938785,-1.938785,32.26299,82.72546,0.1981641,14.33442,5.488972,0,32.00762
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.378791,3.378791,0,0,0,3.378791,236.9739,0,0,0,8.006852,3.556622,3.378791,0,0,7.10151,23.20762,4.450231,0,4.450231,36.48485,93.55072,0.1980743,3.71667,6.405482,0,31.21447
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,11.69143,11.69143,10.84599,0,3.080036,11.69143,30.28902,0,0,0,3.541221,0.8899413,0.8454442,0,0,2.651279,27.21283,2.651279,0,2.651279,39.00008,100,0.1980929,12.86058,2.832977,12,30.75405
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,17.05165,17.05165,10.36402,0,2.958098,17.05165,41.28403,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1980929,18.75682,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,8.358588,8.358588,3,0,1.095,8.358588,93.63607,2.186034,0,0,7.826653,5.640619,5.358588,0,0,0,29.59898,0,0,0,39.00008,100,0.1980929,9.194447,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,9.9933,8.36,0,-1,0,8.36,58.00272,0,1.6333,2.63263,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.1980929,10.99263,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.77768,5.77768,0,0,0,5.77768,67.92926,0,0,0,3.924736,6.081769,5.77768,0,0,4.389969,25.64801,0,2.157033,-2.157033,32.56168,83.49131,0.1980929,6.355449,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,8.690837,8.690837,11.42122,0,3.225568,8.690837,45.01971,0,0,0,3.912589,0,0,2.730379,2.59386,6.786673,23.49097,6.50645,0,6.50645,38.73423,99.31835,0.1981462,9.55992,3.130071,12,27.40356
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,1.755755,0,0,2.035979,0,0,0,0,0.2802231,29.34678,0.2802231,0,0.2802231,39.00008,100,0.1981405,0,1.628783,0,31.38276
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,8.886189,8.886189,8.886189,0,2.584206,8.886189,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981405,9.774809,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,8.101644,8.101644,0,-1,0,8.101644,0,0,0,0.5518082,0,8.528046,8.101644,0,0,0,29.59898,0,8.528046,-8.528046,30.01073,76.95043,0.1981405,8.911808,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,7.735679,7.735679,0,-1,0,7.735679,0,0,8.881784E-16,0.1492467,0,8.142819,7.735679,0,0,9.475607,21.07093,0,8.142819,-8.142819,21.42744,54.94205,0.1981405,8.509247,0,0,21.07093
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,13.01854,8.36,0,-1,0,8.36,0,0,4.658539,5.960393,0,8.8,8.36,0,0,18.52318,12.92811,0,8.8,-8.8,12.15143,31.15745,0.1981405,14.32039,0,0,12.92811
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.172186,1.172186,0,-1,0,1.172186,0,0,2.220446E-16,0,0,1.233879,1.172186,0,0,28.30096,4.128112,0,1.233879,-1.233879,10.8508,27.82252,0.1981405,1.289404,0,0,4.128112
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.113804,1.113804,0,-1,0,1.113804,0,0,0,0,0,1.172425,1.113804,0,0,29.67194,2.894233,0,1.172425,-1.172425,9.61496,24.65369,0.1981405,1.225184,0,0,2.894233
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.078855,1.635717,0,-1,0,1.635717,0,0,3.443138,3.951023,0,1.721807,1.635717,0,0,30.97463,1.721807,0,1.721807,-1.721807,7.800015,20,0.1981405,5.58674,0,0,1.721807
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981405,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981405,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3240528,0,0,-1,0,0,0,0,0.3240528,0.3564581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981405,0.3564581,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.946696,0,0,-1,0,0,0,0,2.946696,3.241366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981405,3.241366,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981405,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.198127,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1980673,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,7.253115,7.253115,11.50623,0,3.247076,7.253115,64.94026,0,0,0,4.710192,0,0,4.253115,4.040459,29.25705,3.267633,8.750651,0,8.750651,19.546,50.11785,0.1981342,7.978426,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,8.436559,8.36,0,-1,0,8.36,95.46185,0,0.07655828,0.9202141,7.98061,8.8,8.36,0,0,20.5064,11.14322,0,0.8193899,-0.8193899,18.68229,47.90321,0.1981342,9.280214,6.384488,0,19.12383
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,11.76562,11.76562,12,0,3.372,11.76562,52.36523,0,0,0,6.161096,0,0,0.2343772,0.2226584,21.41683,10.32383,6.383754,0,6.383754,24.73845,63.43179,0.1981796,12.94219,4.928876,12,16.48492
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,11.4831,11.4831,12,0,3.372,11.4831,65.59261,0,0,0,7.532065,0,0,0.5168989,0.4910539,15.03308,16.06921,8.023119,0,8.023119,32.34985,82.94816,0.1982371,12.63141,6.025652,12,23.60127
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.993755,6.993755,0,0,0,6.993755,143.5092,0,0,0,10.03668,7.361847,6.993755,0,0,7.009959,23.29001,2.674832,0,2.674832,34.88742,89.45473,0.1981833,7.69313,8.029343,0,33.32669
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,7.712628,7.712628,3,0,1.095,7.712628,121.9977,0.1134377,0,0,9.409226,4.960661,4.712628,0,0,4.335127,25.69736,4.335127,0,4.335127,39.00008,100,0.1980961,8.483891,7.527381,12,35.10659
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.399525,3.399525,0,-1,0,3.399525,303.788,6.748904,0,0,10.32735,3.578448,3.399525,0,0,0,29.59898,0,0,0,39.00008,100,0.1980961,3.739478,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980961,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,9.836044,9.836044,4.830306,0,1.558067,9.836044,53.5703,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1980961,10.81965,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.394365,5.394365,0,0,0,5.394365,39.76928,0,0,0,2.1453,5.678279,5.394365,0,0,0,29.59898,0,3.532979,-3.532979,35.27599,90.45108,0.1980961,5.933802,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925532,26.066,0,0,0,35.27599,90.45108,0.1980961,0,0,0,26.066
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.244308,2.244308,0,-1,0,2.244308,0,0,0,0,0,2.36243,2.244308,0,0,3.925532,26.066,0,2.36243,-2.36243,32.78577,84.06591,0.1980961,2.468739,0,0,26.066
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.955044,2.955044,0,-1,0,2.955044,0,0,4.440892E-16,0,0,3.110573,2.955044,0,0,6.550454,23.70357,0,3.110573,-3.110573,29.50694,75.65867,0.1980961,3.250549,0,0,23.70357
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,11.06018,8.36,0,-1,0,8.36,0,0,2.700183,3.806202,0,8.8,8.36,0,0,10.00665,20.593,0,8.8,-8.8,20.23092,51.87407,0.1980961,12.1662,0,0,20.593
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.321977,3.321977,0,-1,0,3.321977,0,0,4.440892E-16,0,0,3.496818,3.321977,0,0,19.78442,11.793,0,3.496818,-3.496818,16.54496,42.42288,0.1980961,3.654174,0,0,11.793
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.690114,1.690114,0,-1,0,1.690114,0,0,0,0,0,1.779067,1.690114,0,0,23.66978,8.296179,0,1.779067,-1.779067,14.66965,37.61443,0.1980961,1.859125,0,0,8.296179
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.188554,2.188554,0,-1,0,2.188554,0,0,0,0,0,2.303741,2.188554,0,0,25.64652,6.517112,0,2.303741,-2.303741,12.2413,31.38788,0.1980961,2.40741,0,0,6.517112
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.628035,1.628035,0,-1,0,1.628035,0,0,2.220446E-16,0,0,1.713721,1.628035,0,0,28.20623,4.213371,0,1.713721,-1.713721,10.43488,26.75604,0.1980961,1.790838,0,0,4.213371
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.4294853,0.4294853,0,-1,0,0.4294853,0,0,0,0,0,0.4520898,0.4294853,0,0,30.11036,2.49965,0,0.4520898,-0.4520898,9.958333,25.53414,0.1980961,0.4724338,0,0,2.49965
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.156935,1.156935,0,-1,0,1.156935,0,0,2.220446E-16,0,0,1.217826,1.156935,0,0,30.61269,2.04756,0,1.217826,-1.217826,8.674631,22.2426,0.1980961,1.272629,0,0,2.04756
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.230675,0.7882468,0,-1,0,0.7882468,0,0,0.4424283,0.5654958,0,0.8297335,0.7882468,0,0,31.96583,0.8297335,0,0.8297335,-0.8297335,7.800015,20,0.1980961,1.353743,0,0,0.8297335
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.17506,1.17506,9.97506,0,2.85969,1.17506,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.198127,1.292566,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7937659,0.7937659,9.593766,0,2.763223,0.7937659,24.18326,0,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.1981432,0.8731425,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.365211,1.365211,10.16521,0,2.907798,1.365211,125.4382,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.198145,1.501732,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,10.37348,10.37348,11.59502,0,3.269541,10.37348,44.51221,0,0,0,4.617465,0,0,1.221542,1.160465,5.9033,24.28601,5.777931,0,5.777931,38.88114,99.69504,0.1981887,11.41083,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,6.714022,6.714022,0,-1,0,6.714022,112.543,0.3634007,0,0,7.556161,7.067392,6.714022,0,0,0.1253688,29.48615,0.1253688,0,0.1253688,39.00008,100,0.1981861,7.385425,6.044929,0,37.04231
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,8.535758,8.535758,3,0,1.095,8.535758,106.992,3.305466,0,0,9.13258,5.827113,5.535758,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,9.389334,7.306064,12,38.73156
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.116537,3.116537,0,0,0,3.116537,349.5386,7.612935,0,0,10.8935,3.280565,3.116537,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,3.42819,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.16374,3.16374,0,0,0,3.16374,331.1504,7.146485,0,0,10.47674,3.330253,3.16374,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,3.480114,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.097086,1.097086,0,-1,0,1.097086,767.0969,7.260886,0,0,8.415713,1.154828,1.097086,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,1.206795,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,7.666342,7.666342,3,0,1.095,7.666342,73.48645,0.7217837,0,0,5.633723,4.911939,4.666342,0,0,0,29.59898,0,0,0,39.00008,100,0.1981861,8.432977,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.568644,3.568644,0,0,0,3.568644,64.30653,0,4.440892E-16,0,2.294871,3.756467,3.568644,0,0,0,29.59898,0,1.461596,-1.461596,37.45942,96.04961,0.1981861,3.925508,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.932204,3.932204,0,0,0,3.932204,40.47837,0,0,0,1.591692,4.139162,3.932204,0,0,1.623995,28.13738,0,2.54747,-2.54747,34.77415,89.16431,0.1981861,4.325424,1.273353,0,29.72907
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.611121,2.611121,0,0,0,2.611121,0,0,4.440892E-16,0,0,2.748548,2.611121,0,0,4.454518,25.58991,0,2.748548,-2.748548,31.87693,81.73555,0.1981861,2.872233,0,0,25.58991
