Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.422312,1.422312,0,-1,0,1.422312,0,0,0,0,0,1.497171,1.422312,0,0,7.50846,22.84136,0,1.497171,-1.497171,30.29877,77.689,0.1981861,1.564543,0,0,22.84136
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.171983,21.34419,0,0,0,30.29877,77.689,0.1981861,0,0,0,21.34419
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.195432,2.195432,0,-1,0,2.195432,0,0,0,0,0,2.310981,2.195432,0,0,9.171983,21.34419,0,2.310981,-2.310981,27.86278,71.44289,0.1981861,2.414975,0,0,21.34419
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.446129,1.446129,0,-1,0,1.446129,0,0,2.220446E-16,0,0,1.522241,1.446129,0,0,11.73974,19.03321,0,1.522241,-1.522241,26.2582,67.32858,0.1981861,1.590742,0,0,19.03321
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.8237598,0.8237598,0,-1,0,0.8237598,0,0,0,0,0,0.8671156,0.8237598,0,0,13.43112,17.51097,0,0.8671156,-0.8671156,25.34418,64.98495,0.1981861,0.9061358,0,0,17.51097
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.444671,2.444671,0,-1,0,2.444671,0,0,4.440892E-16,0,0,2.573338,2.444671,0,0,14.39458,16.64386,0,2.573338,-2.573338,22.63164,58.02974,0.1981861,2.689138,0,0,16.64386
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.8863063,0.8863063,0,-1,0,0.8863063,0,0,1.110223E-16,0,0,0.932954,0.8863063,0,0,17.25385,14.07052,0,0.932954,-0.932954,21.64822,55.50816,0.1981861,0.9749369,0,0,14.07052
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.41302,1.41302,0,-1,0,1.41302,0,0,2.220446E-16,0,0,1.487389,1.41302,0,0,18.29046,13.13756,0,1.487389,-1.487389,20.08038,51.48804,0.1981861,1.554322,0,0,13.13756
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3611667,0.3611667,0,-1,0,0.3611667,0,0,5.551115E-17,0,0,0.3801755,0.3611667,0,0,19.94312,11.65017,0,0.3801755,-0.3801755,19.67964,50.46051,0.1981861,0.3972834,0,0,11.65017
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.301698,3.301698,0,-1,0,3.301698,0,0,4.440892E-16,0,0,3.475472,3.301698,0,0,20.36553,11.27,0,3.475472,-3.475472,16.01617,41.06702,0.1981861,3.631868,0,0,11.27
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.399094,1.399094,0,0,0,1.399094,0,0,2.220446E-16,0,0,1.47273,1.399094,0,0,24.22717,7.794527,0,1.47273,-1.47273,14.46377,37.08653,0.1981861,1.539003,0,0,7.794527
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.063976,1.063976,0,0,0,1.063976,27.47569,0,0,0,0.2923347,1.119974,1.063976,0,0,25.86353,6.321797,0,0.8276398,-0.8276398,13.59137,34.84959,0.1981861,1.170373,0.2338677,0,6.614131
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.262212,4.262212,0,0,0,4.262212,55.13831,0,0,0,2.350112,4.486539,4.262212,0,0,26.78313,5.494157,0,2.136428,-2.136428,11.33937,29.07526,0.1981861,4.688434,1.880089,0,7.844269
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,8.300708,8.300708,12,0,3.372,8.300708,65.34995,0,0,0,5.424509,0,0,3.699292,3.514327,29.15694,3.35773,8.938836,0,8.938836,19.8195,50.81912,0.1982586,9.130779,4.339607,12,8.782239
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,8.116984,8.116984,0,-1,0,8.116984,92.75242,0,0,0.5686824,7.528699,8.544193,8.116984,0,0,20.21811,11.40268,0,1.015495,-1.015495,18.74907,48.07445,0.1982586,8.928682,6.022959,0,18.93138
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.935179,6.935179,0,0,0,6.935179,119.0291,0,0,0,8.254878,7.300188,6.935179,0,0,21.34643,10.38719,0.95469,0,0.95469,19.65477,50.39675,0.1982395,7.628696,6.603902,0,18.64207
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,15.67139,15.67139,12,0,3.372,15.67139,54.19621,0,0,0,8.493301,3.864624,3.671393,0,0,20.39174,11.24641,4.628677,0,4.628677,24.04592,61.65608,0.1982716,17.23853,6.794641,12,19.73971
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,6.116326,6.116326,12,0,3.372,6.116326,128.5294,0,0,0,7.861281,0,0,5.883674,5.58949,15.76307,15.41222,13.45077,0,13.45077,36.80644,94.37531,0.1982578,6.727959,6.289025,12,23.2735
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,4.266837,0,0,6.579133,0,0,0,0,2.312296,27.51791,2.312296,0,2.312296,39.00008,100,0.1982116,0,5.263306,0,34.09705
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982116,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982116,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,11.93389,11.93389,8.718262,0,2.54172,11.93389,28.36351,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1982116,13.12728,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.960239,7.960239,6.177976,0,1.899028,7.960239,23.56796,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.1982116,8.756263,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982116,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.451701,2.451701,0,-1,0,2.451701,0,0,4.440892E-16,0,0,2.580738,2.451701,0,0,0,29.59898,0,2.580738,-2.580738,36.27974,93.0248,0.1982116,2.696871,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,10.40368,8.36,0,-1,0,8.36,0,0,2.043681,3.084049,0,8.8,8.36,0,0,2.867486,27.01824,0,8.8,-8.8,27.00373,69.24019,0.1982116,11.44405,0,0,27.01824
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.82778,6.82778,0,-1,0,6.82778,0,0,8.881784E-16,0,0,7.187137,6.82778,0,0,12.64526,18.21824,0,7.187137,-7.187137,19.42782,49.81482,0.1982116,7.510558,0,0,18.21824
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5979532,0.5979532,0,-1,0,0.5979532,0,0,0,0,0,0.6294244,0.5979532,0,0,20.63097,11.0311,0,0.6294244,-0.6294244,18.76435,48.11362,0.1982116,0.6577485,0,0,11.0311
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.099881,0.099881,0,-1,0,0.099881,0,0,1.387779E-17,0,0,0.1051379,0.099881,0,0,21.33033,10.40168,0,0.1051379,-0.1051379,18.65352,47.82945,0.1982116,0.1098691,0,0,10.40168
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.8927556,0.8927556,0,-1,0,0.8927556,0,0,1.110223E-16,0,0,0.9397428,0.8927556,0,0,21.44715,10.29654,0,0.9397428,-0.9397428,17.66295,45.28952,0.1982116,0.9820312,0,0,10.29654
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.840297,1.840297,0,-1,0,1.840297,0,0,2.220446E-16,0,0,1.937155,1.840297,0,0,22.49131,9.356799,0,1.937155,-1.937155,15.62101,40.05378,0.1982116,2.024327,0,0,9.356799
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.135679,2.135679,0,-1,0,2.135679,0,0,0,0,0,2.248083,2.135679,0,0,24.64371,7.419644,0,2.248083,-2.248083,13.25132,33.97768,0.1982116,2.349247,0,0,7.419644
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.544099,3.544099,0,-1,0,3.544099,0,0,4.440892E-16,0,0,3.73063,3.544099,0,0,27.14157,5.171561,0,3.73063,-3.73063,9.318891,23.89454,0.1982116,3.898509,0,0,5.171561
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.335144,1.335144,0,-1,0,1.335144,0,0,0,0.09977397,0,1.405415,1.335144,0,0,31.28672,1.440931,0,1.405415,-1.405415,7.837453,20.09599,0.1982116,1.468658,0,0,1.440931
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.206343,4.206343,12,0,3.372,4.206343,0,0,0,0,0,0,0,7.793657,7.403974,32.84829,0.03551624,7.403974,0,7.403974,14.86148,38.10628,0.1982845,4.626977,0,12,0.03551624
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.294395,1.294395,10.09439,0,2.889882,1.294395,21.88627,0,0,0,0.2832948,0,0,8.8,8.36,25.44432,6.699093,8.643295,0,8.643295,23.06123,59.13124,0.1983127,1.423835,0.2266358,12,6.982388
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.355227,2.355227,11.15523,0,3.158273,2.355227,119.9793,0,0,0,2.825786,0,0,8.8,8.36,16.80102,14.47806,11.18579,0,11.18579,33.673,86.34084,0.1983202,2.59075,2.260628,12,17.30384
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,6.676315,6.676315,0,0,0,6.676315,74.56504,0,0,0,4.978197,7.0277,6.676315,0,0,5.615236,24.54527,0,2.049503,-2.049503,31.51263,80.80145,0.1983202,7.343947,3.982558,0,29.52346
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,7.892462,22.49576,4.990571,0,4.990571,36.2471,92.9411,0.1982207,0,3.992457,0,27.48633
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,1.944502,0,0,4.846393,0,0,0,0,2.901891,26.98728,2.901891,0,2.901891,39.00008,100,0.1981629,0,3.877114,0,31.83367
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.809103,5.809103,0,0,0,5.809103,130.6012,1.471912,0,0,7.586757,6.114845,5.809103,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,6.390013,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.429338,5.429338,0,0,0,5.429338,221.3333,6.301838,0,0,12.01693,5.715093,5.429338,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,5.972272,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.262048,6.262048,0,0,0,6.262048,170.4768,4.083708,0,0,10.67534,6.59163,6.262048,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,6.888253,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.274871,6.274871,0,-1,0,6.274871,167.7538,3.921206,0,0,10.52633,6.605127,6.274871,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,6.902358,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,8.749027,8.749027,5.125155,0,1.632664,8.749027,43.6003,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,9.62393,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.6743016,0.6743016,0,0,0,0.6743016,239.8874,0.9077734,0,0,1.617565,0.7097911,0.6743016,0,0,0,29.59898,0,0,0,39.00008,100,0.1981629,0.7417318,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,18.67524,18.67524,12,0,3.372,18.67524,0,0,0,0.1827593,0,7.026564,6.675236,0,0,0,29.59898,0,7.026564,-7.026564,31.59343,81.00863,0.1981629,20.54276,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,9.401903,8.36,0,-1,0,8.36,0,0,1.041903,1.982093,0,8.8,8.36,0,0,7.807293,22.57241,0,8.8,-8.8,22.31742,57.22403,0.1981629,10.34209,0,0,22.57241
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,17.57695,8.36,0,-1,0,8.36,0,0,9.21695,10.97465,0,8.8,8.36,0,0,17.58507,13.77241,0,8.8,-8.8,13.0414,33.43942,0.1981629,19.33464,0,0,13.77241
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.770843,2.770843,0,-1,0,2.770843,0,0,4.440892E-16,0,0,2.916677,2.770843,0,0,27.36285,4.972414,0,2.916677,-2.916677,9.966953,25.55624,0.1981629,3.047927,0,0,4.972414
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.6036,2.055738,0,0,0,9.966953,25.55624,0.1981629,0,0,0,2.055738
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.245812,1.952951,0,-1,0,1.952951,0,0,1.292861,1.617443,0,2.055738,1.952951,0,0,30.6036,2.055738,0,2.055738,-2.055738,7.800015,20,0.1981629,3.570394,0,0,2.055738
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.7783281,0,0,-1,0,0,0,0,0.7783281,0.8561609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981629,0.8561609,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.363023,0,0,-1,0,0,0,0,1.363023,1.499325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981629,1.499325,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1544047,0,0,-1,0,0,0,0,0.1544047,0.1698451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981629,0.1698451,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.849217,0,0,-1,0,0,0,0,1.849217,2.034139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981629,2.034139,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.597676,0,0,-1,0,0,0,0,1.597676,1.757444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981629,1.757444,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.110862,1.110862,9.910862,0,2.843448,1.110862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981916,1.221949,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.470137,2.470137,11.27014,0,3.187345,2.470137,4.77429,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.1982563,2.71715,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.05939158,0.05939158,8.859391,0,2.577426,0.05939158,1657.406,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1982357,0.06533074,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,13.33226,13.33226,12,0,3.372,13.33226,5.542563,0,0,0,0.7389491,1.402381,1.332262,0,0,6.705462,23.56406,0,0.6634316,-0.6634316,31.9394,81.89573,0.1982357,14.66549,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.179832,1.179832,0,-1,0,1.179832,221.7785,0,0,0,2.616614,1.241928,1.179832,0,0,7.442609,22.90063,1.374686,0,1.374686,33.24354,85.23968,0.1982084,1.297815,2.093291,0,25.51724
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,6.067923,24.13785,1.7389,0,1.7389,34.89321,89.46958,0.1981739,0,1.39112,0,25.87675
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,7.153727,7.153727,0,0,0,7.153727,41.93089,0,0,0,2.999621,7.530239,7.153727,0,0,4.329023,25.70286,0,4.530618,-4.530618,30.11752,77.22424,0.1981739,7.8691,2.399697,0,28.70248
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,9.363043,21.17224,1.324074,0,1.324074,31.37364,80.44508,0.1981476,0,1.059259,0,22.49631
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.536665,1.536665,0,0,0,1.536665,163.4461,0,0,0,2.511619,1.617542,1.536665,0,0,8.038968,22.36391,0.8940766,0,0.8940766,32.22184,82.61993,0.1981299,1.690332,2.009295,0,24.87552
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,7.144892,23.16858,2.43602,0,2.43602,34.53285,88.54559,0.1980816,0,1.948816,0,25.6046
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.8463054,0.8463054,0,0,0,0.8463054,193.9138,0,0,0,1.641103,0.8908477,0.8463054,0,0,4.708872,25.36099,0.7502548,0,0.7502548,35.24461,90.3706,0.1980667,0.9309359,1.312882,0,27.0021
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,9.522715,9.522715,11.4278,0,3.227234,9.522715,20.51158,0,0,0,1.953259,0,0,1.90509,1.809835,3.958617,26.03622,3.763094,0,3.763094,38.81459,99.52439,0.1980979,10.47499,1.562607,12,27.98948
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.92725,6.92725,0,0,0,6.92725,16.74842,0,0,0,1.160205,7.291842,6.92725,0,0,0.1955224,29.42301,0,6.131637,-6.131637,32.35128,82.95182,0.1980979,7.619975,0.928164,0,30.58321
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.008452,23.29137,0,0,0,32.35128,82.95182,0.1980979,0,0,0,23.29137
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.476307,3.476307,0,-1,0,3.476307,0,0,4.440892E-16,0,0,3.659271,3.476307,0,0,7.008452,23.29137,0,3.659271,-3.659271,28.49407,73.06156,0.1980979,3.823938,0,0,23.29137
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,17.42316,8.36,0,-1,0,8.36,0,0,9.063158,10.80547,0,8.8,8.36,0,0,11.07431,19.6321,0,8.8,-8.8,19.21805,49.27696,0.1980979,19.16547,0,0,19.6321
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,10.95018,8.36,0,-1,0,8.36,0,0,2.590179,3.685197,0,8.8,8.36,0,0,20.85209,10.8321,0,8.8,-8.8,9.942038,25.49235,0.1980979,12.0452,0,0,10.8321
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.557739,1.557739,0,-1,0,1.557739,0,0,2.220446E-16,0,0,1.639725,1.557739,0,0,30.62986,2.0321,0,1.639725,-1.639725,8.213615,21.06051,0.1980979,1.713513,0,0,2.0321
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.987433,0.3727565,0,-1,0,0.3727565,0,0,1.614676,1.81342,0,0.3923752,0.3727565,0,0,32.45178,0.3923752,0,0.3923752,-0.3923752,7.800015,20,0.1980979,2.186176,0,0,0.3923752
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.154742,0,0,-1,0,0,0,0,4.154742,4.570216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980979,4.570216,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.321852,0,0,-1,0,0,0,0,2.321852,2.554038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980979,2.554038,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.817184,0,0,-1,0,0,0,0,2.817184,3.098903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980979,3.098903,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.267205,0,0,-1,0,0,0,0,3.267205,3.593925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980979,3.593925,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.601076,0,0,-1,0,0,0,0,2.601076,2.861183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980979,2.861183,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.134416,3.134416,11.93442,0,3.355407,3.134416,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981796,3.447857,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.944864,1.944864,10.74486,0,3.054451,1.944864,8.231281,0,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1982284,2.13935,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,6.159925,6.159925,12,0,3.372,6.159925,20.514,0,0,0,1.263647,0,0,5.840075,5.548071,16.00767,15.19208,6.811718,0,6.811718,30.27604,77.63071,0.1982912,6.775918,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04902042,0.04902042,7.572096,0,2.25174,0.04902042,4179.942,0,0,0,2.049025,0,0,7.523076,7.146922,9.195948,21.32263,9.195948,0,9.195948,39.00008,100,0.1982375,0.05392247,1.63922,12,23.37165
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,7.048128,7.048128,0,-1,0,7.048128,64.78262,0,8.881784E-16,0,4.565962,7.419082,7.048128,0,0,0,29.59898,0,2.85312,-2.85312,35.99263,92.2886,0.1982375,7.75294,3.652769,0,34.16494
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,9.263693,9.263693,6.522665,0,1.986234,9.263693,65.36729,1.332268E-15,0,0,6.055425,2.885292,2.741028,0,0,3.170133,26.74586,3.170133,0,3.170133,39.00008,100,0.1982593,10.19006,4.84434,12,32.80128
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982593,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982593,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,12.30192,12.30192,4.711658,0,1.52805,12.30192,64.94717,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1982593,13.53211,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.210005,4.210005,0,-1,0,4.210005,83.23161,0,0,0,3.504055,4.431584,4.210005,0,0,0,29.59898,0,0.9275295,-0.9275295,38.02238,97.49308,0.1982593,4.631006,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.133524,0,0,4.164112,0,0,0,0,1.030588,28.67145,1.030588,0,1.030588,39.00008,100,0.1982389,0,3.33129,0,32.83556
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982389,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.656529,3.656529,0,0,0,3.656529,54.59608,0,0,0,1.996321,3.848978,3.656529,0,0,0,29.59898,0,1.852656,-1.852656,37.04721,94.99265,0.1982389,4.022182,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.027949,5.027949,0,0,0,5.027949,0,0,8.881784E-16,0,0,5.292578,5.027949,0,0,2.058507,27.74632,0,5.292578,-5.292578,31.46834,80.68789,0.1982389,5.530744,0,0,27.74632
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,15.12136,8.36,0,-1,0,8.36,0,0,6.761356,8.273492,0,8.8,8.36,0,0,7.939149,22.45374,0,8.8,-8.8,22.19233,56.90329,0.1982389,16.63349,0,0,22.45374
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.908935,2.908935,0,-1,0,2.908935,0,0,0,0,0,3.062037,2.908935,0,0,17.71693,13.65374,0,3.062037,-3.062037,18.96465,48.62722,0.1982389,3.199829,0,0,13.65374
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11919,10.59171,0,0,0,18.96465,48.62722,0.1982389,0,0,0,10.59171
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.752885,2.752885,0,-1,0,2.752885,0,0,0,0,0,2.897774,2.752885,0,0,21.11919,10.59171,0,2.897774,-2.897774,15.91013,40.79513,0.1982389,3.028173,0,0,10.59171
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.422489,1.422489,0,-1,0,1.422489,0,0,2.220446E-16,0,0,1.497357,1.422489,0,0,24.33894,7.693933,0,1.497357,-1.497357,14.33178,36.74808,0.1982389,1.564738,0,0,7.693933
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.257028,1.257028,0,-1,0,1.257028,0,0,0,0,0,1.323188,1.257028,0,0,26.00267,6.196576,0,1.323188,-1.323188,12.93702,33.17178,0.1982389,1.382731,0,0,6.196576
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.047521,2.047521,0,-1,0,2.047521,0,0,0,0,0,2.155286,2.047521,0,0,27.47288,4.873388,0,2.155286,-2.155286,10.66515,27.34648,0.1982389,2.252273,0,0,4.873388
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.666653,1.666653,0,-1,0,1.666653,0,0,2.220446E-16,0,0,1.754371,1.666653,0,0,29.86764,2.718102,0,1.754371,-1.754371,8.815878,22.60477,0.1982389,1.833318,0,0,2.718102
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.9229894,0.9155448,0,-1,0,0.9155448,0,0,0.007444589,0.09974353,0,0.9637314,0.9155448,0,0,31.81694,0.9637314,0,0.9637314,-0.9637314,7.800015,20,0.1982389,1.015288,0,0,0.9637314
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982389,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.039443,2.039443,10.83944,0,3.078379,2.039443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1982934,2.243387,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4407992,0.4407992,9.240799,0,2.673922,0.4407992,172.185,0,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.198288,0.4848791,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.838637,4.838637,12,0,3.372,4.838637,69.2161,0,0,0,3.349116,0,0,7.161363,6.803295,15.40876,15.73109,10.15241,0,10.15241,34.01347,87.21384,0.1983394,5.322501,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,6.096353,6.096353,0,0,0,6.096353,100.741,0,8.881784E-16,0,6.141528,6.417213,6.096353,0,0,5.256353,24.86826,0,0.2756854,-0.2756854,33.72287,86.46871,0.1983394,6.705988,4.913222,0,31.00979
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,8.31243,8.31243,0,-1,0,8.31243,112.6358,0,0,0.7836738,9.362776,8.749927,8.31243,0,0,5.56267,24.59258,0.6128491,0,0.6128491,34.30426,87.95948,0.1983273,9.143674,7.490221,0,33.95535
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,4.647521,0,0,9.597342,0,0,0,0,4.949821,25.14414,4.949821,0,4.949821,39.00008,100,0.1982298,0,7.677874,0,34.74148
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,13.55605,13.55605,5.196053,0,1.650601,13.55605,86.71684,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1982298,14.91166,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.451125,2.451125,0,0,0,2.451125,497.5725,9.615992,0,0,12.19612,2.580131,2.451125,0,0,0,29.59898,0,0,0,39.00008,100,0.1982298,2.696237,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,8.555036,8.555036,3,0,1.095,8.555036,132.928,5.524632,0,0,11.37204,5.847406,5.555036,0,0,0,29.59898,0,0,0,39.00008,100,0.1982298,9.410539,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,11.1116,8.36,0,-1,0,8.36,102.7705,0,2.751597,3.862757,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1982298,12.22276,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.447871,5.447871,0,0,0,5.447871,133.9694,1.33234,0,0,7.298478,5.734601,5.447871,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.1982252,5.992658,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,5.16035,5.16035,0,0,0,5.16035,98.34872,8.881784E-16,0,0,5.075138,5.431947,5.16035,0,0,0,29.59898,0,0.3568095,-0.3568095,38.62397,99.03561,0.1982252,5.676385,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,17.88425,17.88425,12,0,3.372,17.88425,10.37108,0,0,0,1.85479,6.193945,5.884248,0,0,0.396455,29.24217,0,4.339155,-4.339155,34.0501,87.30776,0.1982252,19.67267,1.483832,12,31.09696
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,8.237913,8.237913,12,0,3.372,8.237913,0,0,0,0,0,0,0,3.762087,3.573983,5.217738,24.90301,3.573983,0,3.573983,37.44067,96.00154,0.1982599,9.061704,0,12,24.90301
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.12282,4.12282,0,-1,0,4.12282,0,0,8.881784E-16,0,0,4.339811,4.12282,0,0,1.643755,28.1196,0,4.339811,-4.339811,32.86611,84.27191,0.1982599,4.535102,0,0,28.1196
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,18.33172,8.36,0,-1,0,8.36,0,0,9.971724,11.8049,0,8.8,8.36,0,0,6.465767,23.77979,0,8.8,-8.8,23.5901,60.48731,0.1982599,20.1649,0,0,23.77979
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24355,14.97979,0,0,0,23.5901,60.48731,0.1982599,0,0,0,14.97979
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.016753,1.016753,0,-1,0,1.016753,0,0,2.220446E-16,0,0,1.070267,1.016753,0,0,16.24355,14.97979,0,1.070267,-1.070267,22.46194,57.5946,0.1982599,1.118429,0,0,14.97979
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.596338,2.596338,0,-1,0,2.596338,0,0,0,0,0,2.732988,2.596338,0,0,17.43273,13.90952,0,2.732988,-2.732988,19.58112,50.20789,0.1982599,2.855972,0,0,13.90952
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.632969,1.632969,0,-1,0,1.632969,0,0,0,0,0,1.718915,1.632969,0,0,20.46938,11.17653,0,1.718915,-1.718915,17.76922,45.56201,0.1982599,1.796266,0,0,11.17653
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.8426473,0.8426473,0,-1,0,0.8426473,0,0,1.110223E-16,0,0,0.8869972,0.8426473,0,0,22.37929,9.457619,0,0.8869972,-0.8869972,16.83424,43.16464,0.1982599,0.9269121,0,0,9.457619
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.059438,2.059438,0,-1,0,2.059438,0,0,0,0,0,2.16783,2.059438,0,0,23.36484,8.570621,0,2.16783,-2.16783,14.54915,37.30544,0.1982599,2.265382,0,0,8.570621
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.697997,2.697997,0,-1,0,2.697997,0,0,4.440892E-16,0,0,2.839997,2.697997,0,0,25.77354,6.402791,0,2.839997,-2.839997,11.55553,29.62951,0.1982599,2.967797,0,0,6.402791
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.763017,1.763017,0,-1,0,1.763017,0,0,2.220446E-16,0,0,1.855808,1.763017,0,0,28.92909,3.562794,0,1.855808,-1.855808,9.599338,24.61364,0.1982599,1.939319,0,0,3.562794
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.253285,2.253285,11.05329,0,3.132481,2.253285,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9911,1.706986,8.36,0,8.36,17.53033,44.94947,0.19832,2.478614,0,12,1.706986
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.168139,2.168139,10.96814,0,3.110939,2.168139,26.85156,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,22.6311,9.230987,8.942179,0,8.942179,26.01363,66.70147,0.1983663,2.384953,0.4657433,12,9.813166
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,13.68892,17.27895,10.79035,0,10.79035,36.25024,92.94916,0.1983158,0,1.944276,12,19.70929
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.490641,1.490641,0,0,0,1.490641,206.056,0,0,0,3.071555,1.569096,1.490641,0,0,2.898578,26.99026,1.502459,0,1.502459,37.6756,96.60392,0.1982863,1.639705,2.457244,0,30.06181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,2.398713,0,0,3.794832,0,0,0,0,1.396119,28.34247,1.396119,0,1.396119,39.00008,100,0.1982589,0,3.035866,0,32.1373
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.838824,6.838824,0,0,0,6.838824,81.29359,0,0,0,5.559525,7.198762,6.838824,0,0,0,29.59898,0,1.639237,-1.639237,37.27217,95.56947,0.1982589,7.522706,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,9.164911,9.164911,7.260056,0,2.172794,9.164911,41.75147,0,0,0,3.826485,2.005111,1.904855,0,0,1.821374,27.95974,1.821374,0,1.821374,39.00008,100,0.1982713,10.0814,3.061188,12,31.78623
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982713,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.205109,4.205109,0,0,0,4.205109,95.82723,0,0,0,4.02964,4.42643,4.205109,0,0,0,29.59898,0,0.3967909,-0.3967909,38.58183,98.92756,0.1982713,4.62562,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,7.001147,7.001147,0,-1,0,7.001147,74.54106,0,8.881784E-16,0,5.218729,7.369628,7.001147,0,0,0.4408787,29.20219,0,2.150899,-2.150899,36.31458,93.11411,0.1982713,7.701262,4.174984,0,34.42092
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.563136,2.563136,0,0,0,2.563136,187.8193,0,0,0,4.814066,2.698038,2.563136,0,0,2.830767,27.05129,2.116028,0,2.116028,38.32202,98.26138,0.1982298,2.81945,3.851253,0,31.86535
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.19083,0,0,1.90557,0,0,0,0,0.7147391,28.95571,0.7147391,0,0.7147391,39.00008,100,0.1982157,0,1.524456,0,30.86128
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982157,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,11.56096,11.56096,11.56096,0,3.260923,11.56096,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982157,12.71706,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,12.34956,8.36,0,-1,0,8.36,0,0,3.989555,5.224511,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1982157,13.58451,0,0,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1982157,0,0,0,20.79898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1982157,0,0,0,20.79898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.136766,3.136766,0,-1,0,3.136766,0,0,4.440892E-16,0,0,3.301859,3.136766,0,0,9.777778,20.79898,0,3.301859,-3.301859,26.2436,67.29115,0.1982157,3.450442,0,0,20.79898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.955391,2.955391,0,-1,0,2.955391,0,0,4.440892E-16,0,0,3.110938,2.955391,0,0,13.44651,17.49712,0,3.110938,-3.110938,22.96438,58.88292,0.1982157,3.25093,0,0,17.49712
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.893387,0.893387,0,-1,0,0.893387,0,0,1.110223E-16,0,0,0.9404073,0.893387,0,0,16.90311,14.38618,0,0.9404073,-0.9404073,21.97311,56.34119,0.1982157,0.9827256,0,0,14.38618
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5429761,0.5429761,0,-1,0,0.5429761,0,0,0,0,0,0.5715538,0.5429761,0,0,17.948,13.44577,0,0.5715538,-0.5715538,21.37064,54.79639,0.1982157,0.5972738,0,0,13.44577
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.577591,3.577591,0,-1,0,3.577591,0,0,4.440892E-16,0,0,3.765886,3.577591,0,0,18.58307,12.87422,0,3.765886,-3.765886,17.40104,44.61797,0.1982157,3.935351,0,0,12.87422
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02052906,0.02052906,0,-1,0,0.02052906,0,0,3.469447E-18,0,0,0.02160954,0.02052906,0,0,22.76738,9.108335,0,0.02160954,-0.02160954,17.37827,44.55956,0.1982157,0.02258196,0,0,9.108335
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4260468,0.4260468,0,-1,0,0.4260468,0,0,0,0,0,0.4484704,0.4260468,0,0,22.79139,9.086725,0,0.4484704,-0.4484704,16.90553,43.34744,0.1982157,0.4686515,0,0,9.086725
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.370472,1.370472,0,0,0,1.370472,0,0,2.220446E-16,0,0,1.442602,1.370472,0,0,23.28969,8.638255,0,1.442602,-1.442602,15.3849,39.44838,0.1982157,1.507519,0,0,8.638255
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.160485,2.160485,0,0,0,2.160485,12.47857,0,4.440892E-16,0,0.2695976,2.274195,2.160485,0,0,24.89258,7.195653,0,2.004597,-2.004597,13.27187,34.03036,0.1982157,2.376534,0.2156781,0,7.46525
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.24483,2.24483,0,0,0,2.24483,61.56116,0,4.440892E-16,0,1.381943,2.362978,2.24483,0,0,27.11991,5.191056,0,0.9810353,-0.9810353,12.23777,31.37883,0.1982157,2.469313,1.105555,0,6.572999
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,7.440153,7.440153,12,0,3.372,7.440153,36.23684,0,0,0,2.696076,0,0,4.559847,4.331854,28.20995,4.21002,7.027931,0,7.027931,18.90505,48.47438,0.1982759,8.184169,2.156861,12,6.906096
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.267881,2.267881,0,-1,0,2.267881,211.9415,0,0,0,4.806582,2.387244,2.267881,0,0,21.18202,10.53516,2.419338,0,2.419338,21.20023,54.35946,0.1982285,2.494669,3.845266,0,15.34174
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,8.942255,8.942255,12,0,3.372,8.942255,62.18056,4.440892E-16,0,0,5.560344,0,0,3.057745,2.904857,18.76268,12.71256,8.465201,0,8.465201,29.23103,74.9512,0.1982944,9.836481,4.448275,12,18.27291
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,8.389499,8.389499,11.43311,0,3.228578,8.389499,84.55424,4.440892E-16,0,0,7.093677,0,0,3.043615,2.891435,10.29748,20.33124,9.985111,0,9.985111,38.70374,99.24015,0.1983329,9.228449,5.674942,12,27.42492
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.036248,0,0,5.348619,0,0,0,0,0.312371,29.31784,0.312371,0,0.312371,39.00008,100,0.1983268,0,4.278895,0,34.66646
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,10.02181,10.02181,3.43425,0,1.204865,10.02181,69.19183,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.1983268,11.02399,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,8.24765,8.24765,0,-1,0,8.24765,72.33354,0,0,0.7124149,5.965817,8.681737,8.24765,0,0,0,29.59898,0,2.715919,-2.715919,36.13725,92.65942,0.1983268,9.072415,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,7.518126,7.518126,0,0,0,7.518126,91.73677,0,0,0,6.896885,7.913816,7.518126,0,0,3.017688,26.88306,0,1.016931,-1.016931,35.06531,89.91087,0.1983268,8.269938,5.517509,0,33.77995
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,1.050711,0,0,5.198322,0,0,0,0,4.147611,25.86613,4.147611,0,4.147611,39.00008,100,0.1982456,0,4.158658,0,31.06445
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982456,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982456,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.932714,5.932714,0,-1,0,5.932714,0,0,0,0,0,6.244962,5.932714,0,0,0,29.59898,0,6.244962,-6.244962,32.41731,83.12114,0.1982456,6.525985,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.288954,4.288954,0,-1,0,4.288954,0,0,8.881784E-16,0,0,4.514688,4.288954,0,0,6.938846,23.35402,0,4.514688,-4.514688,27.65841,70.91886,0.1982456,4.71785,0,0,23.35402
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.973857,5.973857,0,-1,0,5.973857,0,0,0,0,0,6.288271,5.973857,0,0,11.95517,18.83933,0,6.288271,-6.288271,21.02999,53.92295,0.1982456,6.571243,0,0,18.83933
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.24155,2.24155,0,-1,0,2.24155,0,0,0,0,0,2.359526,2.24155,0,0,18.94213,12.55106,0,2.359526,-2.359526,18.54283,47.54563,0.1982456,2.465705,0,0,12.55106
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.046418,2.046418,0,-1,0,2.046418,0,0,0,0,0,2.154125,2.046418,0,0,21.56383,10.19153,0,2.154125,-2.154125,16.27218,41.72347,0.1982456,2.25106,0,0,10.19153
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.621429,3.621429,0,-1,0,3.621429,0,0,4.440892E-16,0,0,3.81203,3.621429,0,0,23.9573,8.037406,0,3.81203,-3.81203,12.25395,31.42033,0.1982456,3.983572,0,0,8.037406
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2773391,0.2773391,0,-1,0,0.2773391,0,0,0,0,0,0.2919359,0.2773391,0,0,28.19289,4.225376,0,0.2919359,-0.2919359,11.94623,30.63128,0.1982456,0.305073,0,0,4.225376
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.842671,1.842671,0,-1,0,1.842671,0,0,2.220446E-16,0,0,1.939654,1.842671,0,0,28.51727,3.933439,0,1.939654,-1.939654,9.90165,25.3888,0.1982456,2.026938,0,0,3.933439
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.109335,1.894096,0,-1,0,1.894096,0,0,2.215239,2.626172,0,1.993786,1.894096,0,0,30.67244,1.993786,0,1.993786,-1.993786,7.800015,20,0.1982456,4.520268,0,0,1.993786
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.595058,0,0,-1,0,0,0,0,1.595058,1.754564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982456,1.754564,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.30239,1.30239,10.10239,0,2.891905,1.30239,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1982791,1.432629,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.723187,1.723187,10.52319,0,2.998366,1.723187,41.01588,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.1983103,1.895505,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.769511,4.769511,11.84756,0,3.333431,4.769511,64.56451,0,0,0,3.079411,0,0,7.078044,6.724142,15.46097,15.6841,9.803554,0,9.803554,33.63298,86.23824,0.1983637,5.246462,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,7.691361,7.691361,7.450541,0,2.220987,7.691361,76.85136,8.881784E-16,0,0,5.910916,0.2534957,0.2408209,0,0,5.65742,24.5073,5.65742,0,5.65742,39.00008,100,0.1983764,8.460498,4.728733,12,30.41822
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,8.318636,8.318636,0,-1,0,8.318636,104.5437,0,1.776357E-15,0.7904994,8.69661,8.756458,8.318636,0,0,0,29.59898,0,0.05984817,-0.05984817,38.93699,99.83824,0.1983764,9.150499,6.957288,0,38.29559
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,8.717329,8.717329,3,0,1.095,8.717329,113.3323,3.794808,0,0,9.879547,6.018241,5.717329,0,0,0.06649796,29.53913,0.06649796,0,0.06649796,39.00008,100,0.1983751,9.589062,7.903637,12,39.41868
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.385567,3.385567,0,0,0,3.385567,350.2872,8.295454,0,0,11.85921,3.563755,3.385567,0,0,0,29.59898,0,0,0,39.00008,100,0.1983751,3.724124,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.824372,5.824372,0,0,0,5.824372,202.3558,5.655036,0,0,11.78595,6.130918,5.824372,0,0,0,29.59898,0,0,0,39.00008,100,0.1983751,6.406809,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983751,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,10.58091,8.36,0,-1,0,8.36,88.63846,0,2.220912,3.279003,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.1983751,11.639,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.705752,1.705752,0,0,0,1.705752,418.3303,3.795897,0,0,7.135675,1.795528,1.705752,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.198345,1.876327,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.520764,5.520764,0,0,0,5.520764,87.42796,0,0,0,4.826692,5.811331,5.520764,0,0,0,29.59898,0,0.984639,-0.984639,37.96218,97.33872,0.198345,6.072841,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,11.09971,11.09971,10.21409,0,2.920165,11.09971,18.25521,0,0,0,2.026275,0.9322317,0.8856201,0,0,1.094043,28.61434,1.094043,0,1.094043,39.00008,100,0.1983524,12.20968,1.62102,12,30.64061
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,11.87565,11.87565,11.87565,0,3.340538,11.87565,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983524,13.06321,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,14.49873,8.36,0,-1,0,8.36,0,0,6.138726,7.588599,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1983524,15.9486,0,0,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.791945,4.791945,0,-1,0,4.791945,0,0,0,0,0,5.044152,4.791945,0,0,9.777778,20.79898,0,5.044152,-5.044152,24.40706,62.58208,0.1983524,5.271139,0,0,20.79898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38239,15.75483,0,0,0,24.40706,62.58208,0.1983524,0,0,0,15.75483
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38239,15.75483,0,0,0,24.40706,62.58208,0.1983524,0,0,0,15.75483
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.660259,1.660259,0,-1,0,1.660259,0,0,0,0,0,1.747641,1.660259,0,0,15.38239,15.75483,0,1.747641,-1.747641,22.56489,57.85857,0.1983524,1.826285,0,0,15.75483
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.31227,1.31227,0,-1,0,1.31227,0,0,0,0,0,1.381337,1.31227,0,0,17.32421,14.00718,0,1.381337,-1.381337,21.10883,54.12509,0.1983524,1.443497,0,0,14.00718
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.53267,1.53267,0,-1,0,1.53267,0,0,2.220446E-16,0,0,1.613337,1.53267,0,0,18.85903,12.62585,0,1.613337,-1.613337,19.40822,49.76457,0.1983524,1.685937,0,0,12.62585
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.175471,1.175471,0,-1,0,1.175471,0,0,0,0,0,1.237338,1.175471,0,0,20.65163,11.01251,0,1.237338,-1.237338,18.10395,46.4203,0.1983524,1.293018,0,0,11.01251
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.341492,1.341492,0,-1,0,1.341492,0,0,0,0,0,1.412096,1.341492,0,0,22.02645,9.775173,0,1.412096,-1.412096,16.61547,42.60369,0.1983524,1.475641,0,0,9.775173
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.272588,3.272588,0,-1,0,3.272588,0,0,0,0,0,3.44483,3.272588,0,0,23.59545,8.363077,0,3.44483,-3.44483,12.9843,33.29302,0.1983524,3.599847,0,0,8.363077
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.386882,1.386882,0,0,0,1.386882,0,0,0,0,0,1.459875,1.386882,0,0,27.42303,4.918248,0,1.459875,-1.459875,11.44546,29.34727,0.1983524,1.52557,0,0,4.918248
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.123564,2.123564,0,0,0,2.123564,10.37014,0,0,0,0.2202166,2.235331,2.123564,0,0,29.04512,3.458372,0,2.015114,-2.015114,9.321342,23.90083,0.1983524,2.335921,0.1761733,0,3.678589
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,7.62121,7.62121,12,0,3.372,7.62121,12.71127,0,0,0,0.9687524,0,0,4.37879,4.159851,31.28413,1.443258,5.128603,0,5.128603,14.18676,36.37624,0.1983988,8.38333,0.7750019,12,2.41201
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,6.336515,6.336515,12,0,3.372,6.336515,11.62324,0,0,0,0.7365081,0,0,5.663485,5.380311,26.15553,6.059,6.116818,0,6.116818,19.98969,51.2555,0.1984553,6.970167,0.5892065,12,6.795509
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,9.921782,8.36,0,-1,0,8.36,37.31235,0,1.561781,2.553959,3.119313,8.8,8.36,0,0,20.03871,11.56414,0,5.680687,-5.680687,14.00172,35.90176,0.1984553,10.91396,2.49545,0,14.68345
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.845808,2.845808,0,0,0,2.845808,77.10183,0,0,0,2.19417,2.995587,2.845808,0,0,26.35059,5.88345,0,0.8014173,-0.8014173,13.15695,33.7357,0.1984553,3.130388,1.755336,0,8.07762
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,27.24105,5.082033,1.664832,0,1.664832,14.73635,37.78543,0.1984228,0,1.331866,0,6.746865
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,10.24182,10.24182,12,0,3.372,10.24182,60.19639,0,0,0,6.165205,0,0,1.758181,1.670272,25.57622,6.580382,7.835477,0,7.835477,22.16973,56.84536,0.1984803,11.266,4.932164,12,12.74559
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.210624,2.210624,11.01062,0,3.121688,2.210624,378.3825,0,0,0,8.364612,0,0,8.8,8.36,17.74074,13.63231,16.72461,0,16.72461,38.03609,97.52825,0.1983758,2.431686,6.691689,12,21.99692
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,9.811954,8.36,0,-1,0,8.36,62.67955,0,1.451954,2.433149,5.24001,8.8,8.36,0,0,1.016129,28.68446,0,3.55999,-3.55999,34.28354,87.90633,0.1983758,10.79315,4.192008,0,33.92447
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,19.26368,19.26368,12,0,3.372,19.26368,27.75153,0,0,0.8300489,5.345965,7.64598,7.263681,0,0,4.971673,25.12447,0,2.300014,-2.300014,31.85911,81.68986,0.1983758,21.19005,4.276772,12,30.47044
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,8.387149,8.387149,11.93248,0,3.354918,8.387149,45.25155,0,0,0,3.795315,0,0,3.545333,3.368067,7.527244,22.82446,7.163381,0,7.163381,38.65489,99.1149,0.1984334,9.225863,3.036252,12,26.61977
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,11.00628,11.00628,9.697025,0,2.789347,11.00628,15.82756,0,0,0,1.742026,1.378163,1.309254,0,0,0.3638631,29.2715,0.3638631,0,0.3638631,39.00008,100,0.1984359,12.10691,1.39362,12,31.01353
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984359,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.196459,5.196459,0,-1,0,5.196459,0,0,8.881784E-16,0,0,5.469957,5.196459,0,0,0,29.59898,0,5.469957,-5.469957,33.23424,85.21582,0.1984359,5.716105,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,11.95199,8.36,0,-1,0,8.36,0,0,3.591988,4.787186,0,8.8,8.36,0,0,6.07773,24.12902,0,8.8,-8.8,23.95822,61.43122,0.1984359,13.14719,0,0,24.12902
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.6534724,0.6534724,0,-1,0,0.6534724,0,0,0,0,0,0.6878656,0.6534724,0,0,15.85551,15.32902,0,0.6878656,-0.6878656,23.23315,59.57206,0.1984359,0.7188196,0,0,15.32902
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.310059,2.310059,0,-1,0,2.310059,0,0,0,0,0,2.431641,2.310059,0,0,16.6198,14.64116,0,2.431641,-2.431641,20.66997,52.99983,0.1984359,2.541065,0,0,14.64116
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.6566502,0.6566502,0,-1,0,0.6566502,0,0,1.110223E-16,0,0,0.6912107,0.6566502,0,0,19.32163,12.20951,0,0.6912107,-0.6912107,19.94137,51.13163,0.1984359,0.7223153,0,0,12.20951
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08964,11.5183,0,0,0,19.94137,51.13163,0.1984359,0,0,0,11.5183
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.595738,2.595738,0,-1,0,2.595738,0,0,4.440892E-16,0,0,2.732356,2.595738,0,0,20.08964,11.5183,0,2.732356,-2.732356,17.06122,43.74662,0.1984359,2.855312,0,0,11.5183
