Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.7786633,0.7786633,0,-1,0,0.7786633,0,0,0,0,0,0.8196456,0.7786633,0,0,23.12559,8.785948,0,0.8196456,-0.8196456,16.19724,41.53129,0.1984359,0.8565297,0,0,8.785948
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.3647896,0.3647896,0,-1,0,0.3647896,0,0,5.551115E-17,0,0,0.3839891,0.3647896,0,0,24.03631,7.966302,0,0.3839891,-0.3839891,15.79248,40.49345,0.1984359,0.4012686,0,0,7.966302
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.89088,3.89088,0,-1,0,3.89088,0,0,0,0,0,4.095663,3.89088,0,0,24.46296,7.582313,0,4.095663,-4.095663,11.47527,29.4237,0.1984359,4.279968,0,0,7.582313
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.033439,1.033439,0,0,0,1.033439,0,0,2.220446E-16,0,0,1.08783,1.033439,0,0,29.0137,3.48665,0,1.08783,-1.08783,10.32859,26.48352,0.1984359,1.136783,0,0,3.48665
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.9515716,0.9515716,0,0,0,0.9515716,84.10503,0,0,0,0.8003196,1.001654,0.9515716,0,0,30.2224,2.398819,0,0.2013348,-0.2013348,10.11637,25.93935,0.1984359,1.046729,0.6402556,0,3.199139
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.693395,5.693395,12,0,3.372,5.693395,36.30917,0,0,0,2.067224,0,0,6.306605,5.991275,30.4461,2.197485,8.058499,0,8.058499,17.76133,45.54179,0.1985069,6.262734,1.653779,12,4.264709
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,9.080697,9.080697,12,0,3.372,9.080697,24.48655,-4.440892E-16,0,0,2.223549,0,0,2.919303,2.773338,22.3876,9.450134,4.996887,0,4.996887,22.50179,57.6968,0.1985482,9.988767,1.778839,12,11.67368
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,8.0043,8.0043,0,-1,0,8.0043,58.46553,0,0,0.4447296,4.679757,8.425579,8.0043,0,0,17.39072,13.94733,0,3.745822,-3.745822,18.55335,47.5726,0.1985482,8.804729,3.743805,0,18.62709
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.954743,2.954743,0,0,0,2.954743,242.4446,0,0,0,7.163615,3.110255,2.954743,0,0,21.55274,10.20151,4.05336,0,4.05336,22.39871,57.43246,0.1984695,3.250217,5.730892,0,17.36513
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.291842,5.291842,0,0,0,5.291842,183.8031,0,0,0,9.726571,5.570361,5.291842,0,0,17.49938,13.84953,4.156211,0,4.156211,26.34163,67.54252,0.1983889,5.821027,7.781257,0,23.57611
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.9834966,0.9834966,0,0,0,0.9834966,983.2588,0,0,0,9.670317,1.03526,0.9834966,0,0,13.34317,17.59012,8.635056,0,8.635056,34.53357,88.54743,0.1982218,1.081846,7.736253,0,27.26044
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.665232,2.665232,0,0,0,2.665232,277.7563,0,0,0,7.40285,2.805508,2.665232,0,0,4.708115,25.36168,4.597342,0,4.597342,38.89499,99.73055,0.1981329,2.931756,5.92228,0,32.76453
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.275816,1.275816,0,-1,0,1.275816,631.5718,6.603959,0,0,8.057695,1.342965,1.275816,0,0,0.1107722,29.49928,0.1107722,0,0.1107722,39.00008,100,0.1981307,1.403398,6.446157,0,37.55698
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.248011,3.248011,0,0,0,3.248011,160.5683,1.796318,0,0,5.215277,3.418959,3.248011,0,0,0,29.59898,0,0,0,39.00008,100,0.1981307,3.572812,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.178404,1.178404,0,0,0,1.178404,346.7367,2.845533,0,0,4.085958,1.240425,1.178404,0,0,0,29.59898,0,0,0,39.00008,100,0.1981307,1.296244,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.129448,4.129448,0,0,0,4.129448,33.23249,0,0,0,1.372319,4.346788,4.129448,0,0,0,29.59898,0,2.974469,-2.974469,35.86471,91.96062,0.1981307,4.542393,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304966,26.62451,0,0,0,35.86471,91.96062,0.1981307,0,0,0,26.62451
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,8.173865,8.173865,0,-1,0,8.173865,0,0,0,0.6312519,0,8.604069,8.173865,0,0,3.304966,26.62451,0,8.604069,-8.604069,26.79523,68.70557,0.1981307,8.991252,0,0,26.62451
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86504,18.02044,0,0,0,26.79523,68.70557,0.1981307,0,0,0,18.02044
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,20.36402,8.36,0,-1,0,8.36,0,0,12.00402,14.04043,0,8.8,8.36,0,0,12.86504,18.02044,0,8.8,-8.8,17.51921,44.92097,0.1981307,22.40042,0,0,18.02044
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4439029,0.4439029,0,-1,0,0.4439029,0,0,5.551115E-17,0,0,0.4672662,0.4439029,0,0,22.64282,9.22044,0,0.4672662,-0.4672662,17.02667,43.65804,0.1981307,0.4882932,0,0,9.22044
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.613608,2.613608,0,-1,0,2.613608,0,0,4.440892E-16,0,0,2.751167,2.613608,0,0,23.162,8.753174,0,2.751167,-2.751167,14.12669,36.2222,0.1981307,2.874969,0,0,8.753174
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.261341,3.261341,0,-1,0,3.261341,0,0,4.440892E-16,0,0,3.43299,3.261341,0,0,26.21886,6.002007,0,3.43299,-3.43299,10.508,26.94353,0.1981307,3.587475,0,0,6.002007
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.702462,1.702462,0,-1,0,1.702462,0,0,2.220446E-16,0,0,1.792066,1.702462,0,0,30.03329,2.569017,0,1.792066,-1.792066,8.618994,22.09994,0.1981307,1.872709,0,0,2.569017
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.331011,0.7381036,0,-1,0,0.7381036,0,0,3.592907,4.026009,0,0.7769511,0.7381036,0,0,32.02448,0.7769511,0,0.7769511,-0.7769511,7.800015,20,0.1981307,4.764112,0,0,0.7769511
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.248255,0,0,-1,0,0,0,0,2.248255,2.473081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981307,2.473081,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.905249,0,0,-1,0,0,0,0,3.905249,4.295774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981307,4.295774,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.09165782,0.09165782,8.891658,0,2.585589,0.09165782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981307,0.1008236,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.146372,2.146372,10.94637,0,3.105432,2.146372,26.8349,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1981758,2.361009,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1981074,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,8.528658,8.528658,6.392354,0,1.953266,8.528658,71.10722,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.1981266,9.381524,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,8.360301,8.36,0,-1,0,8.36,99.06588,0,0.0003007081,0.8363308,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.1981266,9.196331,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,13.78431,13.78431,5.60609,0,1.754341,13.78431,66.62874,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.1981205,15.16274,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,12.51165,12.51165,4.151646,0,1.386366,12.51165,85.71997,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981205,13.76281,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981205,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.496804,2.496804,0,0,0,2.496804,333.6801,5.703123,0,0,8.331338,2.628214,2.496804,0,0,0,29.59898,0,0,0,39.00008,100,0.1981205,2.746484,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,12.78101,8.36,0,-1,0,8.36,87.4894,0,4.421008,5.699109,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1981205,14.05911,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1740134,0.1740134,0,0,0,0.1740134,3502.253,4.260233,0,0,6.09439,0.183172,0.1740134,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1980887,0.1914147,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980887,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,10.5403,10.5403,9.509851,0,2.741992,10.5403,10.29086,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1980887,11.59433,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,10.39977,10.39977,10.39977,0,2.967142,10.39977,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980887,11.43975,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,9.979268,8.36,0,-1,0,8.36,0,0,1.619268,2.617195,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1980887,10.97719,0,0,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.651005,3.651005,0,-1,0,3.651005,0,0,4.440892E-16,0,0,3.843163,3.651005,0,0,9.777778,20.79898,0,3.843163,-3.843163,25.67301,65.82811,0.1980887,4.016106,0,0,20.79898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.57841,5.57841,0,-1,0,5.57841,0,0,8.881784E-16,0,0,5.87201,5.57841,0,0,14.04796,16.95581,0,5.87201,-5.87201,19.48337,49.95726,0.1980887,6.13625,0,0,16.95581
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57241,11.08381,0,0,0,19.48337,49.95726,0.1980887,0,0,0,11.08381
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57241,11.08381,0,0,0,19.48337,49.95726,0.1980887,0,0,0,11.08381
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.991351,1.991351,0,-1,0,1.991351,0,0,0,0,0,2.096159,1.991351,0,0,20.57241,11.08381,0,2.096159,-2.096159,17.27383,44.29177,0.1980887,2.190486,0,0,11.08381
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.429514,1.429514,0,-1,0,1.429514,0,0,2.220446E-16,0,0,1.504751,1.429514,0,0,22.90148,8.987646,0,1.504751,-1.504751,15.68768,40.22474,0.1980887,1.572465,0,0,8.987646
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.09319,1.09319,0,-1,0,1.09319,0,0,2.220446E-16,0,0,1.150727,1.09319,0,0,24.57343,7.482895,0,1.150727,-1.150727,14.47471,37.11456,0.1980887,1.202509,0,0,7.482895
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.8336183,0.8336183,0,-1,0,0.8336183,0,0,1.110223E-16,0,0,0.8774929,0.8336183,0,0,25.85201,6.332168,0,0.8774929,-0.8774929,13.54975,34.74287,0.1980887,0.9169801,0,0,6.332168
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7979662,0.7979662,0,-1,0,0.7979662,0,0,1.110223E-16,0,0,0.8399644,0.7979662,0,0,26.827,5.454675,0,0.8399644,-0.8399644,12.66435,32.47262,0.1980887,0.8777628,0,0,5.454675
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4113426,0.4113426,0,0,0,0.4113426,0,0,5.551115E-17,0,0,0.4329922,0.4113426,0,0,27.7603,4.614711,0,0.4329922,-0.4329922,12.20793,31.30233,0.1980887,0.4524768,0,0,4.614711
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.7162,0.7162,0,0,0,0.7162,73.11514,0,0,0,0.5236506,0.7538947,0.7162,0,0,28.2414,4.181719,0,0.2302441,-0.2302441,11.96524,30.68003,0.1980887,0.78782,0.4189205,0,4.705369
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,10.04048,10.04048,12,0,3.372,10.04048,28.7881,0,0,0,2.890464,0,0,1.959517,1.861541,28.49723,3.951475,4.752005,0,4.752005,16.47338,42.23936,0.1981258,11.04453,2.312371,12,6.841939
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,23.74522,8.228279,14.16948,0,14.16948,29.91573,76.70686,0.1980116,0,4.647585,12,14.03776
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.771481,2.771481,0,-1,0,2.771481,318.4632,0,0,0,8.826147,2.917349,2.771481,0,0,9.57574,20.98081,5.908798,0,5.908798,35.52131,91.08011,0.1978981,3.048629,7.060917,0,29.80696
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,10.64531,10.64531,4.340336,0,1.434105,10.64531,96.7915,0,0,0,10.30376,6.636815,6.304974,0,0,3.666941,26.29873,3.666941,0,3.666941,39.00008,100,0.1978643,11.70984,8.243004,12,36.60249
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,8.514417,8.514417,3,0,1.095,8.514417,124.0413,4.756746,0,0,10.56139,5.804649,5.514417,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,9.365858,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.387115,2.387115,0,0,0,2.387115,448.7132,8.198547,0,0,10.7113,2.512753,2.387115,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,2.625826,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,17.89142,17.89142,9.531418,0,2.747449,17.89142,55.40852,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,19.68056,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,7.514832,7.514832,0,-1,0,7.514832,119.6424,1.080579,0,0,8.990928,7.910349,7.514832,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,8.266315,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.515237,6.515237,0,0,0,6.515237,119.6287,0.9359462,0,0,7.79409,6.858144,6.515237,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,7.16676,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,11.86554,11.86554,6.857165,0,2.070863,11.86554,44.43097,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,13.0521,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978643,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.056619,3.056619,0,-1,0,3.056619,0,0,0,0,0,3.217494,3.056619,0,0,0,29.59898,0,3.217494,-3.217494,35.60854,91.30377,0.1978643,3.362281,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.240419,3.240419,0,-1,0,3.240419,0,0,4.440892E-16,0,0,3.410967,3.240419,0,0,3.574993,26.38148,0,3.410967,-3.410967,32.01307,82.08463,0.1978643,3.564461,0,0,26.38148
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,5.175049,5.175049,0,-1,0,5.175049,0,0,8.881784E-16,0,0,5.447421,5.175049,0,0,7.364957,22.97052,0,5.447421,-5.447421,26.27098,67.36136,0.1978643,5.692554,0,0,22.97052
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.9066908,0.9066908,0,-1,0,0.9066908,0,0,1.110223E-16,0,0,0.9544114,0.9066908,0,0,13.41765,17.5231,0,0.9544114,-0.9544114,25.26494,64.78178,0.1978643,0.9973599,0,0,17.5231
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4781,16.56869,0,0,0,25.26494,64.78178,0.1978643,0,0,0,16.56869
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.07020609,0.07020609,0,-1,0,0.07020609,0,0,1.387779E-17,0,0,0.07390115,0.07020609,0,0,14.4781,16.56869,0,0.07390115,-0.07390115,25.18704,64.58204,0.1978643,0.0772267,0,0,16.56869
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.5934,1.5934,0,-1,0,1.5934,0,0,2.220446E-16,0,0,1.677263,1.5934,0,0,14.56022,16.49478,0,1.677263,-1.677263,23.41905,60.04874,0.1978643,1.75274,0,0,16.49478
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.138587,1.138587,0,-1,0,1.138587,0,0,0,0,0,1.198513,1.138587,0,0,16.42384,14.81752,0,1.198513,-1.198513,22.15571,56.8094,0.1978643,1.252446,0,0,14.81752
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.0395,3.0395,0,-1,0,3.0395,0,0,4.440892E-16,0,0,3.199474,3.0395,0,0,17.75552,13.61901,0,3.199474,-3.199474,18.78317,48.16188,0.1978643,3.343451,0,0,13.61901
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1126958,0.1126958,0,-1,0,0.1126958,0,0,1.387779E-17,0,0,0.1186271,0.1126958,0,0,21.31049,10.41953,0,0.1186271,-0.1186271,18.65812,47.84125,0.1978643,0.1239654,0,0,10.41953
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0534856,0.0534856,0,0,0,0.0534856,0,0,6.938894E-18,0,0,0.05630064,0.0534856,0,0,21.4423,10.30091,0,0.05630064,-0.05630064,18.59878,47.68908,0.1978643,0.05883417,0,0,10.30091
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.556633,2.556633,0,0,0,2.556633,23.45216,0,0,0,0.5995856,2.691192,2.556633,0,0,21.50486,10.24461,0,2.091607,-2.091607,16.39403,42.0359,0.1978643,2.812296,0.4796685,0,10.84419
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,7.063752,7.063752,0,0,0,7.063752,41.49218,0,8.881784E-16,0,2.930905,7.435528,7.063752,0,0,23.82887,8.153,0,4.504623,-4.504623,11.64574,29.86082,0.1978643,7.770127,2.344724,0,11.0839
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,28.834,3.648376,4.786817,0,4.786817,16.18691,41.50483,0.1977725,0,3.829454,0,8.435193
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.93919,5.93919,0,-1,0,5.93919,113.493,0,0,0,6.740567,6.25178,5.93919,0,0,24.04719,7.956511,0.4887875,0,0.4887875,16.65062,42.69381,0.1977631,6.533109,5.392454,0,14.69708
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,7.173186,7.173186,0,0,0,7.173186,118.5389,0,0,0,8.503017,7.550723,7.173186,0,0,23.5584,8.39642,0.9522947,0,0.9522947,17.55405,45.01028,0.1977449,7.890505,6.802414,0,16.89944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.258903,3.258903,0,0,0,3.258903,304.2735,0,0,0,9.915978,3.430424,3.258903,0,0,22.6061,9.253486,6.485555,0,6.485555,23.70678,60.7865,0.1976207,3.584793,7.932783,0,19.16946
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.242793,5.242793,0,0,0,5.242793,142.5523,0,0,0,7.473722,5.518729,5.242793,0,0,16.12055,15.09048,1.954993,0,1.954993,25.56145,65.54205,0.1975833,5.767072,5.978978,0,22.56421
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01694709,0.01694709,0,0,0,0.01694709,39141.58,0,0,0,6.633361,0.01783905,0.01694709,0,0,14.16556,16.84998,6.615522,0,6.615522,31.83749,81.63442,0.1974569,0.0186418,5.306689,0,23.48334
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,11.34024,8.36,0,-1,0,8.36,86.7226,0,2.98024,4.114264,7.25001,8.8,8.36,0,0,7.550033,22.80395,0,1.54999,-1.54999,30.20366,77.44511,0.1974569,12.47426,5.800008,0,30.05396
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.72079,2.72079,0,0,0,2.72079,218.4836,0,0,0,5.94448,2.863989,2.72079,0,0,9.272244,21.25396,3.080491,0,3.080491,33.12606,84.93846,0.197398,2.992869,4.755584,0,27.19844
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,7.381169,7.381169,0,0,0,7.381169,44.76606,0,8.881784E-16,0,3.304258,7.769652,7.381169,0,0,6.191753,24.0264,0,4.465394,-4.465394,28.41913,72.86941,0.197398,8.119286,2.643407,0,27.33066
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.542702,5.542702,0,0,0,5.542702,22.24975,0,8.881784E-16,0,1.233237,5.834424,5.542702,0,0,11.1533,19.56101,0,4.601186,-4.601186,23.56905,60.43334,0.197398,6.096972,0.9865897,0,20.79424
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.26573,14.95982,0,0,0,23.56905,60.43334,0.197398,0,0,0,14.95982
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.868391,3.868391,0,-1,0,3.868391,0,0,4.440892E-16,0,0,4.07199,3.868391,0,0,16.26573,14.95982,0,4.07199,-4.07199,19.2768,49.42758,0.197398,4.25523,0,0,14.95982
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,10.39739,8.36,0,-1,0,8.36,0,0,2.037388,3.077127,0,8.8,8.36,0,0,20.79016,10.88783,0,8.8,-8.8,10.00078,25.64298,0.197398,11.43713,0,0,10.88783
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.898173,1.983438,0,-1,0,1.983438,0,0,2.914735,3.404552,0,2.08783,1.983438,0,0,30.56794,2.08783,0,2.08783,-2.08783,7.800015,20,0.197398,5.38799,0,0,2.08783
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.743976,0,0,-1,0,0,0,0,2.743976,3.018373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,3.018373,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.135173,0,0,-1,0,0,0,0,3.135173,3.44869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,3.44869,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.6530875,0,0,-1,0,0,0,0,0.6530875,0.7183962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,0.7183962,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.261527,0,0,-1,0,0,0,0,2.261527,2.487679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,2.487679,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.242738,0,0,-1,0,0,0,0,4.242738,4.667012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,4.667012,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.318306,0,0,-1,0,0,0,0,2.318306,2.550137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,2.550137,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.455661,0,0,-1,0,0,0,0,3.455661,3.801227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197398,3.801227,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.939034,1.939034,10.73903,0,3.052976,1.939034,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974488,2.132937,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.6130449,0.6130449,9.413045,0,2.7175,0.6130449,120.5413,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1974494,0.6743494,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1974062,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,13.63693,13.63693,12,0,3.372,13.63693,28.72403,0,0,0,3.917076,1.723082,1.636928,0,0,4.902101,25.18709,2.193993,0,2.193993,36.43094,93.41248,0.1974209,15.00062,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,12.21697,8.36,0,-1,0,8.36,84.02493,0,3.856973,5.078671,7.024484,8.8,8.36,0,0,2.708107,27.16168,0,1.775516,-1.775516,34.55938,88.61362,0.1974209,13.43867,5.619587,0,34.18616
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,10.46372,10.46372,5.627492,0,1.759755,10.46372,93.38619,0,0,0,9.771673,5.090771,4.836232,0,0,4.680902,25.38617,4.680902,0,4.680902,39.00008,100,0.197403,11.5101,7.817339,12,35.15784
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,7.102104,7.102104,0,0,0,7.102104,144.7624,2.805278,0,0,10.28118,7.475899,7.102104,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,7.812315,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.032137,1.032137,0,0,0,1.032137,700.6649,6.14536,0,0,7.231819,1.08646,1.032137,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,1.13535,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.203642,1.203642,0,0,0,1.203642,869.421,9.197721,0,0,10.46471,1.266991,1.203642,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,1.324006,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,10.88154,10.88154,3.32221,0,1.176519,10.88154,73.12557,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,11.96969,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,15.06098,15.06098,10.3839,0,2.963126,15.06098,32.68876,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,16.56708,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,11.15334,11.15334,11.15334,0,3.157795,11.15334,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197403,12.26867,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.9418028,0.9418028,0,-1,0,0.9418028,0,0,0,0,0,0.9913713,0.9418028,0,0,0,29.59898,0,0.9913713,-0.9913713,37.95508,97.32053,0.197403,1.035983,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.273745,6.273745,0,-1,0,6.273745,0,0,8.881784E-16,0,0,6.603941,6.273745,0,0,1.101524,28.60761,0,6.603941,-6.603941,30.99392,79.47142,0.197403,6.901119,0,0,28.60761
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.940276,6.940276,0,-1,0,6.940276,0,0,8.881784E-16,0,0,7.305553,6.940276,0,0,8.439237,22.00367,0,7.305553,-7.305553,23.29319,59.726,0.197403,7.634303,0,0,22.00367
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3255382,0.3255382,0,-1,0,0.3255382,0,0,0,0,0,0.3426718,0.3255382,0,0,16.55652,14.69811,0,0.3426718,-0.3426718,22.93198,58.79983,0.197403,0.358092,0,0,14.69811
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.476854,1.476854,0,-1,0,1.476854,0,0,2.220446E-16,0,0,1.554583,1.476854,0,0,16.93726,14.35544,0,1.554583,-1.554583,21.2933,54.59811,0.197403,1.624539,0,0,14.35544
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.124119,1.124119,0,-1,0,1.124119,0,0,2.220446E-16,0,0,1.183283,1.124119,0,0,18.66458,12.80086,0,1.183283,-1.183283,20.04601,51.39993,0.197403,1.236531,0,0,12.80086
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97934,11.61757,0,0,0,20.04601,51.39993,0.197403,0,0,0,11.61757
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.692534,1.692534,0,-1,0,1.692534,0,0,0,0,0,1.781615,1.692534,0,0,19.97934,11.61757,0,1.781615,-1.781615,18.16803,46.58459,0.197403,1.861788,0,0,11.61757
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.07213861,0.07213861,0,-1,0,0.07213861,0,0,0,0,0,0.07593539,0.07213861,0,0,21.95891,9.835959,0,0.07593539,-0.07593539,18.08798,46.37935,0.197403,0.07935248,0,0,9.835959
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.121117,2.121117,0,-1,0,2.121117,0,0,0,0,0,2.232754,2.121117,0,0,22.04328,9.760024,0,2.232754,-2.232754,15.73445,40.34467,0.197403,2.333229,0,0,9.760024
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.52412,7.527269,0,0,0,15.73445,40.34467,0.197403,0,0,0,7.527269
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.105454,2.105454,0,0,0,2.105454,25.36926,0,4.440892E-16,0,0.5341382,2.216268,2.105454,0,0,24.52412,7.527269,0,1.682129,-1.682129,13.96133,35.79822,0.197403,2.316,0.4273106,0,8.061407
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.314205,5.314205,0,0,0,5.314205,46.54224,0,0,0,2.47335,5.5939,5.314205,0,0,26.39315,5.84514,0,3.12055,-3.12055,10.67199,27.36401,0.197403,5.845625,1.97868,0,8.31849
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,8.114132,8.114132,12,0,3.372,8.114132,66.59499,0,0,0,5.403606,0,0,3.885868,3.691574,29.86043,2.72459,9.095181,0,9.095181,19.30043,49.48819,0.1974738,8.925546,4.322885,12,8.128196
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,20.76525,10.91025,8.910561,0,8.910561,27.75373,71.16327,0.1973045,0,7.128448,0,19.82081
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,11.85469,18.92976,9.761741,0,9.761741,37.01453,94.90887,0.1971193,0,7.809393,0,28.6915
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,9.742172,0,0,11.83512,0,0,0,0,2.092949,27.71532,2.092949,0,2.092949,39.00008,100,0.1970796,0,9.468098,0,39.55045
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,9.840084,9.840084,3,0,1.095,9.840084,109.7857,3.602912,0,0,10.803,7.200089,6.840084,0,0,0,29.59898,0,0,0,39.00008,100,0.1970796,10.82409,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,10.58085,10.58085,3,0,1.095,10.58085,101.4142,2.750638,0,0,10.73048,7.979846,7.580854,0,0,0,29.59898,0,0,0,39.00008,100,0.1970796,11.63894,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,7.119977,7.119977,0,-1,0,7.119977,104.812,0,0,0,7.46259,7.494712,7.119977,0,0,0,29.59898,0,0.03212186,-0.03212186,38.96622,99.91318,0.1970796,7.831974,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.943666,6.943666,0,0,0,6.943666,81.37228,0,0,0,5.650219,7.309122,6.943666,0,0,0.03569096,29.56686,0,1.658903,-1.658903,37.21758,95.4295,0.1970796,7.638032,4.520175,0,35.21708
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,1.165236,0,0,3.044152,0,0,0,0,1.878916,27.90795,1.878916,0,1.878916,39.00008,100,0.1970441,0,2.435322,0,30.95211
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.799442,3.799442,0,0,0,3.799442,42.43721,0,0,0,1.612377,3.999413,3.799442,0,0,0,29.59898,0,2.387035,-2.387035,36.48392,93.54833,0.1970441,4.179386,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,8.94816,8.94816,11.74001,0,3.306224,8.94816,0,0,0,0,0,0,0,2.791854,2.652262,2.652262,27.21194,2.652262,0,2.652262,39.00008,100,0.1970693,9.842976,0,12,27.21194
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.021817,1.021817,0,-1,0,1.021817,0,0,2.220446E-16,0,0,1.075597,1.021817,0,0,0,29.59898,0,1.075597,-1.075597,37.8663,97.09288,0.1970693,1.123998,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.195107,28.52338,0,0,0,37.8663,97.09288,0.1970693,0,0,0,28.52338
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.824409,4.824409,0,-1,0,4.824409,0,0,8.881784E-16,0,0,5.078326,4.824409,0,0,1.195107,28.52338,0,5.078326,-5.078326,32.51328,83.3672,0.1970693,5.30685,0,0,28.52338
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.871206,2.871206,0,-1,0,2.871206,0,0,4.440892E-16,0,0,3.022322,2.871206,0,0,6.837692,23.44506,0,3.022322,-3.022322,29.32747,75.19848,0.1970693,3.158327,0,0,23.44506
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19583,20.42273,0,0,0,29.32747,75.19848,0.1970693,0,0,0,20.42273
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.925578,3.925578,0,-1,0,3.925578,0,0,0,0,0,4.132188,3.925578,0,0,10.19583,20.42273,0,4.132188,-4.132188,24.97176,64.03002,0.1970693,4.318136,0,0,20.42273
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.351819,1.351819,0,-1,0,1.351819,0,0,0,0,0,1.422967,1.351819,0,0,14.78715,16.29054,0,1.422967,-1.422967,23.47182,60.18403,0.1970693,1.487001,0,0,16.29054
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.110368,2.110368,0,-1,0,2.110368,0,0,0,0,0,2.22144,2.110368,0,0,16.36822,14.86758,0,2.22144,-2.22144,21.13022,54.17993,0.1970693,2.321404,0,0,14.86758
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.567712,1.567712,0,-1,0,1.567712,0,0,2.220446E-16,0,0,1.650223,1.567712,0,0,18.83649,12.64614,0,1.650223,-1.650223,19.39073,49.71972,0.1970693,1.724483,0,0,12.64614
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67007,10.99592,0,0,0,19.39073,49.71972,0.1970693,0,0,0,10.99592
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.709087,2.709087,0,0,0,2.709087,0,0,0,0,0,2.85167,2.709087,0,0,20.67007,10.99592,0,2.85167,-2.85167,16.3848,42.01223,0.1970693,2.979995,0,0,10.99592
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.442301,2.442301,0,0,0,2.442301,32.33406,0,4.440892E-16,0,0.789695,2.570843,2.442301,0,0,23.83859,8.144245,0,1.781148,-1.781148,14.50731,37.19815,0.1970693,2.686531,0.631756,0,8.93394
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.389296,3.389296,0,0,0,3.389296,82.45641,4.440892E-16,0,0,2.794692,3.56768,3.389296,0,0,25.81765,6.363097,0,0.7729883,-0.7729883,13.69251,35.10892,0.1970693,3.728225,2.235753,0,9.157789
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.425427,5.425427,0,0,0,5.425427,118.5584,0,0,0,6.432298,5.710976,5.425427,0,0,26.67652,5.590109,0.7213217,0,0.7213217,14.37681,36.86355,0.1970556,5.96797,5.145838,0,12.02241
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.469773,6.469773,0,-1,0,6.469773,140.2881,0,0,0,9.076321,6.810287,6.469773,0,0,25.9552,6.239299,2.266033,0,2.266033,16.52656,42.37571,0.1970127,7.116751,7.261057,0,15.31562
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.708994,2.708994,0,0,0,2.708994,325.0564,0,0,0,8.805757,2.851573,2.708994,0,0,23.68917,8.278728,5.954185,0,5.954185,22.1752,56.85937,0.1969001,2.979893,7.044606,0,17.08449
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.216952,3.216952,0,0,0,3.216952,240.0364,0,0,0,7.721855,3.386265,3.216952,0,0,17.73498,13.63749,4.335589,0,4.335589,26.2883,67.40575,0.1968182,3.538647,6.177484,0,21.35935
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,11.10533,11.10533,12,0,3.372,11.10533,67.91692,0,0,0,7.542396,0,0,0.8946737,0.84994,13.39939,17.53952,8.392335,0,8.392335,34.24997,87.82025,0.1968771,12.21586,6.033916,12,25.08192
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.94257,4.94257,0,0,0,4.94257,176.0799,0,0,0,8.702871,5.202705,4.94257,0,0,5.007057,25.09263,3.500167,0,3.500167,37.57051,96.33447,0.196811,5.436827,6.962297,0,33.7955
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,10.20116,8.36,0,-1,0,8.36,103.3328,0,1.841158,2.861274,8.63862,8.8,8.36,0,0,1.50689,28.24278,0,0.1613795,-0.1613795,37.40041,95.89828,0.196811,11.22127,6.910896,0,36.8814
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,10.23795,10.23795,5.185421,0,1.647911,10.23795,68.41853,0,0,0,7.004656,5.318455,5.052532,0,0,1.686201,28.0814,1.686201,0,1.686201,39.00008,100,0.1968224,11.26175,5.603724,12,35.08605
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.675049,4.675049,0,0,0,4.675049,83.65864,0,0,0,3.911082,4.921104,4.675049,0,0,0,29.59898,0,1.010022,-1.010022,37.93542,97.27012,0.1968224,5.142554,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.2472734,0,0,1.36952,0,0,0,0,1.122247,28.58896,1.122247,0,1.122247,39.00008,100,0.1968012,0,1.095616,0,29.95848
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.057504,5.057504,0,0,0,5.057504,0,0,0,0,0,5.323688,5.057504,0,0,0,29.59898,0,5.323688,-5.323688,33.38842,85.61116,0.1968012,5.563254,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,11.26137,8.36,0,-1,0,8.36,0,0,2.901366,4.027502,0,8.8,8.36,0,0,5.915209,24.27529,0,8.8,-8.8,24.1124,61.82655,0.1968012,12.3875,0,0,24.27529
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.363224,3.363224,0,-1,0,3.363224,0,0,4.440892E-16,0,0,3.540235,3.363224,0,0,15.69299,15.47529,0,3.540235,-3.540235,20.38067,52.25802,0.1968012,3.699546,0,0,15.47529
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.74705,2.74705,0,-1,0,2.74705,0,0,4.440892E-16,0,0,2.891631,2.74705,0,0,19.62658,11.93505,0,2.891631,-2.891631,17.33262,44.44253,0.1968012,3.021755,0,0,11.93505
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8395,9.043424,0,0,0,17.33262,44.44253,0.1968012,0,0,0,9.043424
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8395,9.043424,0,0,0,17.33262,44.44253,0.1968012,0,0,0,9.043424
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8395,9.043424,0,0,0,17.33262,44.44253,0.1968012,0,0,0,9.043424
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8395,9.043424,0,0,0,17.33262,44.44253,0.1968012,0,0,0,9.043424
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3817907,0.3817907,0,-1,0,0.3817907,0,0,0,0,0,0.4018849,0.3817907,0,0,22.8395,9.043424,0,0.4018849,-0.4018849,16.909,43.35632,0.1968012,0.4199697,0,0,9.043424
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3004223,0.3004223,0,-1,0,0.3004223,0,0,5.551115E-17,0,0,0.3162339,0.3004223,0,0,23.28604,8.641539,0,0.3162339,-0.3162339,16.57566,42.5016,0.1968012,0.3304645,0,0,8.641539
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.063383,2.063383,0,-1,0,2.063383,0,0,4.440892E-16,0,0,2.171982,2.063383,0,0,23.63741,8.325305,0,2.171982,-2.171982,14.28619,36.63118,0.1968012,2.269721,0,0,8.325305
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6250899,0.6250899,0,0,0,0.6250899,0,0,0,0,0,0.6579894,0.6250899,0,0,26.05073,6.153323,0,0.6579894,-0.6579894,13.59261,34.85276,0.1968012,0.6875989,0,0,6.153323
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,26.78183,5.495334,0.4012376,0,0.4012376,13.97325,35.82878,0.1967936,0,0.3209901,0,5.896571
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,26.38059,5.856448,2.23387,0,2.23387,16.09249,41.26271,0.1967515,0,1.787096,0,8.090318
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.087574,5.087574,0,0,0,5.087574,86.44683,0,0,0,4.398046,5.355341,5.087574,0,0,24.14672,7.86693,0,0.9572948,-0.9572948,15.08341,38.67533,0.1967515,5.596332,3.518437,0,12.26498
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.390122,5.390122,0,-1,0,5.390122,160.8216,0,0,0,8.668479,5.673813,5.390122,0,0,25.21038,6.909636,2.994666,0,2.994666,17.9244,45.95991,0.1966951,5.929135,6.934783,0,15.57811
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,22.21572,9.604836,10.69972,0,10.69972,28.07504,71.98715,0.1964938,0,8.559775,0,20.30455
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,8.187706,8.187706,11.62427,0,3.276942,8.187706,96.46847,0,0,0,7.898555,0,0,3.436568,3.26474,11.516,19.23458,11.16329,0,11.16329,38.66548,99.14205,0.1965158,9.006476,6.318844,12,27.13314
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,7.424021,7.424021,0,0,0,7.424021,107.0125,0,0,0,7.944632,7.814759,7.424021,0,0,0.3527005,29.28155,0.1298726,0,0.1298726,38.78868,99.45797,0.1965134,8.166423,6.355705,0,37.22618
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.018061,3.018061,0,0,0,3.018061,298.2093,5.600405,0,0,9.000139,3.176907,3.018061,0,0,0.2228279,29.39843,0.2228279,0,0.2228279,39.00008,100,0.1965092,3.319868,7.200112,0,38.39857
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.309024,3.309024,0,-1,0,3.309024,206.5561,3.351807,0,0,6.83499,3.483183,3.309024,0,0,0,29.59898,0,0,0,39.00008,100,0.1965092,3.639927,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.482023,1.482023,0,0,0,1.482023,457.3896,5.218593,0,0,6.778617,1.560024,1.482023,0,0,0,29.59898,0,0,0,39.00008,100,0.1965092,1.630225,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965092,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.846944,7.846944,6.27165,0,1.922727,7.846944,21.13185,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.1965092,8.631639,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.03178,4.03178,0,0,0,4.03178,0,0,0,0,0,4.243979,4.03178,0,0,0,29.59898,0,4.243979,-4.243979,34.52653,88.52939,0.1965092,4.434958,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,9.615022,8.36,0,-1,0,8.36,0,0,1.255022,2.216524,0,8.8,8.36,0,0,4.715532,25.355,0,8.8,-8.8,25.25052,64.74479,0.1965092,10.57652,0,0,25.355
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.980609,6.980609,0,-1,0,6.980609,0,0,8.881784E-16,0,0,7.348009,6.980609,0,0,14.49331,16.555,0,7.348009,-7.348009,17.50504,44.88462,0.1965092,7.67867,0,0,16.555
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.046755,2.046755,0,-1,0,2.046755,0,0,4.440892E-16,0,0,2.154479,2.046755,0,0,22.65776,9.20699,0,2.154479,-2.154479,15.23402,39.0615,0.1965092,2.25143,0,0,9.20699
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2433346,0.2433346,0,-1,0,0.2433346,0,0,2.775558E-17,0,0,0.2561417,0.2433346,0,0,25.05163,7.052511,0,0.2561417,-0.2561417,14.96402,38.3692,0.1965092,0.267668,0,0,7.052511
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.8127809,0.8127809,0,-1,0,0.8127809,0,0,1.110223E-16,0,0,0.8555588,0.8127809,0,0,25.33623,6.79637,0,0.8555588,-0.8555588,14.06218,36.0568,0.1965092,0.8940589,0,0,6.79637
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.905572,1.905572,0,-1,0,1.905572,0,0,0,0,0,2.005865,1.905572,0,0,26.28685,5.940811,0,2.005865,-2.005865,11.94781,30.63535,0.1965092,2.096129,0,0,5.940811
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.139305,1.139305,0,-1,0,1.139305,0,0,2.220446E-16,0,0,1.199268,1.139305,0,0,28.51559,3.934946,0,1.199268,-1.199268,10.68367,27.39398,0.1965092,1.253235,0,0,3.934946
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2711772,0.2711772,0,-1,0,0.2711772,0,0,0,0,0,0.2854497,0.2711772,0,0,29.84811,2.735677,0,0.2854497,-0.2854497,10.38278,26.62247,0.1965092,0.298295,0,0,2.735677
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.16528,2.450228,0,0,0,10.38278,26.62247,0.1965092,0,0,0,2.450228
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.5247,2.327716,0,-1,0,2.327716,0,0,0.1969831,0.4494531,0,2.450228,2.327716,0,0,30.16528,2.450228,0,2.450228,-2.450228,7.800015,20,0.1965092,2.777169,0,0,2.450228
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.098708,2.098708,10.89871,0,3.093373,2.098708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965643,2.308578,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1965456,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,6.653551,6.653551,12,0,3.372,6.653551,53.53223,0,0,0,3.561794,0,0,5.346449,5.079127,15.23365,15.8887,8.640921,0,8.640921,32.74567,83.96308,0.1966176,7.318906,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,8.312762,8.312762,8.494555,0,2.485122,8.312762,77.00649,0,0,0,6.401367,0,0,0.1817921,0.1727025,6.592727,23.66552,6.574069,0,6.574069,38.98238,99.95461,0.1966417,9.144039,5.121093,12,30.06689
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,6.171855,6.171855,0,-1,0,6.171855,131.0358,1.571989,0,0,8.087337,6.49669,6.171855,0,0,0.01865761,29.58219,0.01865761,0,0.01865761,39.00008,100,0.1966413,6.789041,6.469869,0,37.66952
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.212461,1.212461,0,0,0,1.212461,851.0641,9.04255,0,0,10.31882,1.276275,1.212461,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,1.333708,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,13.28681,13.28681,4.926807,0,1.582482,13.28681,89.64911,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,14.61549,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.361348,4.361348,0,0,0,4.361348,269.8289,7.177286,0,0,11.76818,4.590893,4.361348,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,4.797483,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.242882,4.242882,0,0,0,4.242882,255.7555,6.385211,0,0,10.8514,4.466191,4.242882,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,4.66717,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,7.004383,7.004383,0,-1,0,7.004383,121.6086,1.144897,0,0,8.517932,7.373035,7.004383,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,7.704822,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.391556,5.391556,0,0,0,5.391556,135.6692,1.639357,0,0,7.314679,5.675322,5.391556,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,5.930712,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.994579,8.994579,4.452801,0,1.462559,8.994579,53.15223,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,9.894037,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.8528942,0.8528942,0,0,0,0.8528942,243.1555,1.176076,0,0,2.073859,0.8977834,0.8528942,0,0,0,29.59898,0,0,0,39.00008,100,0.1966413,0.9381836,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,14.64328,14.64328,12,0,3.372,14.64328,0,0,0,0,0,2.782399,2.643279,0,0,0,29.59898,0,2.782399,-2.782399,36.06717,92.47974,0.1966413,16.10761,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,7.554471,7.554471,0,-1,0,7.554471,0,0,8.881784E-16,0,0,7.952075,7.554471,0,0,3.091554,26.81658,0,7.952075,-7.952075,27.68495,70.98691,0.1966413,8.309917,0,0,26.81658
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,6.579027,6.579027,0,-1,0,6.579027,0,0,8.881784E-16,0,0,6.925291,6.579027,0,0,11.92719,18.86451,0,6.925291,-6.925291,20.38505,52.26926,0.1966413,7.236929,0,0,18.86451
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.926064,6.926064,0,-1,0,6.926064,0,0,8.881784E-16,0,0,7.290594,6.926064,0,0,19.62196,11.93921,0,7.290594,-7.290594,12.70009,32.56427,0.1966413,7.61867,0,0,11.93921
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.758435,1.758435,0,-1,0,1.758435,0,0,2.220446E-16,0,0,1.850985,1.758435,0,0,27.72262,4.64862,0,1.850985,-1.850985,10.74898,27.56144,0.1966413,1.934279,0,0,4.64862
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77927,2.797635,0,0,0,10.74898,27.56144,0.1966413,0,0,0,2.797635
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.099735,2.099735,0,-1,0,2.099735,0,0,0,0,0,2.210247,2.099735,0,0,29.77927,2.797635,0,2.210247,-2.210247,8.419177,21.58759,0.1966413,2.309708,0,0,2.797635
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.6658864,0.5580189,0,-1,0,0.5580189,0,0,0.1078675,0.1744561,0,0.5873883,0.5580189,0,0,32.2351,0.5873883,0,0.5873883,-0.5873883,7.800015,20,0.1966413,0.732475,0,0,0.5873883
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.140259,0,0,-1,0,0,0,0,3.140259,3.454285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966413,3.454285,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.633497,0,0,-1,0,0,0,0,1.633497,1.796847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966413,1.796847,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.015315,0,0,-1,0,0,0,0,2.015315,2.216846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966413,2.216846,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.369037,2.369037,11.16904,0,3.161766,2.369037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967034,2.605941,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.775885,2.775885,11.57588,0,3.264699,2.775885,4.356405,0,0,0,0.1209288,0,0,8.8,8.36,24.52775,7.524,8.480928,0,8.480928,23.77672,60.96584,0.196774,3.053473,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.04683,15.15684,9.799973,0,9.799973,33.0738,84.80443,0.1967457,0,1.151978,12,16.59681
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,11.1425,11.1425,12,0,3.372,11.1425,32.10451,0,0,0,3.577245,0,0,0.8575009,0.8146259,6.246852,23.97681,4.39187,0,4.39187,37.24029,95.48772,0.1967773,12.25675,2.861796,12,27.55406
