Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,9.353118,8.36,0,-1,0,8.36,77.02869,0,0.9931177,1.928429,6.439598,8.8,8.36,0,0,1.854981,27.92949,0,2.360402,-2.360402,34.7522,89.10804,0.1967773,10.28843,5.151679,0,34.36909
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,5.24176,0,0,9.71941,0,0,0,0,4.47765,25.56909,4.47765,0,4.47765,39.00008,100,0.1966936,0,7.775528,0,35.2885
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.319957,0.319957,0,0,0,0.319957,3388.774,10.50582,0,0,10.84262,0.3367968,0.319957,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,0.3519526,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,10.87873,10.87873,3.011144,0,1.09782,10.87873,76.12715,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,11.9666,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.481892,1.481892,0,0,0,1.481892,790.2675,10.15102,0,0,11.71091,1.559886,1.481892,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,1.630081,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.498501,1.498501,0,-1,0,1.498501,550.4857,6.671664,0,0,8.249034,1.57737,1.498501,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,1.648351,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,8.251214,8.251214,4.564521,0,1.490824,8.251214,47.03222,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,9.076336,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,9.036797,9.036797,7.800447,0,2.309513,9.036797,14.40136,2.220446E-16,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,9.940476,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966936,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.914384,5.914384,0,0,0,5.914384,0,0,0,0,0,6.225667,5.914384,0,0,0,29.59898,0,6.225667,-6.225667,32.43765,83.17329,0.1966936,6.505823,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3115574,0.3115574,0,-1,0,0.3115574,0,0,5.551115E-17,0,0,0.3279551,0.3115574,0,0,6.917408,23.37331,0,0.3279551,-0.3279551,32.09195,82.2869,0.1966936,0.3427131,0,0,23.37331
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.991927,4.991927,0,-1,0,4.991927,0,0,0,0,0,5.25466,4.991927,0,0,7.281803,23.04535,0,5.25466,-5.25466,26.55305,68.08462,0.1966936,5.49112,0,0,23.04535
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.632792,5.632792,0,-1,0,5.632792,0,0,8.881784E-16,0,0,5.929255,5.632792,0,0,13.12031,17.7907,0,5.929255,-5.929255,20.30307,52.05906,0.1966936,6.196071,0,0,17.7907
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.642848,2.642848,0,-1,0,2.642848,0,0,4.440892E-16,0,0,2.781945,2.642848,0,0,19.70838,11.86144,0,2.781945,-2.781945,17.37064,44.54002,0.1966936,2.907132,0,0,11.86144
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.717734,2.717734,0,-1,0,2.717734,0,0,4.440892E-16,0,0,2.860773,2.717734,0,0,22.79943,9.079495,0,2.860773,-2.860773,14.35512,36.80794,0.1966936,2.989508,0,0,9.079495
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.722629,1.722629,0,-1,0,1.722629,0,0,2.220446E-16,0,0,1.813294,1.722629,0,0,25.97806,6.218722,0,1.813294,-1.813294,12.44374,31.90697,0.1966936,1.894892,0,0,6.218722
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99283,4.405428,0,0,0,12.44374,31.90697,0.1966936,0,0,0,4.405428
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03902561,0.03902561,0,-1,0,0.03902561,0,0,6.938894E-18,0,0,0.04107959,0.03902561,0,0,27.99283,4.405428,0,0.04107959,-0.04107959,12.40044,31.79594,0.1966936,0.04292817,0,0,4.405428
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.333762,1.333762,0,-1,0,1.333762,0,0,2.220446E-16,0,0,1.40396,1.333762,0,0,28.03848,4.364349,0,1.40396,-1.40396,10.92054,28.00133,0.1966936,1.467138,0,0,4.364349
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59843,2.960389,0,0,0,10.92054,28.00133,0.1966936,0,0,0,2.960389
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59843,2.960389,0,0,0,10.92054,28.00133,0.1966936,0,0,0,2.960389
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4592077,0.4592077,0,0,0,0.4592077,243.2991,0,0,0,1.117248,0.4833765,0.4592077,0,0,29.59843,2.960389,0.6338716,0,0.6338716,11.52188,29.54323,0.1966818,0.5051284,0.8937984,0,4.077637
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,28.96456,3.530873,2.507429,0,2.507429,13.90064,35.64259,0.196635,0,2.005943,0,6.038302
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.50316,4.50316,0,0,0,4.50316,96.56047,0,0,0,4.348272,4.740168,4.50316,0,0,26.45713,5.78756,0,0.3918959,-0.3918959,13.48754,34.58338,0.196635,4.953476,3.478618,0,10.13583
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.479358,1.479358,0,-1,0,1.479358,442.1973,0,0,0,6.541681,1.557219,1.479358,0,0,26.89257,5.395664,4.984462,0,4.984462,18.21622,46.70816,0.196542,1.627294,5.233345,0,11.93734
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.509888,1.509888,0,0,0,1.509888,531.8503,0,0,0,8.030342,1.589355,1.509888,0,0,21.90811,9.88168,6.440987,0,6.440987,24.32668,62.37597,0.196422,1.660877,6.424273,0,17.91202
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.584613,1.584613,0,0,0,1.584613,591.7518,0,0,0,9.376975,1.668014,1.584613,0,0,15.46712,15.67857,7.708961,0,7.708961,31.64004,81.12814,0.1962785,1.743074,7.50158,0,25.05554
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.198249,5.198249,0,0,0,5.198249,163.511,0,0,0,8.499709,5.471841,5.198249,0,0,7.758162,22.61663,3.027868,0,3.027868,34.51253,88.49348,0.1962222,5.718074,6.799767,0,31.11634
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,2.39769,0,0,7.127984,0,0,0,0,4.730294,25.34171,4.730294,0,4.730294,39.00008,100,0.1961344,0,5.702387,0,32.4697
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,9.056265,8.36,0,-1,0,8.36,74.15609,0,0.6962651,1.601892,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.1961344,9.961891,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.1960807,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.633568,5.633568,0,0,0,5.633568,48.25726,0,0,0,2.718606,5.930072,5.633568,0,0,0,29.59898,0,3.211466,-3.211466,35.61489,91.32006,0.1960807,6.196925,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,5.093811,5.093811,0,0,0,5.093811,29.39797,0,8.881784E-16,0,1.497477,5.361906,5.093811,0,0,3.568295,26.38751,0,3.864429,-3.864429,31.54143,80.8753,0.1960807,5.603191,1.197981,0,27.88499
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.718246,3.718246,0,0,0,3.718246,0,0,4.440892E-16,0,0,3.913944,3.718246,0,0,7.862105,22.52308,0,3.913944,-3.913944,27.41577,70.29671,0.1960807,4.090071,0,0,22.52308
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1960807,0,0,0,18.60914
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1960807,0,0,0,18.60914
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1960807,0,0,0,18.60914
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.6204917,0.6204917,0,-1,0,0.6204917,0,0,1.110223E-16,0,0,0.6531492,0.6204917,0,0,12.21093,18.60914,0,0.6531492,-0.6531492,26.72729,68.53138,0.1960807,0.6825409,0,0,18.60914
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.049529,2.049529,0,-1,0,2.049529,0,0,4.440892E-16,0,0,2.157399,2.049529,0,0,12.93665,17.95599,0,2.157399,-2.157399,24.45319,62.70037,0.1960807,2.254482,0,0,17.95599
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.432476,3.432476,0,-1,0,3.432476,0,0,4.440892E-16,0,0,3.613133,3.432476,0,0,15.33376,15.79859,0,3.613133,-3.613133,20.64462,52.93481,0.1960807,3.775724,0,0,15.79859
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.5461307,0.5461307,0,-1,0,0.5461307,0,0,1.110223E-16,0,0,0.5748745,0.5461307,0,0,19.34836,12.18546,0,0.5748745,-0.5748745,20.03864,51.38104,0.1960807,0.6007438,0,0,12.18546
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.024729,5.024729,0,-1,0,5.024729,0,0,8.881784E-16,0,0,5.289188,5.024729,0,0,19.9871,11.61058,0,5.289188,-5.289188,14.46335,37.08544,0.1960807,5.527202,0,0,11.61058
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.976374,1.976374,0,-1,0,1.976374,0,0,2.220446E-16,0,0,2.080393,1.976374,0,0,25.86398,6.321395,0,2.080393,-2.080393,12.27042,31.46256,0.1960807,2.174011,0,0,6.321395
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.329729,2.329729,0,-1,0,2.329729,0,0,4.440892E-16,0,0,2.452346,2.329729,0,0,28.17553,4.241003,0,2.452346,-2.452346,9.685425,24.83437,0.1960807,2.562702,0,0,4.241003
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.45653,2.45653,11.25653,0,3.183902,2.45653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90036,1.788656,8.36,0,8.36,17.61642,45.17021,0.1961452,2.702183,0,12,1.788656
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.49806,3.49806,11.85708,0,3.335841,3.49806,0.03562868,0,0,0,0.001246313,0,0,8.35902,7.941069,22.54036,9.312656,7.942315,0,7.942315,25.15116,64.49002,0.1962201,3.847867,0.0009970502,12,9.313902
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.268177,6.268177,12,0,3.372,6.268177,6.371187,0,0,0,0.3993573,0,0,5.731823,5.445232,14.59804,16.46074,5.844589,0,5.844589,30.69582,78.70708,0.196274,6.894995,0.3194858,12,16.8601
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.587006,2.587006,10.95271,0,3.107036,2.587006,31.15701,0,0,0,0.8060336,0,0,8.365705,7.94742,8.753453,21.72087,8.753453,0,8.753453,39.00008,100,0.1963229,2.845706,0.6448268,12,22.5269
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.447202,3.447202,0,-1,0,3.447202,92.53318,0,0,0,3.189805,3.628633,3.447202,0,0,0,29.59898,0,0.4388281,-0.4388281,38.53751,98.81393,0.1963229,3.791922,2.551844,0,32.78878
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.887475,5.887475,0,0,0,5.887475,99.7072,0,0,0,5.870236,6.197342,5.887475,0,0,0.4875868,29.16015,0,0.3271056,-0.3271056,38.19271,97.92984,0.1963229,6.476223,4.696189,0,35.03039
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,3.859535,0,0,4.710573,0,0,0,0,0.8510374,28.83304,0.8510374,0,0.8510374,39.00008,100,0.1963071,0,3.768458,0,33.54362
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.4437,2.4437,0,0,0,2.4437,182.8318,1.895546,0,0,4.467861,2.572316,2.4437,0,0,0,29.59898,0,0,0,39.00008,100,0.1963071,2.68807,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.780398,6.780398,0,0,0,6.780398,43.74138,0,0,0,2.96584,7.137261,6.780398,0,0,0,29.59898,0,4.171422,-4.171422,34.60301,88.7255,0.1963071,7.458438,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.197512,3.197512,0,-1,0,3.197512,142.2792,0,0,0,4.549394,3.365802,3.197512,0,0,4.634913,25.42756,1.183592,0,1.183592,35.72587,91.60461,0.1962852,3.517263,3.639515,0,29.97695
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,8.234879,8.234879,9.222215,0,2.66922,8.234879,29.29029,0,0,0,2.412019,0,0,0.987336,0.9379693,3.451321,26.49279,3.349989,0,3.349989,38.90395,99.75351,0.1963101,9.058367,1.929616,12,28.90481
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.5220953,0.5220953,0,0,0,0.5220953,80.43234,0,0,0,0.4199334,0.549574,0.5220953,0,0,0.1013319,29.50778,0,0.1296405,-0.1296405,38.76729,99.40311,0.1963101,0.5743048,0.3359467,0,29.92771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.637822,4.637822,0,0,0,4.637822,8.902322,0,8.881784E-16,0,0.4128738,4.881918,4.637822,0,0,0.2453769,29.37814,0,4.469044,-4.469044,34.05651,87.3242,0.1963101,5.101604,0.3302991,0,29.79101
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.846912,5.846912,0,0,0,5.846912,0,0,8.881784E-16,0,0,6.154644,5.846912,0,0,5.210981,24.9091,0,6.154644,-6.154644,27.56894,70.68945,0.1963101,6.431603,0,0,24.9091
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.420289,3.420289,0,-1,0,3.420289,0,0,4.440892E-16,0,0,3.600304,3.420289,0,0,12.04947,18.75445,0,3.600304,-3.600304,23.77389,60.95857,0.1963101,3.762317,0,0,18.75445
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,9.250557,8.36,0,-1,0,8.36,0,0,0.8905571,1.815613,0,8.8,8.36,0,0,16.04981,15.15415,0,8.8,-8.8,14.49787,37.17396,0.1963101,10.17561,0,0,15.15415
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,16.2963,6.036439,0,-1,0,6.036439,0,0,10.25986,11.88949,0,6.354146,6.036439,0,0,25.82759,6.354146,0,6.354146,-6.354146,7.800015,20,0.1963101,17.92592,0,0,6.354146
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.431386,0,0,-1,0,0,0,0,4.431386,4.874525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,4.874525,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.219384,0,0,-1,0,0,0,0,0.219384,0.2413224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,0.2413224,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.935859,0,0,-1,0,0,0,0,4.935859,5.429445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,5.429445,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6769226,0,0,-1,0,0,0,0,0.6769226,0.7446148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,0.7446148,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.979958,0,0,-1,0,0,0,0,4.979958,5.477954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,5.477954,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.5472126,0,0,-1,0,0,0,0,0.5472126,0.6019339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,0.6019339,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.9367362,0,0,-1,0,0,0,0,0.9367362,1.03041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,1.03041,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963101,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.171606,3.171606,11.49057,0,3.243115,3.171606,4.120898,0,0,0,0.1306986,0,0,8.318968,7.903019,32.88775,0,8.033718,0,8.033718,15.42147,39.54215,0.1963851,3.488766,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,10.7338,10.7338,12,0,3.372,10.7338,11.13614,0,0,0,1.195331,0,0,1.266195,1.202885,24.85403,7.230346,2.398216,0,2.398216,17.69662,45.37585,0.1964044,11.80719,0.9562649,12,8.425677
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.487921,4.487921,11.92753,0,3.353665,4.487921,78.13018,0,0,0,3.506421,0,0,7.439607,7.067626,22.45582,9.388741,10.57405,0,10.57405,27.72804,71.0974,0.1964451,4.936713,2.805137,12,12.89516
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5313104,0.5313104,0,-1,0,0.5313104,1289.534,0,0,0,6.851429,0.5592741,0.5313104,0,0,11.88177,18.90538,6.292154,0,6.292154,33.6973,86.40317,0.1963288,0.5844415,5.481143,0,25.75681
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,9.086096,9.086096,8.169211,0,2.402811,9.086096,72.14053,0,0,0,6.554758,0.9651408,0.9168837,0,0,5.589617,24.56832,5.589617,0,5.589617,39.00008,100,0.1963623,9.994705,5.243806,12,31.12308
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.192299,4.192299,0,0,0,4.192299,188.0645,3.471278,0,0,7.884224,4.412946,4.192299,0,0,0,29.59898,0,0,0,39.00008,100,0.1963623,4.611529,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.15807,4.15807,0,0,0,4.15807,191.7624,3.596699,0,0,7.973614,4.376915,4.15807,0,0,0,29.59898,0,0,0,39.00008,100,0.1963623,4.573876,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,9.102996,9.102996,3.947831,0,1.334801,9.102996,59.61213,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.1963623,10.0133,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.852178,6.852178,0,-1,0,6.852178,51.14852,0,0,0,3.504788,7.212819,6.852178,0,0,0,29.59898,0,3.708031,-3.708031,35.09147,89.97795,0.1963623,7.537395,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.231468,6.231468,0,0,0,6.231468,70.76463,0,0,0,4.409675,6.55944,6.231468,0,0,4.120035,25.89095,0,2.149765,-2.149765,32.82542,84.16757,0.1963623,6.854615,3.52774,0,30.30062
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.632264,2.632264,0,0,0,2.632264,57.13292,0,0,0,1.503889,2.770804,2.632264,0,0,6.508663,23.74118,0,1.266915,-1.266915,31.48997,80.74336,0.1963623,2.89549,1.203111,0,25.24507
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.315102,1.315102,0,0,0,1.315102,31.32856,0,0,0,0.4120025,1.384318,1.315102,0,0,7.916346,22.47427,0,0.9723151,-0.9723151,30.46506,78.11539,0.1963623,1.446612,0.329602,0,22.88627
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.996696,21.50195,0,0,0,30.46506,78.11539,0.1963623,0,0,0,21.50195
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.996696,21.50195,0,0,0,30.46506,78.11539,0.1963623,0,0,0,21.50195
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.526704,3.526704,0,-1,0,3.526704,0,0,4.440892E-16,0,0,3.71232,3.526704,0,0,8.996696,21.50195,0,3.71232,-3.71232,26.55194,68.08175,0.1963623,3.879374,0,0,21.50195
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,11.01739,8.36,0,-1,0,8.36,0,0,2.657392,3.759131,0,8.8,8.36,0,0,13.1215,17.78963,0,8.8,-8.8,17.27592,44.29714,0.1963623,12.11913,0,0,17.78963
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.946797,2.946797,0,-1,0,2.946797,0,0,0,0,0,3.101891,2.946797,0,0,22.89927,8.989633,0,3.101891,-3.101891,14.00624,35.91336,0.1963623,3.241476,0,0,8.989633
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34582,5.887741,0,0,0,14.00624,35.91336,0.1963623,0,0,0,5.887741
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.72672,2.72672,0,-1,0,2.72672,0,0,4.440892E-16,0,0,2.870232,2.72672,0,0,26.34582,5.887741,0,2.870232,-2.870232,10.98075,28.15571,0.1963623,2.999392,0,0,5.887741
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.941923,1.941923,0,-1,0,1.941923,0,0,2.220446E-16,0,0,2.04413,1.941923,0,0,29.53497,3.017509,0,2.04413,-2.04413,8.826048,22.63085,0.1963623,2.136115,0,0,3.017509
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.178022,0.9247106,0,-1,0,0.9247106,0,0,0.2533115,0.3711137,0,0.9733796,0.9247106,0,0,31.80622,0.9733796,0,0.9733796,-0.9733796,7.800015,20,0.1963623,1.295824,0,0,0.9733796
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3937658,0,0,-1,0,0,0,0,0.3937658,0.4331424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963623,0.4331424,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.239268,0,0,-1,0,0,0,0,1.239268,1.363195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963623,1.363195,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.098154,1.098154,9.898154,0,2.840233,1.098154,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963902,1.20797,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.495977,1.495977,10.29598,0,2.940882,1.495977,6.945827,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.1964267,1.645575,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.841642,7.841642,12,0,3.372,7.841642,5.103274,0,0,0,0.4001805,0,0,4.158358,3.95044,16.06384,15.14152,4.350621,0,4.350621,27.88794,71.50739,0.1964663,8.625806,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,11.71322,19.05708,11.62797,0,11.62797,38.9192,99.79263,0.196405,0,2.614378,12,22.32505
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.479969,4.479969,0,-1,0,4.479969,62.74645,0,0,0,2.811021,4.715757,4.479969,0,0,0.08525167,29.52225,0,1.904735,-1.904735,36.91143,94.64452,0.196405,4.927966,2.248817,0,32.33327
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,7.696822,7.696822,6.805209,0,2.057718,7.696822,40.79819,0,0,0,3.140164,0.93854,0.8916131,0,0,2.201624,27.61752,2.201624,0,2.201624,39.00008,100,0.1964195,8.466504,2.512131,12,30.75768
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.317082,0,0,1.317082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964195,0,1.053666,0,30.91606
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.71994,4.71994,0,0,0,4.71994,74.47015,0,8.881784E-16,0,3.514946,4.968358,4.71994,0,0,0,29.59898,0,1.453411,-1.453411,37.46805,96.07172,0.1964195,5.191934,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,16.24566,16.24566,12,0,3.372,16.24566,24.79301,0,0,0,4.027788,4.469113,4.245657,0,0,1.614901,28.14557,0,0.4413252,-0.4413252,37.00285,94.87891,0.1964195,17.87022,3.22223,12,32.17336
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,9.107469,8.36,0,-1,0,8.36,22.33924,0,0.7474683,1.658215,1.867561,8.8,8.36,0,0,2.105263,27.70424,0,6.932439,-6.932439,29.69542,76.14194,0.1964195,10.01822,1.494048,0,29.5718
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,8.848178,8.848178,12,0,3.372,8.848178,13.56498,0,0,0,1.200253,0,0,3.151822,2.994231,9.807973,20.7718,4.194485,0,4.194485,33.67466,86.3451,0.1964554,9.732995,0.9602028,12,21.97206
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,10.25968,10.25968,12,0,3.372,10.25968,15.91905,0,0,0,1.633244,0,0,1.740317,1.653301,5.613488,24.54684,3.286545,0,3.286545,36.79255,94.33967,0.1964816,11.28565,1.306595,12,26.18008
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,7.083453,7.083453,0,0,0,7.083453,6.314444,0,8.881784E-16,0,0.4472806,7.456266,7.083453,0,0,2.326944,27.50473,0,7.008986,-7.008986,29.40443,75.39581,0.1964816,7.791798,0.3578245,0,27.95201
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.6705348,0.6705348,0,0,0,0.6705348,0,0,1.110223E-16,0,0,0.7058261,0.6705348,0,0,10.11471,20.49574,0,0.7058261,-0.7058261,28.66042,73.48811,0.1964816,0.7375883,0,0,20.49574
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.958105,6.958105,0,-1,0,6.958105,0,0,8.881784E-16,0,0,7.324321,6.958105,0,0,10.89896,19.78992,0,7.324321,-7.324321,20.93991,53.69196,0.1964816,7.653916,0,0,19.78992
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03709,12.4656,0,0,0,20.93991,53.69196,0.1964816,0,0,0,12.4656
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.722011,5.722011,0,-1,0,5.722011,0,0,8.881784E-16,0,0,6.02317,5.722011,0,0,19.03709,12.4656,0,6.02317,-6.02317,14.59093,37.41256,0.1964816,6.294212,0,0,12.4656
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.421985,1.421985,0,-1,0,1.421985,0,0,2.220446E-16,0,0,1.496826,1.421985,0,0,25.7295,6.442426,0,1.496826,-1.496826,13.01314,33.36695,0.1964816,1.564183,0,0,6.442426
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.653859,1.653859,0,-1,0,1.653859,0,0,2.220446E-16,0,0,1.740904,1.653859,0,0,27.39264,4.9456,0,1.740904,-1.740904,11.17806,28.66164,0.1964816,1.819245,0,0,4.9456
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.964282,1.964282,0,-1,0,1.964282,0,0,2.220446E-16,0,0,2.067665,1.964282,0,0,29.32698,3.204696,0,2.067665,-2.067665,8.998551,23.07316,0.1964816,2.16071,0,0,3.204696
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.514998,1.080179,0,-1,0,1.080179,0,0,1.434819,1.686319,0,1.137031,1.080179,0,0,31.62439,1.137031,0,1.137031,-1.137031,7.800015,20,0.1964816,2.766498,0,0,1.137031
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.7762499,0,0,-1,0,0,0,0,0.7762499,0.8538749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964816,0.8538749,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.602456,0,0,-1,0,0,0,0,2.602456,2.862702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964816,2.862702,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.629729,0,0,-1,0,0,0,0,3.629729,3.992702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964816,3.992702,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964816,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4747526,0.4747526,9.274753,0,2.682513,0.4747526,357.817,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1964617,0.5222279,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,14.62093,14.62093,12,0,3.372,14.62093,24.17198,0,0,0,3.534169,2.758876,2.620932,0,0,22.82901,9.052871,0.7752936,0,0.7752936,18.07809,46.35398,0.1964668,16.08302,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,7.698065,7.698065,12,0,3.372,7.698065,79.8413,0,0,0,6.146235,0,0,4.301935,4.086838,22.05371,9.750635,10.23307,0,10.23307,27.78603,71.24609,0.1965154,8.467872,4.916988,12,15.89687
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,8.697384,8.36,0,-1,0,8.36,118.2938,0,0.3373834,1.207122,9.88936,8.8,8.36,0,0,11.82064,18.9604,1.08936,0,1.08936,28.81949,73.89598,0.1964954,9.567122,7.911488,0,28.84976
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,12.03745,12.03745,11.5818,0,3.266196,12.03745,93.1336,0,0,0,11.21091,0.47963,0.4556485,0,0,10.73128,19.94083,10.73128,0,10.73128,39.00008,100,0.196506,13.2412,8.968728,12,31.15174
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.623846,5.623846,0,0,0,5.623846,179.8795,4.19631,0,0,10.11615,5.919838,5.623846,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,6.186231,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3828505,0.3828505,0,0,0,0.3828505,2455.174,8.996645,0,0,9.399646,0.4030005,0.3828505,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,0.4211355,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.7173,3.7173,0,-1,0,3.7173,240.8463,5.040031,0,0,8.952979,3.912948,3.7173,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,4.089031,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.320236,1.320236,0,0,0,1.320236,324.1567,2.889911,0,0,4.279633,1.389722,1.320236,0,0,0,29.59898,0,0,0,39.00008,100,0.196506,1.45226,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.566405,5.566405,0,0,0,5.566405,37.64667,0,0,0,2.095566,5.859374,5.566405,0,0,0,29.59898,0,3.763808,-3.763808,35.03268,89.82719,0.196506,6.123045,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,15.49088,15.49088,12,0,3.372,15.49088,0,0,0,0,0,3.674606,3.490876,0,0,4.182009,25.83517,0,3.674606,-3.674606,31.1593,79.89548,0.196506,17.03996,0,12,25.83517
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,16.46772,8.36,0,-1,0,8.36,0,0,8.107723,9.754495,0,8.8,8.36,0,0,8.264905,22.16056,0,8.8,-8.8,21.88329,56.11088,0.196506,18.11449,0,0,22.16056
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,7.839122,7.839122,0,-1,0,7.839122,0,0,8.881784E-16,0.2630344,0,8.251708,7.839122,0,0,18.04268,13.36056,0,8.251708,-8.251708,13.18522,33.8082,0.196506,8.623034,0,0,13.36056
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,11.92098,4.853414,0,-1,0,4.853414,0,0,7.067563,8.25966,0,5.108856,4.853414,0,0,27.21125,5.108856,0,5.108856,-5.108856,7.800015,20,0.196506,13.11307,0,0,5.108856
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.217337,0,0,-1,0,0,0,0,1.217337,1.339071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,1.339071,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.450657,0,0,-1,0,0,0,0,3.450657,3.795723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,3.795723,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6463303,0,0,-1,0,0,0,0,0.6463303,0.7109633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,0.7109633,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.48233,0,0,-1,0,0,0,0,2.48233,2.730563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,2.730563,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.9109031,0,0,-1,0,0,0,0,0.9109031,1.001993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,1.001993,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.279529,0,0,-1,0,0,0,0,4.279529,4.707482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,4.707482,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.353903,0,0,-1,0,0,0,0,2.353903,2.589293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196506,2.589293,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.098961,2.098961,10.89896,0,3.093437,2.098961,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965599,2.308856,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.194294,1.194294,9.994294,0,2.864556,1.194294,40.03871,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1965812,1.313723,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.70428,5.70428,12,0,3.372,5.70428,47.79567,0,0,0,2.726399,0,0,6.29572,5.980934,15.68957,15.47836,8.707334,0,8.707334,32.37614,83.01559,0.1966544,6.274708,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,6.98224,23.31496,5.814136,0,5.814136,37.89192,97.15857,0.196548,0,4.651309,0,29.1291
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.618967,1.618967,0,-1,0,1.618967,516.8643,5.495581,0,0,8.367861,1.704175,1.618967,0,0,1.168105,28.54768,1.168105,0,1.168105,39.00008,100,0.1965266,1.780863,6.694289,0,36.91555
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.823451,5.823451,0,0,0,5.823451,191.1585,5.002072,0,0,11.13202,6.129949,5.823451,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,6.405797,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.733301,0.733301,0,0,0,0.733301,1330.408,8.983998,0,0,9.755894,0.7718958,0.733301,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,0.8066311,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.647369,0.647369,0,0,0,0.647369,1320.157,7.864848,0,0,8.546289,0.681441,0.647369,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,0.7121059,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.240753,6.240753,0,0,0,6.240753,156.6107,3.204476,0,0,9.773689,6.569213,6.240753,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,6.864828,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,12.03092,8.36,0,-1,0,8.36,133.3079,2.344542,3.670915,4.874006,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,13.23401,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,9.217466,9.217466,3,0,1.095,9.217466,95.69797,2.276226,0,0,8.820928,6.544702,6.217466,0,0,0,29.59898,0,0,0,39.00008,100,0.1965266,10.13921,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,7.436931,7.436931,0,0,0,7.436931,67.09583,0,0,0,4.98987,7.828348,7.436931,0,0,0,29.59898,0,2.838478,-2.838478,36.00806,92.32817,0.1965266,8.180624,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,7.550468,7.550468,0,0,0,7.550468,28.6072,0,8.881784E-16,0,2.159977,7.947862,7.550468,0,0,3.153865,26.7605,0,5.787884,-5.787884,29.90709,76.6847,0.1965266,8.305515,1.727982,0,28.92048
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.241726,3.241726,0,0,0,3.241726,0,0,0,0,0,3.412343,3.241726,0,0,9.584846,20.97262,0,3.412343,-3.412343,26.31017,67.46184,0.1965266,3.565898,0,0,20.97262
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,9.310564,8.36,0,-1,0,8.36,0,0,0.9505641,1.881621,0,8.8,8.36,0,0,13.37634,17.56027,0,8.8,-8.8,17.03415,43.67723,0.1965266,10.24162,0,0,17.56027
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.970712,8.322259,0,-1,0,8.322259,0,0,0.6484523,1.545523,0,8.760273,8.322259,0,0,23.15412,8.760273,0,8.760273,-8.760273,7.800015,20,0.1965266,9.867783,0,0,8.760273
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,16.20776,0,0,-1,0,0,0,0,16.20776,17.82854,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1965266,17.82854,0,0,8.426001E-16
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.7077947,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7077947,0.7785741,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,0.7785741,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.8400961,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8400961,0.9241057,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,0.9241057,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.7723519,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7723519,0.8495871,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,0.8495871,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.302319,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.302319,4.73255,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,4.73255,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.9786806,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9786806,1.076549,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,1.076549,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3452267,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3452267,0.3797493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1965266,0.3797493,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1965266,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.6651819,0.6651819,9.465182,0,2.730691,0.6651819,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1965428,0.7317001,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.033633,1.033633,9.833632,0,2.823909,1.033633,170.2949,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1965365,1.136996,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.196476,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1964251,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.695796,1.695796,0,-1,0,1.695796,557.8713,7.675311,0,0,9.46036,1.785048,1.695796,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,1.865376,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.38916,2.38916,0,0,0,2.38916,504.9043,9.548068,0,0,12.06297,2.514906,2.38916,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,2.628076,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,14.06971,14.06971,5.70971,0,1.780557,14.06971,88.31461,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,15.47668,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6301538,0.6301538,0,0,0,0.6301538,2058.993,12.3115,0,0,12.97482,0.6633198,0.6301538,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,0.6931692,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,13.16598,8.36,0,-1,0,8.36,125.4648,1.688855,4.805979,6.122577,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,14.48258,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.7129291,0.7129291,0,0,0,0.7129291,1211.156,7.884232,0,0,8.634684,0.7504517,0.7129291,0,0,0,29.59898,0,0,0,39.00008,100,0.1964251,0.784222,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,7.473087,7.473087,0,0,0,7.473087,77.4297,0,0,0,5.786388,7.866408,7.473087,0,0,0,29.59898,0,2.080019,-2.080019,36.80754,94.37814,0.1964251,8.220396,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.025393,2.025393,0,0,0,2.025393,113.4793,0,0,0,2.298401,2.131993,2.025393,0,0,2.311133,27.51896,0.1664086,0,0.1664086,36.96542,94.78292,0.196422,2.227932,1.838721,0,29.81736
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144724,27.66873,0,0,0,36.96542,94.78292,0.196422,0,0,0,27.66873
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.144724,27.66873,0,0,0,36.96542,94.78292,0.196422,0,0,0,27.66873
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,6.084094,6.084094,0,-1,0,6.084094,0,0,8.881784E-16,0,0,6.404309,6.084094,0,0,2.144724,27.66873,0,6.404309,-6.404309,30.21468,77.47338,0.196422,6.692503,0,0,27.66873
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,10.83586,8.36,0,-1,0,8.36,0,0,2.475856,3.559441,0,8.8,8.36,0,0,9.260623,21.26442,0,8.8,-8.8,20.93867,53.68878,0.196422,11.91944,0,0,21.26442
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.6708296,0.6708296,0,-1,0,0.6708296,0,0,1.110223E-16,0,0,0.7061364,0.6708296,0,0,19.0384,12.46442,0,0.7061364,-0.7061364,20.19433,51.78024,0.196422,0.7379125,0,0,12.46442
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.902154,1.902154,0,-1,0,1.902154,0,0,4.440892E-16,0,0,2.002267,1.902154,0,0,19.823,11.75828,0,2.002267,-2.002267,18.08376,46.36852,0.196422,2.092369,0,0,11.75828
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04774,9.756014,0,0,0,18.08376,46.36852,0.196422,0,0,0,9.756014
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.94244,1.94244,0,-1,0,1.94244,0,0,0,0,0,2.044673,1.94244,0,0,22.04774,9.756014,0,2.044673,-2.044673,15.92848,40.84218,0.196422,2.136684,0,0,9.756014
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.271813,1.271813,0,-1,0,1.271813,0,0,2.220446E-16,0,0,1.33875,1.271813,0,0,24.3196,7.71134,0,1.33875,-1.33875,14.51732,37.22381,0.196422,1.398994,0,0,7.71134
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.681514,5.681514,0,-1,0,5.681514,0,0,0,0.1957048,0,5.980541,5.681514,0,0,25.8071,6.372591,0,5.980541,-5.980541,8.213272,21.05963,0.196422,6.249666,0,0,6.372591
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,6.012045,0.3724466,0,-1,0,0.3724466,0,0,5.639598,6.240803,0,0.3920491,0.3724466,0,0,32.45214,0.3920491,0,0.3920491,-0.3920491,7.800015,20,0.196422,6.613249,0,0,0.3920491
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.9185783,0.9185783,9.718578,0,2.7948,0.9185783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1964449,1.010436,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.276613,2.276613,11.07661,0,3.138383,2.276613,67.07714,0,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.1964753,2.504274,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,7.487415,7.487415,12,0,3.372,7.487415,36.74482,0,0,0,2.751238,0,0,4.512585,4.286955,14.64067,16.42238,7.038193,0,7.038193,31.78774,81.50686,0.1965327,8.236156,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,7.602473,22.75675,4.72896,0,4.72896,36.27402,93.01013,0.1964467,0,3.783168,0,27.48571
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.975825,5.975825,0,-1,0,5.975825,137.2517,0,0,0,8.201924,6.290342,5.975825,0,0,2.873514,27.01282,1.911582,0,1.911582,38.08751,97.66008,0.196412,6.573408,6.561539,0,35.21474
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.6126497,0.6126497,0,0,0,0.6126497,1695.572,8.78109,0,0,10.38792,0.6448945,0.6126497,0,0,0.9619324,28.73324,0.9619324,0,0.9619324,39.00008,100,0.1963945,0.6739147,8.310333,0,39.12115
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3042046,0.3042046,0,0,0,0.3042046,2722.977,7.963203,0,0,8.283419,0.3202153,0.3042046,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,0.334625,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3320041,0.3320041,0,0,0,0.3320041,3806.023,12.28667,0,0,12.63615,0.349478,0.3320041,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,0.3652045,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,9.900171,8.36,0,-1,0,8.36,126.1048,1.742365,1.540171,2.530188,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,10.89019,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,10.68771,10.68771,3.074375,0,1.113817,10.68771,74.98368,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,11.75649,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.580128,2.580128,0,0,0,2.580128,197.798,2.387518,0,0,5.103441,2.715924,2.580128,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,2.83814,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,10.13181,10.13181,9.039864,0,2.623085,10.13181,11.34462,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,11.14499,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,8.139994,8.139994,8.139994,0,2.395418,8.139994,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963945,8.953993,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,10.53761,8.36,0,-1,0,8.36,0,0,2.177615,3.231376,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1963945,11.59138,0,0,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,7.516407,7.516407,0,-1,0,7.516407,0,0,8.881784E-16,0,0,7.912007,7.516407,0,0,9.777778,20.79898,0,7.912007,-7.912007,21.38408,54.83086,0.1963945,8.268047,0,0,20.79898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,16.32667,8.36,0,-1,0,8.36,0,0,7.966673,9.59934,0,8.8,8.36,0,0,18.5689,12.88697,0,8.8,-8.8,12.10806,31.04625,0.1963945,17.95934,0,0,12.88697
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.124222,1.124222,0,-1,0,1.124222,0,0,0,0,0,1.183391,1.124222,0,0,28.34667,4.086971,0,1.183391,-1.183391,10.86066,27.84778,0.1963945,1.236644,0,0,4.086971
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1164104,0.1164104,0,-1,0,0.1164104,0,0,1.387779E-17,0,0,0.1225373,0.1164104,0,0,29.66155,2.90358,0,0.1225373,-0.1225373,10.73149,27.51659,0.1963945,0.1280514,0,0,2.90358
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.712763,2.64199,0,-1,0,2.64199,0,0,0.07077227,0.3420486,0,2.781043,2.64199,0,0,29.79771,2.781043,0,2.781043,-2.781043,7.800015,20,0.1963945,2.984039,0,0,2.781043
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.721476,0,0,-1,0,0,0,0,1.721476,1.893624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963945,1.893624,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.872591,0,0,-1,0,0,0,0,1.872591,2.05985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963945,2.05985,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.192336,0,0,-1,0,0,0,0,2.192336,2.411569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963945,2.411569,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.04987,0,0,-1,0,0,0,0,3.04987,3.354857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963945,3.354857,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963945,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3938863,0.3938863,9.193886,0,2.662053,0.3938863,426.8484,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1963732,0.4332749,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.825988,4.825988,12,0,3.372,4.825988,53.49161,0,0,0,2.581499,0,0,7.174012,6.815311,22.84646,9.037168,9.39681,0,9.39681,26.24062,67.28352,0.1964364,5.308587,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,8.875832,8.875832,12,0,3.372,8.875832,28.84274,0,0,0,2.560033,0,0,3.124168,2.96796,13.44965,17.4943,5.527993,0,5.527993,31.48494,80.73045,0.1964803,9.763415,2.048026,12,20.05433
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.608149,1.608149,0,-1,0,1.608149,278.6143,0,0,0,4.480533,1.692789,1.608149,0,0,7.921654,22.46949,2.787744,0,2.787744,34.12962,87.51168,0.1964298,1.768964,3.584426,0,26.95002
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3389426,0.3389426,0,0,0,0.3389426,2212.49,2.008381,0,0,7.499073,0.3567817,0.3389426,0,0,5.13391,24.97846,5.13391,0,5.13391,39.00008,100,0.1963368,0.3728369,5.999258,0,32.47753
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.948434,4.948434,0,0,0,4.948434,100.8855,0,0,0,4.992252,5.208878,4.948434,0,0,0,29.59898,0,0.2166257,-0.2166257,38.77174,99.41451,0.1963368,5.443277,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.616117,3.616117,0,0,0,3.616117,225.3242,4.100852,0,0,8.147985,3.806439,3.616117,0,0,0.2406952,29.38235,0.2406952,0,0.2406952,39.00008,100,0.1963324,3.977729,6.518389,0,37.53034
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,9.30927,9.30927,3,0,1.095,9.30927,85.97385,1.362202,0,0,8.003539,6.641337,6.30927,0,0,0,29.59898,0,0,0,39.00008,100,0.1963324,10.2402,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.6474181,0.6474181,0,-1,0,0.6474181,1565.525,9.454001,0,0,10.13549,0.6814927,0.6474181,0,0,0,29.59898,0,0,0,39.00008,100,0.1963324,0.7121599,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,6.686257,6.686257,0,0,0,6.686257,82.57437,0,0,0,5.521134,7.038165,6.686257,0,0,0,29.59898,0,1.517031,-1.517031,37.40099,95.89977,0.1963324,7.354882,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.22428,1.22428,0,0,0,1.22428,276.5096,0.4109457,0,0,3.385251,1.288715,1.22428,0,0,1.68559,28.08195,1.68559,0,1.68559,39.00008,100,0.1963019,1.346708,2.708201,0,31.4672
