Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963019,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,14.59042,14.59042,12,0,3.372,14.59042,0,0,0,0,0,2.726755,2.590417,0,0,0,29.59898,0,2.726755,-2.726755,36.12583,92.63013,0.1963019,16.04946,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,13.46821,8.36,0,-1,0,8.36,0,0,5.108212,6.455034,0,8.8,8.36,0,0,3.029727,26.87222,0,8.8,-8.8,26.84981,68.84554,0.1963019,14.81503,0,0,26.87222
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,11.54548,8.36,0,-1,0,8.36,0,0,3.185475,4.340023,0,8.8,8.36,0,0,12.80751,18.07222,0,8.8,-8.8,17.5738,45.06093,0.1963019,12.70002,0,0,18.07222
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.403687,1.403687,0,-1,0,1.403687,0,0,2.220446E-16,0,0,1.477566,1.403687,0,0,22.58528,9.272223,0,1.477566,-1.477566,16.01631,41.06737,0.1963019,1.544056,0,0,9.272223
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.250552,1.250552,0,-1,0,1.250552,0,0,2.220446E-16,0,0,1.316371,1.250552,0,0,24.22702,7.794658,0,1.316371,-1.316371,14.62873,37.50949,0.1963019,1.375607,0,0,7.794658
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68966,6.478287,0,0,0,14.62873,37.50949,0.1963019,0,0,0,6.478287
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.145253,1.145253,0,-1,0,1.145253,0,0,2.220446E-16,0,0,1.20553,1.145253,0,0,25.68966,6.478287,0,1.20553,-1.20553,13.35799,34.25119,0.1963019,1.259778,0,0,6.478287
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.035893,2.035893,0,-1,0,2.035893,0,0,4.440892E-16,0,0,2.143046,2.035893,0,0,27.02913,5.272757,0,2.143046,-2.143046,11.09902,28.45897,0.1963019,2.239483,0,0,5.272757
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.4103,3.129711,0,0,0,11.09902,28.45897,0.1963019,0,0,0,3.129711
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.4103,3.129711,0,0,0,11.09902,28.45897,0.1963019,0,0,0,3.129711
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.06185,1.06185,0,-1,0,1.06185,0,0,0,0,0,1.117737,1.06185,0,0,29.4103,3.129711,0,1.117737,-1.117737,9.920823,25.43796,0.1963019,1.168035,0,0,3.129711
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.055418,4.055418,12,0,3.372,4.055418,0,0,0,0,0,0,0,7.944582,7.547353,30.65223,2.011975,7.547353,0,7.547353,17.08087,43.79702,0.1963712,4.460959,0,12,2.011975
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.51836,2.51836,11.31836,0,3.199545,2.51836,56.52626,1.776357E-15,0,0,1.423535,0,0,8.8,8.36,23.10487,8.804592,9.783535,0,9.783535,26.36235,67.59563,0.1964096,2.770196,1.138828,12,10.22813
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.626116,5.626116,11.91475,0,3.350431,5.626116,39.21954,0,0,0,2.206537,0,0,6.28863,5.974199,13.32134,17.60977,8.180736,0,8.180736,34.12328,87.4954,0.1964786,6.188728,1.76523,12,19.81631
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,7.575642,7.575642,0,0,0,7.575642,52.17554,0,8.881784E-16,0,3.952632,7.97436,7.575642,0,0,5.140602,24.97244,0,4.021728,-4.021728,29.884,76.62549,0.1964786,8.333206,3.162106,0,28.92507
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,6.423702,6.423702,0,-1,0,6.423702,80.60515,0,0,0,5.177835,6.761792,6.423702,0,0,9.609189,20.95071,0,1.583957,-1.583957,28.21436,72.34438,0.1964786,7.066072,4.142268,0,26.12854
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,15.31953,15.31953,12,0,3.372,15.31953,65.69259,0,0,0,10.06379,3.494239,3.319527,0,0,11.36914,19.36675,6.569555,0,6.569555,34.44679,88.32493,0.1964902,16.85148,8.051035,12,29.43054
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,12.40131,12.40131,5.885004,0,1.824906,12.40131,94.01311,0,0,0,11.65886,6.859273,6.51631,0,0,4.799586,25.27935,4.799586,0,4.799586,39.00008,100,0.1964512,13.64144,9.327088,12,36.93821
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,11.9802,11.9802,3.620203,0,1.251911,11.9802,106.0496,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,13.17822,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.08886,5.08886,0,0,0,5.08886,241.3887,6.927238,0,0,12.28393,5.356694,5.08886,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,5.597745,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.108516,1.108516,0,-1,0,1.108516,631.4753,5.833146,0,0,7.000005,1.166859,1.108516,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,1.219368,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,10.06712,10.06712,3.909384,0,1.325074,10.06712,64.38612,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,11.07384,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.838602,3.838602,0,0,0,3.838602,119.0049,0.5274905,0,0,4.568124,4.040634,3.838602,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,4.222462,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,8.156956,8.156956,6.651268,0,2.018771,8.156956,19.43046,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.1964512,8.972651,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,14.67934,14.67934,12,0,3.372,14.67934,0,0,0,0,0,2.820362,2.679343,0,0,0,29.59898,0,2.820362,-2.820362,36.02716,92.37714,0.1964512,16.14728,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.225126,3.225126,0,-1,0,3.225126,0,0,4.440892E-16,0,0,3.39487,3.225126,0,0,3.133735,26.77862,0,3.39487,-3.39487,32.44865,83.2015,0.1964512,3.547639,0,0,26.77862
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,9.939335,8.36,0,-1,0,8.36,0,0,1.579335,2.573269,0,8.8,8.36,0,0,6.905812,23.38375,0,8.8,-8.8,23.17263,59.41689,0.1964512,10.93327,0,0,23.38375
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.751518,4.751518,0,-1,0,4.751518,0,0,8.881784E-16,0,0,5.001597,4.751518,0,0,16.68359,14.58375,0,5.001597,-5.001597,17.90049,45.89859,0.1964512,5.226669,0,0,14.58375
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.786844,2.786844,0,-1,0,2.786844,0,0,4.440892E-16,0,0,2.93352,2.786844,0,0,22.24092,9.58215,0,2.93352,-2.93352,14.80829,37.96989,0.1964512,3.065528,0,0,9.58215
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.9809791,0.9809791,0,-1,0,0.9809791,0,0,0,0,0,1.03261,0.9809791,0,0,25.50039,6.64863,0,1.03261,-1.03261,13.71982,35.17896,0.1964512,1.079077,0,0,6.64863
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.928882,1.928882,0,-1,0,1.928882,0,0,4.440892E-16,0,0,2.030402,1.928882,0,0,26.64773,5.61602,0,2.030402,-2.030402,11.57959,29.69119,0.1964512,2.12177,0,0,5.61602
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.424078,1.424078,0,-1,0,1.424078,0,0,0,0,0,1.49903,1.424078,0,0,28.90373,3.585618,0,1.49903,-1.49903,9.999473,25.63962,0.1964512,1.566486,0,0,3.585618
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56932,2.086588,0,0,0,9.999473,25.63962,0.1964512,0,0,0,2.086588
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.355107,1.355107,0,-1,0,1.355107,0,0,0,0,0,1.426428,1.355107,0,0,30.56932,2.086588,0,1.426428,-1.426428,8.495886,21.78428,0.1964512,1.490617,0,0,2.086588
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.15424,0.6601602,0,0,0,8.495886,21.78428,0.1964512,0,0,0,0.6601602
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.063176,1.063176,9.863176,0,2.831384,1.063176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.15424,0.6601602,8.36,0,8.36,16.42688,42.12012,0.1964775,1.169494,0,12,0.6601602
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.278709,1.278709,10.07871,0,2.885913,1.278709,18.10727,0,0,0,0.2315393,0,0,8.8,8.36,23.79424,8.18416,8.591539,0,8.591539,24.57753,63.01918,0.1965052,1.40658,0.1852315,12,8.4157
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.556863,2.556863,11.35686,0,3.209286,2.556863,59.72594,1.776357E-15,0,0,1.52711,0,0,8.8,8.36,15.2027,15.91655,9.887111,0,9.887111,33.95726,87.06973,0.1965425,2.812549,1.221688,12,17.44366
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,8.247821,8.247821,10.52061,0,2.997715,8.247821,35.44188,0,0,0,2.923182,0,0,2.27279,2.15915,5.315593,24.81495,5.082333,0,5.082333,38.77879,99.43259,0.196581,9.072603,2.338546,12,27.73813
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.955457,4.955457,0,-1,0,4.955457,114.6177,0.2303012,0,0,5.679832,5.21627,4.955457,0,0,0.23326,29.38904,0.23326,0,0.23326,39.00008,100,0.1965768,5.451003,4.543865,0,35.06887
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.9557,4.9557,0,0,0,4.9557,203.5866,4.872615,0,0,10.08914,5.216527,4.9557,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,5.45127,8.071313,0,39.68812
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.226893,2.226893,0,0,0,2.226893,557.5724,10.07244,0,0,12.41654,2.344098,2.226893,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,2.449582,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.604685,1.604685,0,0,0,1.604685,525.3951,6.741795,0,0,8.430937,1.689142,1.604685,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,1.765154,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.444131,4.444131,0,0,0,4.444131,141.8944,1.62794,0,0,6.305972,4.678032,4.444131,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,4.888544,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,8.730734,8.730734,3,0,1.095,8.730734,71.00012,0.1664801,0,0,6.198832,6.032352,5.730734,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,9.603807,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,10.44545,10.44545,7.074305,0,2.125799,10.44545,33.97246,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,11.49,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.487185,2.487185,0,0,0,2.487185,36.70651,0,0,0,0.9129589,2.61809,2.487185,0,0,0,29.59898,0,1.705131,-1.705131,37.20271,95.39138,0.1965768,2.735904,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.814458,6.814458,0,0,0,6.814458,0,0,8.881784E-16,0,0,7.173114,6.814458,0,0,1.89459,27.89385,0,7.173114,-7.173114,29.64159,76.00391,0.1965768,7.495904,0,0,27.89385
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,8.216521,8.216521,0,-1,0,8.216521,0,0,1.776357E-15,0.6781736,0,8.64897,8.216521,0,0,9.864717,20.72073,0,8.64897,-8.64897,20.52477,52.62751,0.1965768,9.038174,0,0,20.72073
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,16.869,8.36,0,-1,0,8.36,0,0,8.509002,10.1959,0,8.8,8.36,0,0,19.47468,12.07176,0,8.8,-8.8,11.24876,28.84291,0.1965768,18.5559,0,0,12.07176
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,9.405079,3.108175,0,-1,0,3.108175,0,0,6.296904,7.237411,0,3.271763,3.108175,0,0,29.25246,3.271763,0,3.271763,-3.271763,7.800015,20,0.1965768,10.34559,0,0,3.271763
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.982941,0,0,-1,0,0,0,0,2.982941,3.281235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,3.281235,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.7579622,0,0,-1,0,0,0,0,0.7579622,0.8337584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,0.8337584,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.26271,0,0,-1,0,0,0,0,1.26271,1.388981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,1.388981,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.21608,0,0,-1,0,0,0,0,1.21608,1.337688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,1.337688,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.251758,0,0,-1,0,0,0,0,1.251758,1.376933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965768,1.376933,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.971572,1.971572,10.77157,0,3.061208,1.971572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966264,2.168729,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1966195,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.581002,2.581002,11.381,0,3.215394,2.581002,54.07619,0,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1966595,2.839102,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.261943,2.261943,0,0,0,2.261943,160.6589,0,0,0,3.634013,2.380993,2.261943,0,0,6.094935,24.11354,1.25302,0,1.25302,34.40664,88.22196,0.196637,2.488137,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.663677,5.663677,0,-1,0,5.663677,37.98724,0,8.881784E-16,0,2.151475,5.961765,5.663677,0,0,4.841915,25.24125,0,3.810291,-3.810291,30.39024,77.92352,0.196637,6.230045,1.72118,0,27.39273
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.907223,1.907223,0,0,0,1.907223,84.88646,0,2.220446E-16,0,1.618974,2.007603,1.907223,0,0,9.075571,21.43096,0,0.388629,-0.388629,29.98059,76.87314,0.196637,2.097945,1.295179,0,23.04994
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,14.36961,14.36961,12,0,3.372,14.36961,10.05372,0,1.776357E-15,0,1.44468,2.494325,2.369609,0,0,9.507381,21.04234,0,1.049645,-1.049645,28.87416,74.03616,0.196637,15.80657,1.155744,12,22.48701
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.660276,2.660276,11.08797,0,3.141256,2.660276,100.2657,0,0,0,2.667345,0,0,8.427693,8.006309,10.67365,19.99269,10.67365,0,10.67365,39.00008,100,0.1966529,2.926304,2.133876,12,22.66003
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.465897,6.465897,0,0,0,6.465897,80.2078,0,0,0,5.186154,6.806208,6.465897,0,0,0,29.59898,0,1.620053,-1.620053,37.29239,95.62132,0.1966529,7.112487,4.148923,0,34.78513
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.398112,1.398112,0,-1,0,1.398112,142.7314,0,0,0,1.995544,1.471697,1.398112,0,0,1.800059,27.97892,0.5238473,0,0.5238473,37.78936,96.89559,0.1966435,1.537923,1.596435,0,29.97447
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.080618,1.080618,0,0,0,1.080618,29.70074,0,0,0,0.3209515,1.137492,1.080618,0,0,1.276212,28.45039,0,0.8165408,-0.8165408,36.92865,94.68865,0.1966435,1.188679,0.2567612,0,28.77134
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,8.603033,8.603033,10.55389,0,3.006133,8.603033,1.510522,0,0,0,0.1299507,0,0,1.950852,1.85331,2.18348,27.63385,1.983261,0,1.983261,38.81013,99.51296,0.1966611,9.463336,0.1039606,12,27.7638
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.2283759,0,0,0.4285949,0,0,0,0,0.2002191,29.41878,0.2002191,0,0.2002191,39.00008,100,0.1966576,0,0.3428759,0,29.84738
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,27.19965,20.36,12,0,3.372,20.36,0,0,6.83965,9.559615,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1966576,29.91961,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.03037,1.03037,0,-1,0,1.03037,0,0,0,0,0,1.0846,1.03037,0,0,9.777778,20.79898,0,1.0846,-1.0846,28.5808,73.28394,0.1966576,1.133407,0,0,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2026162,0.2026162,0,-1,0,0.2026162,0,0,2.775558E-17,0,0,0.2132802,0.2026162,0,0,10.98289,19.71438,0,0.2132802,-0.2132802,28.35598,72.70749,0.1966576,0.2228778,0,0,19.71438
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.842449,4.842449,0,-1,0,4.842449,0,0,8.881784E-16,0,0,5.097315,4.842449,0,0,11.21987,19.5011,0,5.097315,-5.097315,22.98294,58.93049,0.1966576,5.326694,0,0,19.5011
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.821159,3.821159,0,-1,0,3.821159,0,0,4.440892E-16,0,0,4.022272,3.821159,0,0,16.88355,14.40378,0,4.022272,-4.022272,18.74309,48.0591,0.1966576,4.203275,0,0,14.40378
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.051618,5.051618,0,-1,0,5.051618,0,0,8.881784E-16,0,0,5.317492,5.051618,0,0,21.35274,10.38151,0,5.317492,-5.317492,13.13796,33.68701,0.1966576,5.556779,0,0,10.38151
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26107,5.064018,0,0,0,13.13796,33.68701,0.1966576,0,0,0,5.064018
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.130331,2.130331,0,-1,0,2.130331,0,0,4.440892E-16,0,0,2.242454,2.130331,0,0,27.26107,5.064018,0,2.242454,-2.242454,10.77421,27.62611,0.1966576,2.343364,0,0,5.064018
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8982559,0.8982559,0,-1,0,0.8982559,0,0,0,0,0,0.9455325,0.8982559,0,0,29.75268,2.821565,0,0.9455325,-0.9455325,9.777527,25.07053,0.1966576,0.9880815,0,0,2.821565
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02221705,0.02221705,0,-1,0,0.02221705,0,0,0,0,0,0.02338637,0.02221705,0,0,30.80327,1.876032,0,0.02338637,-0.02338637,9.752875,25.00732,0.1966576,0.02443875,0,0,1.876032
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.603534,1.603534,0,-1,0,1.603534,0,0,0,0.003874031,0,1.687931,1.603534,0,0,30.82926,1.852646,0,1.687931,-1.687931,7.97364,20.44519,0.1966576,1.763887,0,0,1.852646
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.9732103,0.9732103,9.773211,0,2.808622,0.9732103,0,0,0,0,0,0,0,8.8,8.36,32.70473,0.1647151,8.36,0,8.36,15.90463,40.78103,0.1966813,1.070531,0,12,0.1647151
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.033523,3.033523,11.38085,0,3.215356,3.033523,18.74287,0,0,0,0.5685693,0,0,8.347331,7.929965,24.34474,7.688715,8.498534,0,8.498534,23.96705,61.45385,0.1967437,3.336876,0.4548555,12,8.257284
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.497381,6.497381,12,0,3.372,6.497381,28.76705,0,0,0,1.869105,0,0,5.502619,5.227488,15.8462,15.3374,7.096593,0,7.096593,30.69947,78.71643,0.1968028,7.147119,1.495284,12,17.2065
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,4.367143,0,1.440887,0,0,0,0,0,4.600824,0,0,4.367143,4.148786,8.74961,21.72433,8.74961,0,8.74961,39.00008,100,0.1966811,0,3.680659,12,26.32515
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,9.68194,8.36,0,-1,0,8.36,57.83862,0,1.32194,2.290134,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.1966811,10.65013,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.071281,2.071281,0,0,0,2.071281,331.0645,0.2717689,0,0,6.857278,2.180296,2.071281,0,0,4.405212,25.63429,4.405212,0,4.405212,39.00008,100,0.1966023,2.278409,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,12.89464,12.89464,5.239916,0,1.661699,12.89464,62.488,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.1966023,14.1841,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,9.84984,9.84984,3.699423,0,1.271954,9.84984,65.72821,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.1966023,10.83482,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.889767,2.889767,0,0,0,2.889767,174.4677,1.999851,0,0,5.041711,3.04186,2.889767,0,0,0,29.59898,0,0,0,39.00008,100,0.1966023,3.178744,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.867514,4.867514,0,-1,0,4.867514,48.61734,0,8.881784E-16,0,2.366456,5.123699,4.867514,0,0,0,29.59898,0,2.757243,-2.757243,36.09369,92.54774,0.1966023,5.354266,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,12.16998,12.16998,12,0,3.372,12.16998,17.3216,0,0,0,2.108035,0.178929,0.1699825,0,0,3.063604,26.84173,1.929106,0,1.929106,37.9238,97.24032,0.1966146,13.38698,1.686428,12,28.94977
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.475975,3.475975,0,0,0,3.475975,69.70073,0,0,0,2.42278,3.658921,3.475975,0,0,1.134497,28.57793,0,1.236141,-1.236141,36.62079,93.89928,0.1966146,3.823573,1.938224,0,31.00071
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,9.379592,9.379592,10.76458,0,3.05944,9.379592,11.1956,0,0,0,1.050101,0,0,1.384992,1.315742,2.507988,27.34179,2.365844,0,2.365844,38.86523,99.65424,0.1966332,10.31755,0.840081,12,28.39189
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.862864,4.862864,0,0,0,4.862864,0,0,0,0,0,5.118804,4.862864,0,0,0.1421439,29.47105,0,5.118804,-5.118804,33.46954,85.81915,0.1966332,5.349151,0,0,29.47105
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,10.80645,8.36,0,-1,0,8.36,0,0,2.446451,3.527096,0,8.8,8.36,0,0,5.829705,24.35224,0,8.8,-8.8,24.19352,62.03454,0.1966332,11.8871,0,0,24.35224
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60748,15.55224,0,0,0,24.19352,62.03454,0.1966332,0,0,0,15.55224
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60748,15.55224,0,0,0,24.19352,62.03454,0.1966332,0,0,0,15.55224
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1598045,0.1598045,0,-1,0,0.1598045,0,0,2.775558E-17,0,0,0.1682153,0.1598045,0,0,15.60748,15.55224,0,0.1682153,-0.1682153,24.0162,61.57989,0.1966332,0.175785,0,0,15.55224
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.909889,1.909889,0,-1,0,1.909889,0,0,2.220446E-16,0,0,2.010409,1.909889,0,0,15.79439,15.38403,0,2.010409,-2.010409,21.89705,56.14616,0.1966332,2.100878,0,0,15.38403
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.11288,1.11288,0,-1,0,1.11288,0,0,2.220446E-16,0,0,1.171452,1.11288,0,0,18.02818,13.37362,0,1.171452,-1.171452,20.66223,52.97997,0.1966332,1.224168,0,0,13.37362
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32979,12.20217,0,0,0,20.66223,52.97997,0.1966332,0,0,0,12.20217
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32979,12.20217,0,0,0,20.66223,52.97997,0.1966332,0,0,0,12.20217
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.520154,2.520154,0,-1,0,2.520154,0,0,0,0,0,2.652793,2.520154,0,0,19.32979,12.20217,0,2.652793,-2.652793,17.86594,45.81001,0.1966332,2.772169,0,0,12.20217
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27734,9.549374,0,0,0,17.86594,45.81001,0.1966332,0,0,0,9.549374
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.458268,0.458268,0,0,0,0.458268,0,0,0,0,0,0.4823874,0.458268,0,0,22.27734,9.549374,0,0.4823874,-0.4823874,17.35746,44.50621,0.1966332,0.5040948,0,0,9.549374
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.547361,2.547361,0,0,0,2.547361,43.84994,0,4.440892E-16,0,1.117016,2.681433,2.547361,0,0,22.81332,9.066986,0,1.564417,-1.564417,15.70842,40.27792,0.1966332,2.802097,0.893613,0,10.184
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.529714,5.529714,0,0,0,5.529714,51.54532,0,0,0,2.850309,5.820752,5.529714,0,0,24.55157,7.50257,0,2.970443,-2.970443,12.5773,32.24942,0.1966332,6.082685,2.280247,0,10.35288
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.61153,1.61153,0,0,0,1.61153,366.8109,0,0,0,5.911268,1.696347,1.61153,0,0,27.85206,4.532127,4.214921,0,4.214921,16.57592,42.50228,0.1965579,1.772683,4.729014,0,10.44339
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,8.431508,8.36,0,-1,0,8.36,96.83957,0,0.07150847,0.9146593,8.095788,8.8,8.36,0,0,23.63714,8.325556,0,0.7042121,-0.7042121,15.83362,40.59894,0.1965579,9.274659,6.47663,0,16.42134
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.037105,2.037105,0,0,0,2.037105,526.0944,0,0,0,10.71709,2.144321,2.037105,0,0,24.41959,7.621343,8.572774,0,8.572774,23.96646,61.45235,0.1964048,2.240815,8.573676,0,18.33844
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.947375,4.947375,0,0,0,4.947375,271.1667,0,0,0,13.41563,5.207763,4.947375,0,0,15.84682,15.33684,8.20787,0,8.20787,31.75313,81.41813,0.1962585,5.442112,10.73251,0,28.75247
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,8.233065,8.233065,3,0,1.095,8.233065,167.9386,0.6790564,0,0,13.8265,5.508489,5.233064,0,0,7.63895,22.72392,7.63895,0,7.63895,39.00008,100,0.1961225,9.056371,11.0612,12,36.55042
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,7.726837,7.726837,3,0,1.095,7.726837,157.6794,7.208014,0,0,12.18363,4.975618,4.726837,0,0,0,29.59898,0,0,0,39.00008,100,0.1961225,8.49952,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961225,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.880094,5.880094,0,0,0,5.880094,143.4344,2.244507,0,0,8.434079,6.189573,5.880094,0,0,0,29.59898,0,0,0,39.00008,100,0.1961225,6.468103,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,10.18913,10.18913,5.552863,0,1.740874,10.18913,47.89693,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1961225,11.20804,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,6.651331,6.651331,0,0,0,6.651331,35.61166,0,8.881784E-16,0,2.368649,7.001401,6.651331,0,0,0,29.59898,0,4.632751,-4.632751,34.11673,87.47861,0.1961225,7.316464,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,28.80882,20.36,12,0,3.372,20.36,0,0,8.448824,11.32971,0,8.8,8.36,0,0,5.147502,24.96623,0,8.8,-8.8,24.84072,63.69401,0.1961225,31.68971,0,12,24.96623
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,9.154538,8.36,0,-1,0,8.36,0,0,0.7945386,1.709993,0,8.8,8.36,0,0,14.92528,16.16623,0,8.8,-8.8,15.5647,39.90941,0.1961225,10.06999,0,0,16.16623
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,21.37351,6.997915,0,-1,0,6.997915,0,0,14.37559,16.51294,0,7.366227,6.997915,0,0,24.70306,7.366227,0,7.366227,-7.366227,7.800015,20,0.1961225,23.51086,0,0,7.366227
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.88118,0,0,-1,0,0,0,0,2.88118,3.169298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,3.169298,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.254677,0,0,-1,0,0,0,0,2.254677,2.480145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,2.480145,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.923961,0,0,-1,0,0,0,0,0.923961,1.016357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,1.016357,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.147256,0,0,-1,0,0,0,0,3.147256,3.461982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,3.461982,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.833212,0,0,-1,0,0,0,0,1.833212,2.016533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,2.016533,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.276612,0,0,-1,0,0,0,0,1.276612,1.404273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,1.404273,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4485667,0,0,-1,0,0,0,0,0.4485667,0.4934233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,0.4934233,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.922748,0,0,-1,0,0,0,0,2.922748,3.215023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961225,3.215023,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6972682,0.6972682,9.497269,0,2.738809,0.6972682,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961394,0.7669951,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.52267,2.52267,11.32267,0,3.200635,2.52267,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1962028,2.774937,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1961414,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,8.835754,8.835754,6.355946,0,1.944054,8.835754,79.29615,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.1961487,9.71933,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,9.674081,8.36,0,-1,0,8.36,102.7694,0,1.314081,2.281489,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.1961487,10.64149,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,8.375128,8.375128,3,0,1.095,8.375128,123.1243,4.422147,0,0,10.31182,5.658029,5.375127,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.1961446,9.212641,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.566036,1.566036,0,0,0,1.566036,807.0535,10.99029,0,0,12.63874,1.648458,1.566036,0,0,0,29.59898,0,0,0,39.00008,100,0.1961446,1.722639,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.946989,5.946989,0,0,0,5.946989,180.34,4.464814,0,0,10.7248,6.259989,5.946989,0,0,0,29.59898,0,0,0,39.00008,100,0.1961446,6.541688,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961446,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.222501,3.222501,0,-1,0,3.222501,296.4613,6.161362,0,0,9.553468,3.392106,3.222501,0,0,0,29.59898,0,0,0,39.00008,100,0.1961446,3.544751,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.80692,4.80692,0,0,0,4.80692,170.4531,3.133631,0,0,8.193547,5.059916,4.80692,0,0,0,29.59898,0,0,0,39.00008,100,0.1961446,5.287612,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,7.135477,7.135477,0,0,0,7.135477,63.01617,0,0,0,4.496504,7.511028,7.135477,0,0,0,29.59898,0,3.014524,-3.014524,35.82249,91.85236,0.1961446,7.849025,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,6.449402,6.449402,0,0,0,6.449402,27.58769,0,8.881784E-16,0,1.779241,6.788845,6.449402,0,0,3.349471,26.58445,0,5.009604,-5.009604,30.5419,78.31242,0.1961446,7.094343,1.423393,0,28.3637
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.215462,3.215462,0,0,0,3.215462,0,0,4.440892E-16,0,0,3.384697,3.215462,0,0,8.915697,21.57485,0,3.384697,-3.384697,26.97412,69.16428,0.1961446,3.537008,0,0,21.57485
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.8501586,0.8501586,0,-1,0,0.8501586,0,0,1.110223E-16,0,0,0.8949038,0.8501586,0,0,12.67647,18.19015,0,0.8949038,-0.8949038,26.03081,66.74553,0.1961446,0.9351745,0,0,18.19015
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,9.821916,8.36,0,-1,0,8.36,0,0,1.461915,2.444107,0,8.8,8.36,0,0,13.67081,17.29525,0,8.8,-8.8,16.7548,42.96093,0.1961446,10.80411,0,0,17.29525
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,11.21102,8.070487,0,-1,0,8.070487,0,0,3.140531,4.261633,0,8.49525,8.070487,0,0,23.44859,8.49525,0,8.49525,-8.49525,7.800015,20,0.1961446,12.33212,0,0,8.49525
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.00938,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.00938,2.210318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1961446,2.210318,0,0,8.426001E-16
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.406691,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.406691,1.54736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1961446,1.54736,0,0,8.426001E-16
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.553896,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.553896,1.709285,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1961446,1.709285,0,0,8.426001E-16
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.82631,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.82631,2.008941,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1961446,2.008941,0,0,8.426001E-16
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.804912,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.804912,0.8854032,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1961446,0.8854032,0,0,8.426001E-16
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1961446,0,0,0,8.426001E-16
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1961446,0,0,0,8.426001E-16
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.364502,1.364502,10.1645,0,2.907619,1.364502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1961784,1.500952,0,12,8.426001E-16
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.011113,1.011113,9.811112,0,2.818212,1.011113,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1962032,1.112224,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1961741,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.522056,2.522056,0,0,0,2.522056,137.9351,0,0,0,3.478801,2.654796,2.522056,0,0,6.211112,24.00898,0.8240052,0,0.8240052,33.88942,86.89577,0.1961595,2.774262,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,12.05946,8.36,0,-1,0,8.36,33.71268,0,3.699461,4.905407,2.81838,8.8,8.36,0,0,5.387106,24.75058,0,5.98162,-5.98162,27.58424,70.72868,0.1961595,13.26541,2.254704,0,27.56896
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,13.56037,13.56037,12,0,3.372,13.56037,24.65,0,0,0,3.34263,1.642492,1.560367,0,0,12.03335,18.76896,1.700138,0,1.700138,29.19713,74.86429,0.1961704,14.9164,2.674104,12,22.11159
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1301696,0.1301696,3.817864,0,1.30192,0.1301696,5246.926,0,0,0,6.829902,0,0,3.687695,3.50331,10.33321,20.29909,10.33321,0,10.33321,39.00008,100,0.1960084,0.1431866,5.463922,12,27.12899
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,17.00315,17.00315,8.643145,0,2.522716,17.00315,62.63327,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,18.70346,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,6.348908,6.348908,0,0,0,6.348908,167.3529,3.942018,0,0,10.62508,6.683061,6.348908,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,6.983799,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.383353,4.383353,0,-1,0,4.383353,175.4826,3.077965,0,0,7.692021,4.614056,4.383353,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,4.821688,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.428936,3.428936,0,0,0,3.428936,175.7285,2.416213,0,0,6.02562,3.609406,3.428936,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,3.77183,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,9.81898,9.81898,5.103064,0,1.627075,9.81898,50.5564,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,10.80088,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960084,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.362303,2.362303,0,0,0,2.362303,0,0,0,0,0,2.486635,2.362303,0,0,0,29.59898,0,2.486635,-2.486635,36.37893,93.27913,0.1960084,2.598534,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.504839,5.504839,0,-1,0,5.504839,0,0,8.881784E-16,0,0,5.794568,5.504839,0,0,2.762928,27.11234,0,5.794568,-5.794568,30.27092,77.6176,0.1960084,6.055323,0,0,27.11234
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.739891,4.739891,0,-1,0,4.739891,0,0,0,0,0,4.989358,4.739891,0,0,9.201336,21.31778,0,4.989358,-4.989358,25.01168,64.13238,0.1960084,5.21388,0,0,21.31778
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,10.06142,8.36,0,-1,0,8.36,0,0,1.701421,2.707563,0,8.8,8.36,0,0,14.74507,16.32842,0,8.8,-8.8,15.73566,40.34777,0.1960084,11.06756,0,0,16.32842
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.540883,1.540883,0,-1,0,1.540883,0,0,2.220446E-16,0,0,1.621983,1.540883,0,0,24.52285,7.528417,0,1.621983,-1.621983,14.02594,35.96389,0.1960084,1.694972,0,0,7.528417
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.021595,1.021595,0,-1,0,1.021595,0,0,2.220446E-16,0,0,1.075364,1.021595,0,0,26.32505,5.906435,0,1.075364,-1.075364,12.89241,33.0574,0.1960084,1.123755,0,0,5.906435
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0320412,0.0320412,0,-1,0,0.0320412,0,0,0,0,0,0.03372758,0.0320412,0,0,27.5199,4.831071,0,0.03372758,-0.03372758,12.85686,32.96624,0.1960084,0.03524532,0,0,4.831071
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.934219,1.934219,0,-1,0,1.934219,0,0,2.220446E-16,0,0,2.03602,1.934219,0,0,27.55737,4.797343,0,2.03602,-2.03602,10.71071,27.46329,0.1960084,2.127641,0,0,4.797343
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.084691,1.084691,0,-1,0,1.084691,0,0,0,0,0,1.14178,1.084691,0,0,29.81962,2.761324,0,1.14178,-1.14178,9.507165,24.3773,0.1960084,1.19316,0,0,2.761324
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08826,1.619544,0,0,0,9.507165,24.3773,0.1960084,0,0,0,1.619544
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08826,1.619544,0,0,0,9.507165,24.3773,0.1960084,0,0,0,1.619544
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.423776,0.423776,0,0,0,0.423776,0,0,5.551115E-17,0,0,0.44608,0.423776,0,0,31.08826,1.619544,0,0.44608,-0.44608,9.036955,23.17163,0.1960084,0.4661536,0,0,1.619544
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.754438,1.754438,10.55444,0,3.006273,1.754438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.5839,1.173464,8.36,0,8.36,16.96795,43.50747,0.1960521,1.929882,0,12,1.173464
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.337529,3.337529,11.43824,0,3.229874,3.337529,102.5659,0,0,0,3.423166,0,0,8.100707,7.695672,23.22391,8.697464,11.11884,0,11.11884,27.5162,70.55422,0.1960694,3.671282,2.738533,12,12.12063
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,8.698855,8.698855,12,0,3.372,8.698855,74.56766,0,0,0,6.486532,0,0,3.301145,3.136088,12.10507,18.70442,9.62262,0,9.62262,36.64502,93.9614,0.1961272,9.568741,5.189226,12,25.19095
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,5.97956,0,0,8.462008,0,0,0,0,2.482447,27.36477,2.482447,0,2.482447,39.00008,100,0.1960835,0,6.769606,0,35.82678
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,7.468812,7.468812,0,0,0,7.468812,175.3702,5.236166,0,0,13.09807,7.861907,7.468812,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,8.215693,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,6.556233,6.556233,0,0,0,6.556233,200.3563,6.234527,0,0,13.13583,6.901298,6.556233,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,7.211856,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,9.951601,8.36,0,-1,0,8.36,134.7834,2.467893,1.591601,2.586761,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,10.94676,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,9.855265,9.855265,4.690177,0,1.522615,9.855265,55.16781,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,10.84079,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.238676,1.238676,0,0,0,1.238676,151.729,0.5755619,0,0,1.879431,1.303869,1.238676,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,1.362543,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,12.78056,12.78056,12,0,3.372,12.78056,0,0,0,0,0,0.8216406,0.7805586,0,0,0,29.59898,0,0.8216406,-0.8216406,38.13399,97.77927,0.1960835,14.05861,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,15.57575,8.36,0,-1,0,8.36,0,0,7.215745,8.77332,0,8.8,8.36,0,0,0.912934,28.77734,0,8.8,-8.8,28.85798,73.99467,0.1960835,17.13332,0,0,28.77734
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,11.98019,8.36,0,-1,0,8.36,0,0,3.620192,4.818211,0,8.8,8.36,0,0,10.69071,19.97734,0,8.8,-8.8,19.58196,50.21006,0.1960835,13.17821,0,0,19.97734
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46849,11.17734,0,0,0,19.58196,50.21006,0.1960835,0,0,0,11.17734
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.771589,2.771589,0,-1,0,2.771589,0,0,4.440892E-16,0,0,2.917462,2.771589,0,0,20.46849,11.17734,0,2.917462,-2.917462,16.50669,42.32476,0.1960835,3.048748,0,0,11.17734
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.7355756,0.7355756,0,-1,0,0.7355756,0,0,1.110223E-16,0,0,0.7742901,0.7355756,0,0,23.71011,8.259875,0,0.7742901,-0.7742901,15.69052,40.23201,0.1960835,0.8091332,0,0,8.259875
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57044,7.485585,0,0,0,15.69052,40.23201,0.1960835,0,0,0,7.485585
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.758851,1.758851,0,-1,0,1.758851,0,0,2.220446E-16,0,0,1.851422,1.758851,0,0,24.57044,7.485585,0,1.851422,-1.851422,13.73895,35.22799,0.1960835,1.934736,0,0,7.485585
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.8328505,0.8328505,0,-1,0,0.8328505,0,0,1.110223E-16,0,0,0.8766847,0.8328505,0,0,26.62757,5.634163,0,0.8766847,-0.8766847,12.81484,32.85849,0.1960835,0.9161355,0,0,5.634163
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.8577093,0.8577093,0,-1,0,0.8577093,0,0,1.110223E-16,0,0,0.9028519,0.8577093,0,0,27.60167,4.757478,0,0.9028519,-0.9028519,11.86315,30.41827,0.1960835,0.9434803,0,0,4.757478
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.7407503,0.7407503,0,-1,0,0.7407503,0,0,1.110223E-16,0,0,0.7797371,0.7407503,0,0,28.60484,3.854626,0,0.7797371,-0.7797371,11.04123,28.3108,0.1960835,0.8148253,0,0,3.854626
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.47121,3.074889,0,0,0,11.04123,28.3108,0.1960835,0,0,0,3.074889
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.84075,2.84075,11.64075,0,3.28111,2.84075,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.47121,3.074889,8.36,0,8.36,18.97223,48.64664,0.1961544,3.124825,0,12,3.074889
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,21.11121,10.59889,11.69888,0,11.69888,30.07076,77.10436,0.1960948,0,2.671108,12,13.93777
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,9.791771,9.791771,12,0,3.372,9.791771,68.39547,0,0,0,6.697127,0,0,2.208229,2.097818,9.412325,21.12789,8.794946,0,8.794946,38.41438,98.49821,0.1961561,10.77095,5.357702,12,27.82501
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,7.309575,7.309575,0,-1,0,7.309575,129.9253,1.185321,0,0,9.49699,7.694289,7.309575,0,0,0.6173797,29.04334,0.6173797,0,0.6173797,39.00008,100,0.1961453,8.040532,7.597592,0,38.54033
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.039545,1.039545,0,0,0,1.039545,951.3046,8.794982,0,0,9.889239,1.094258,1.039545,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,1.143499,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.78556,6.78556,0,0,0,6.78556,196.549,6.194257,0,0,13.33695,7.142694,6.78556,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,7.464116,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,6.005744,6.005744,0,0,0,6.005744,229.2054,7.443655,0,0,13.76549,6.321836,6.005744,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,6.606319,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,10.20503,10.20503,3,0,1.095,10.20503,128.505,5.529735,0,0,13.11398,7.58424,7.205029,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,11.22553,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.064176,2.064176,0,-1,0,2.064176,553.4302,9.250957,0,0,11.42377,2.172817,2.064176,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,2.270594,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.565735,5.565735,0,0,0,5.565735,148.568,2.410235,0,0,8.268904,5.858669,5.565735,0,0,0,29.59898,0,0,0,39.00008,100,0.1961453,6.122309,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,7.007037,7.007037,0,0,0,7.007037,75.42531,0,0,0,5.285079,7.375829,7.007037,0,0,0,29.59898,0,2.090749,-2.090749,36.79623,94.34913,0.1961453,7.707741,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.772266,1.772266,0,0,0,1.772266,114.5622,0,0,0,2.030347,1.865543,1.772266,0,0,2.323055,27.50823,0.1648044,0,0.1648044,36.95258,94.75002,0.1961424,1.949492,1.624278,0,29.53858
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158251,27.65655,0,0,0,36.95258,94.75002,0.1961424,0,0,0,27.65655
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,7.230429,7.230429,0,-1,0,7.230429,0,0,8.881784E-16,0,0,7.610978,7.230429,0,0,2.158251,27.65655,0,7.610978,-7.610978,28.92991,74.1791,0.1961424,7.953472,0,0,27.65655
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.57788,5.57788,0,-1,0,5.57788,0,0,8.881784E-16,0,0,5.871452,5.57788,0,0,10.61489,20.04557,0,5.871452,-5.871452,22.74085,58.30976,0.1961424,6.135668,0,0,20.04557
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13873,14.17412,0,0,0,22.74085,58.30976,0.1961424,0,0,0,14.17412
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.238424,2.238424,0,-1,0,2.238424,0,0,0,0,0,2.356236,2.238424,0,0,17.13873,14.17412,0,2.356236,-2.356236,20.25716,51.94134,0.1961424,2.462266,0,0,14.17412
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4483374,0.4483374,0,-1,0,0.4483374,0,0,0,0,0,0.4719341,0.4483374,0,0,19.75677,11.81789,0,0.4719341,-0.4719341,19.7597,50.66579,0.1961424,0.4931712,0,0,11.81789
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.282572,1.282572,0,-1,0,1.282572,0,0,0,0,0,1.350075,1.282572,0,0,20.28114,11.34595,0,1.350075,-1.350075,18.3366,47.01682,0.1961424,1.410829,0,0,11.34595
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78122,9.995877,0,0,0,18.3366,47.01682,0.1961424,0,0,0,9.995877
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.671233,5.671233,0,-1,0,5.671233,0,0,0,0,0,5.969718,5.671233,0,0,21.78122,9.995877,0,5.969718,-5.969718,12.04396,30.88189,0.1961424,6.238356,0,0,9.995877
