Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.955916,2.955916,0,-1,0,2.955916,0,0,4.440892E-16,0,0,3.11149,2.955916,0,0,28.41424,4.026158,0,3.11149,-3.11149,8.76416,22.47216,0.1961424,3.251508,0,0,4.026158
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.276955,0.8689347,0,-1,0,0.8689347,0,0,0.4080204,0.5357159,0,0.9146681,0.8689347,0,0,31.87146,0.9146681,0,0.9146681,-0.9146681,7.800015,20,0.1961424,1.404651,0,0,0.9146681
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.295812,2.295812,11.09581,0,3.14324,2.295812,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961993,2.525393,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.09318229,0.09318229,8.893183,0,2.585975,0.09318229,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1962008,0.1025005,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,13.96378,13.96378,12,0,3.372,13.96378,25.47301,0,0,0,3.556996,2.06714,1.963783,0,0,16.16775,15.048,1.489856,0,1.489856,25.0754,64.29578,0.1962103,15.36016,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,9.9519,9.9519,12,0,3.372,9.9519,68.89783,0,0,0,6.856643,0,0,2.048099,1.945694,14.6779,16.38887,8.802338,0,8.802338,33.42603,85.7076,0.196271,10.94709,5.485314,12,23.24551
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.977351,2.977351,0,-1,0,2.977351,287.4112,0,0,0,8.55724,3.134053,2.977351,0,0,5.875559,24.31097,5.423187,0,5.423187,38.57092,98.8996,0.1961759,3.275086,6.845792,0,32.86821
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.745266,4.745266,0,0,0,4.745266,219.4853,4.967774,0,0,10.41516,4.995017,4.745266,0,0,0.4523722,29.19184,0.4523722,0,0.4523722,39.00008,100,0.196168,5.219793,8.33213,0,39.60701
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.6226836,0.6226836,0,0,0,0.6226836,1806.079,10.5907,0,0,11.24616,0.6554564,0.6226836,0,0,0,29.59898,0,0,0,39.00008,100,0.196168,0.684952,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.369519,3.369519,0,0,0,3.369519,347.858,8.174277,0,0,11.72114,3.546862,3.369519,0,0,0,29.59898,0,0,0,39.00008,100,0.196168,3.706471,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196168,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.536548,2.536548,0,-1,0,2.536548,381.3322,7.002624,0,0,9.672675,2.670051,2.536548,0,0,0,29.59898,0,0,0,39.00008,100,0.196168,2.790203,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196168,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.779755,5.779755,0,0,0,5.779755,92.52837,0,0,0,5.347913,6.083953,5.779755,0,0,0,29.59898,0,0.7360394,-0.7360394,38.22422,98.01064,0.196168,6.35773,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,11.92216,11.92216,10.45376,0,2.980802,11.92216,19.82448,9.992007E-16,0,0,2.363507,1.545685,1.468401,0,0,0.8178216,28.86294,0.8178216,0,0.8178216,39.00008,100,0.1961732,13.11438,1.890805,12,31.22645
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,12.75315,12.75315,12,0,3.372,12.75315,0,0,0,0,0,0.7927937,0.753154,0,0,0,29.59898,0,0.7927937,-0.7927937,38.1644,97.85724,0.1961732,14.02847,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,8.469262,8.36,0,-1,0,8.36,0,0,0.1092618,0.956188,0,8.8,8.36,0,0,0.8808819,28.80618,0,8.8,-8.8,28.88839,74.07263,0.1961732,9.316188,0,0,28.80618
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.996226,2.996226,0,-1,0,2.996226,0,0,0,0,0,3.153922,2.996226,0,0,10.65866,20.00618,0,3.153922,-3.153922,25.56386,65.54823,0.1961732,3.295849,0,0,20.00618
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,7.240472,7.240472,0,-1,0,7.240472,0,0,8.881784E-16,0,0,7.621549,7.240472,0,0,14.16302,16.85226,0,7.621549,-7.621549,17.53004,44.94873,0.1961732,7.964519,0,0,16.85226
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.401469,1.401469,0,-1,0,1.401469,0,0,0,0,0,1.475231,1.401469,0,0,22.63141,9.230713,0,1.475231,-1.475231,15.97501,40.96149,0.1961732,1.541616,0,0,9.230713
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27055,7.755482,0,0,0,15.97501,40.96149,0.1961732,0,0,0,7.755482
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27055,7.755482,0,0,0,15.97501,40.96149,0.1961732,0,0,0,7.755482
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.290399,1.290399,0,-1,0,1.290399,0,0,2.220446E-16,0,0,1.358314,1.290399,0,0,24.27055,7.755482,0,1.358314,-1.358314,14.54322,37.29024,0.1961732,1.419439,0,0,7.755482
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.942261,2.942261,0,-1,0,2.942261,0,0,4.440892E-16,0,0,3.097116,2.942261,0,0,25.77979,6.397168,0,3.097116,-3.097116,11.27857,28.91936,0.1961732,3.236487,0,0,6.397168
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.11454,2.11454,0,-1,0,2.11454,0,0,0,0,0,2.225832,2.11454,0,0,29.22103,3.300051,0,2.225832,-2.225832,8.932343,22.9034,0.1961732,2.325994,0,0,3.300051
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.135325,1.020509,0,-1,0,1.020509,0,0,1.114817,1.328349,0,1.07422,1.020509,0,0,31.69418,1.07422,0,1.07422,-1.07422,7.800015,20,0.1961732,2.348858,0,0,1.07422
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.981203,2.981203,11.7812,0,3.316644,2.981203,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962471,3.279323,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1962462,0,0,12,7.524
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,11.82339,11.82339,12,0,3.372,11.82339,24.56244,0,0,0,2.904112,0,0,0.1766139,0.1677832,16.16775,15.048,3.071895,0,3.071895,26.57626,68.14411,0.1962661,13.00572,2.32329,12,17.95211
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.889181,6.889181,12,0,3.372,6.889181,70.23997,0,0,0,4.838958,0,0,5.110819,4.855278,13.09586,17.81271,9.694237,0,9.694237,35.77302,91.7255,0.196322,7.578099,3.871167,12,22.65166
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.012936,3.012936,0,-1,0,3.012936,197.4917,0,0,0,5.950298,3.171511,3.012936,0,0,3.401621,26.53752,2.778787,0,2.778787,38.40921,98.48495,0.1962734,3.314229,4.760239,0,32.48782
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,6.83779,0,0,7.460624,0,0,0,0,0.6228342,29.03843,0.6228342,0,0.6228342,39.00008,100,0.1962625,0,5.968499,0,36.49905
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,10.59461,10.59461,3,0,1.095,10.59461,105.2341,3.154817,0,0,11.14914,7.994327,7.59461,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,11.65407,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.432561,4.432561,0,0,0,4.432561,256.0826,6.685167,0,0,11.35102,4.665854,4.432561,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,4.875818,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.423136,5.423136,0,0,0,5.423136,168.3954,3.423748,0,0,9.132312,5.708564,5.423136,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,5.96545,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6824965,0.6824965,0,-1,0,0.6824965,1141.504,7.072306,0,0,7.790723,0.7184173,0.6824965,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,0.7507461,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,11.67626,11.67626,5.175258,0,1.64534,11.67626,58.60746,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,12.84388,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962625,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,5.148366,5.148366,0,0,0,5.148366,36.11743,0,8.881784E-16,0,1.859457,5.419333,5.148366,0,0,0,29.59898,0,3.559875,-3.559875,35.24764,90.37838,0.1962625,5.663203,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.982727,1.982727,0,0,0,1.982727,0,0,2.220446E-16,0,0,2.08708,1.982727,0,0,3.955417,26.0391,0,2.08708,-2.08708,33.04766,84.73743,0.1962625,2.180999,0,0,26.0391
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.363022,5.363022,0,-1,0,5.363022,0,0,0,0,0,5.645286,5.363022,0,0,6.274396,23.95202,0,5.645286,-5.645286,27.09701,69.47937,0.1962625,5.899324,0,0,23.95202
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54694,18.30674,0,0,0,27.09701,69.47937,0.1962625,0,0,0,18.30674
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54694,18.30674,0,0,0,27.09701,69.47937,0.1962625,0,0,0,18.30674
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.91187,1.91187,0,-1,0,1.91187,0,0,0,0,0,2.012495,1.91187,0,0,12.54694,18.30674,0,2.012495,-2.012495,24.97565,64.04001,0.1962625,2.103057,0,0,18.30674
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78304,16.29424,0,0,0,24.97565,64.04001,0.1962625,0,0,0,16.29424
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5699835,0.5699835,0,-1,0,0.5699835,0,0,1.110223E-16,0,0,0.5999826,0.5699835,0,0,14.78304,16.29424,0,0.5999826,-0.5999826,24.34322,62.41838,0.1962625,0.6269819,0,0,16.29424
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.983226,2.983226,0,-1,0,2.983226,0,0,0,0,0,3.140238,2.983226,0,0,15.44969,15.69426,0,3.140238,-3.140238,21.03312,53.93096,0.1962625,3.281548,0,0,15.69426
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.851234,2.851234,0,-1,0,2.851234,0,0,0,0,0,3.001299,2.851234,0,0,18.93884,12.55402,0,3.001299,-3.001299,17.86947,45.81906,0.1962625,3.136358,0,0,12.55402
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.938824,1.938824,0,-1,0,1.938824,0,0,2.220446E-16,0,0,2.040867,1.938824,0,0,22.27362,9.552721,0,2.040867,-2.040867,15.71821,40.30301,0.1962625,2.132706,0,0,9.552721
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.988004,1.988004,0,-1,0,1.988004,0,0,0,0,0,2.092635,1.988004,0,0,24.54125,7.511855,0,2.092635,-2.092635,13.51237,34.64705,0.1962625,2.186804,0,0,7.511855
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.8664,5.419219,0,0,0,13.51237,34.64705,0.1962625,0,0,0,5.419219
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.9323885,0.9323885,0,0,0,0.9323885,0,0,1.110223E-16,0,0,0.9814616,0.9323885,0,0,26.8664,5.419219,0,0.9814616,-0.9814616,12.47782,31.99435,0.1962625,1.025627,0,0,5.419219
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,13.13399,13.13399,12,0,3.372,13.13399,21.90799,0,0,0,2.877394,1.193674,1.133991,0,0,27.95691,4.437757,1.68372,0,1.68372,14.07514,36.09003,0.1962731,14.44739,2.301915,12,7.315151
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.863124,3.863124,11.63124,0,3.278704,3.863124,125.2121,0,0,0,4.8371,0,0,7.768116,7.379711,26.27319,5.953105,12.21681,0,12.21681,25.66502,65.80762,0.1962756,4.249436,3.86968,12,10.79021
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,7.838844,7.838844,0,-1,0,7.838844,108.4805,0,0,0.2627285,8.503618,8.251415,7.838844,0,0,14.05638,16.94823,0.2522034,0,0.2522034,25.90428,66.42111,0.1962712,8.622728,6.802895,0,25.45185
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.781254,2.781254,0,0,0,2.781254,381.4222,0,0,0,10.60832,2.927636,2.781254,0,0,13.80418,17.17522,7.680686,0,7.680686,33.19082,85.10451,0.1961372,3.05938,8.486658,0,27.78354
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.80757,3.80757,0,0,0,3.80757,291.0382,0.9500225,0,0,11.08148,4.007968,3.80757,0,0,6.123492,24.08784,6.123492,0,6.123492,39.00008,100,0.1960305,4.188327,8.865187,0,35.16932
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,13.10419,13.10419,4.744193,0,1.536281,13.10419,81.35229,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,14.41461,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,7.527874,7.527874,0,-1,0,7.527874,106.1148,0.06410738,0,0,7.988185,7.924078,7.527874,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,8.280662,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.9872804,0.9872804,0,0,0,0.9872804,684.7548,5.721207,0,0,6.760449,1.039243,0.9872804,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,1.086008,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.48347,2.48347,0,0,0,2.48347,164.8306,1.47934,0,0,4.093518,2.614179,2.48347,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,2.731817,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.33151,1.33151,0,0,0,1.33151,105.9196,0.008739988,0,0,1.410329,1.401589,1.33151,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,1.464661,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,8.206123,8.206123,8.206123,0,2.412149,8.206123,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960305,9.026736,0,12,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,11.06044,8.36,0,-1,0,8.36,0,0,2.700442,3.806486,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1960305,12.16649,0,0,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.9037807,0.9037807,0,-1,0,0.9037807,0,0,1.110223E-16,0,0,0.9513481,0.9037807,0,0,9.777778,20.79898,0,0.9513481,-0.9513481,28.72125,73.6441,0.1960305,0.9941587,0,0,20.79898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.172758,1.172758,0,-1,0,1.172758,0,0,2.220446E-16,0,0,1.234482,1.172758,0,0,10.83483,19.84763,0,1.234482,-1.234482,27.42,70.30754,0.1960305,1.290033,0,0,19.84763
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.324236,2.324236,0,-1,0,2.324236,0,0,0,0,0,2.446564,2.324236,0,0,12.20648,18.61315,0,2.446564,-2.446564,24.84109,63.69498,0.1960305,2.55666,0,0,18.61315
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.92488,16.16658,0,0,0,24.84109,63.69498,0.1960305,0,0,0,16.16658
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.92488,16.16658,0,0,0,24.84109,63.69498,0.1960305,0,0,0,16.16658
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.56405,1.56405,0,-1,0,1.56405,0,0,2.220446E-16,0,0,1.646368,1.56405,0,0,14.92488,16.16658,0,1.646368,-1.646368,23.10567,59.24518,0.1960305,1.720455,0,0,16.16658
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3964458,0.3964458,0,-1,0,0.3964458,0,0,5.551115E-17,0,0,0.4173114,0.3964458,0,0,16.75418,14.52022,0,0.4173114,-0.4173114,22.66578,58.11727,0.1960305,0.4360904,0,0,14.52022
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.025493,1.025493,0,-1,0,1.025493,0,0,0,0,0,1.079467,1.025493,0,0,17.21786,14.1029,0,1.079467,-1.079467,21.52792,55.1997,0.1960305,1.128043,0,0,14.1029
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.315109,1.315109,0,-1,0,1.315109,0,0,2.220446E-16,0,0,1.384325,1.315109,0,0,18.41727,13.02344,0,1.384325,-1.384325,20.06872,51.45815,0.1960305,1.44662,0,0,13.02344
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95541,11.63911,0,0,0,20.06872,51.45815,0.1960305,0,0,0,11.63911
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.6690714,0.6690714,0,0,0,0.6690714,0,0,1.110223E-16,0,0,0.7042857,0.6690714,0,0,19.95541,11.63911,0,0.7042857,-0.7042857,19.32633,49.55461,0.1960305,0.7359786,0,0,11.63911
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,20.73795,10.93483,2.193417,0,2.193417,21.40719,54.89013,0.1959922,0,1.754733,0,13.12824
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.459429,1.459429,0,0,0,1.459429,117.9147,0,0,0,1.720881,1.536241,1.459429,0,0,18.54453,12.9089,0.1846408,0,0.1846408,21.58236,55.33927,0.195989,1.605371,1.376705,0,14.62978
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.851524,6.851524,0,-1,0,6.851524,63.88253,0,8.881784E-16,0,4.376927,7.21213,6.851524,0,0,18.35989,13.07508,0,2.835203,-2.835203,18.59379,47.67629,0.195989,7.536676,3.501542,0,17.45201
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,9.637455,9.637455,12,0,3.372,9.637455,51.61027,0,0,0,4.973917,0,0,2.362545,2.244417,21.51011,10.23987,7.218334,0,7.218334,25.4417,65.23501,0.1960403,10.6012,3.979133,12,15.21379
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,12.54521,12.54521,12,0,3.372,12.54521,10.82629,0,0,0,1.358181,0.5739067,0.5452113,0,0,14.29178,16.73638,0.7842742,0,0.7842742,26.18573,67.14277,0.1960453,13.79973,1.086545,12,18.09456
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,15.07744,15.07744,12,0,3.372,15.07744,48.61513,0,0,0,7.329918,3.239414,3.077443,0,0,13.50751,17.44222,4.090504,0,4.090504,30.06633,77.09299,0.1960711,16.58519,5.863935,12,24.77214
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,7.646729,7.646729,12,0,3.372,7.646729,52.92688,0,0,0,4.047174,0,0,4.353271,4.135607,9.417003,21.12368,8.182782,0,8.182782,37.82919,96.99774,0.1961332,8.411402,3.23774,12,25.17085
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,7.617313,7.617313,0,-1,0,7.617313,47.06157,0,8.881784E-16,0.01904493,3.584827,8.018225,7.617313,0,0,1.23422,28.48818,0,4.433398,-4.433398,33.15598,85.01517,0.1961332,8.379045,2.867862,0,32.07301
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,12.15116,12.15116,12,0,3.372,12.15116,8.51981,0,0,0,1.035256,0.1591174,0.1511616,0,0,6.160218,24.05478,0.8761384,0,0.8761384,33.98716,87.14639,0.1961387,13.36628,0.8282046,12,25.09004
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,5.284079,24.84331,1.026076,0,1.026076,34.96058,89.64233,0.1961208,0,0.8208605,0,25.86938
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.206995,2.206995,0,0,0,2.206995,10.0803,0,0,0,0.2224716,2.323152,2.206995,0,0,4.258004,25.76678,0,2.100681,-2.100681,32.74627,83.96462,0.1961208,2.427694,0.1779773,0,25.98925
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.548065,5.548065,0,0,0,5.548065,0,0,8.881784E-16,0,0,5.840068,5.548065,0,0,6.592093,23.66609,0,5.840068,-5.840068,26.5903,68.18011,0.1961208,6.102871,0,0,23.66609
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.390401,4.390401,0,-1,0,4.390401,0,0,0,0,0,4.621475,4.390401,0,0,13.08106,17.82603,0,4.621475,-4.621475,21.71883,55.68921,0.1961208,4.829442,0,0,17.82603
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21603,13.20455,0,0,0,21.71883,55.68921,0.1961208,0,0,0,13.20455
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,17.91798,8.36,0,-1,0,8.36,0,0,9.557981,11.34978,0,8.8,8.36,0,0,18.21603,13.20455,0,8.8,-8.8,12.44282,31.9046,0.1961208,19.70978,0,0,13.20455
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99381,4.404551,0,0,0,12.44282,31.9046,0.1961208,0,0,0,4.404551
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.426976,1.426976,0,-1,0,1.426976,0,0,0,0,0,1.50208,1.426976,0,0,27.99381,4.404551,0,1.50208,-1.50208,10.85949,27.84479,0.1961208,1.569673,0,0,4.404551
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.146951,2.757347,0,-1,0,2.757347,0,0,1.389604,1.804299,0,2.902471,2.757347,0,0,29.66279,2.902471,0,2.902471,-2.902471,7.800015,20,0.1961208,4.561646,0,0,2.902471
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.7396525,0,0,-1,0,0,0,0,0.7396525,0.8136177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961208,0.8136177,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961208,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2217413,0,0,-1,0,0,0,0,0.2217413,0.2439155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961208,0.2439155,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961208,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.501544,4.501544,12,0,3.372,4.501544,0,0,0,0,0,0,0,7.498456,7.123534,32.88775,0,7.123534,0,7.123534,14.55799,37.32811,0.1961838,4.951698,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.601205,1.601205,10.40121,0,2.967505,1.601205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.76422,6.41118,8.36,0,8.36,22.48899,57.66395,0.1962228,1.761326,0,12,6.41118
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,10.66271,10.66271,12,0,3.372,10.66271,15.27822,0,0,0,1.629072,0,0,1.337294,1.270429,17.40422,13.93518,2.899501,0,2.899501,25.23969,64.71703,0.1962442,11.72898,1.303257,12,15.56425
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,14.50472,16.54473,11.36221,0,11.36221,36.01884,92.3558,0.1961912,0,2.40177,12,19.54694
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,6.396051,6.396051,0,-1,0,6.396051,83.73049,0,0,0,5.355445,6.732686,6.396051,0,0,3.142506,26.77072,0,1.37724,-1.37724,34.5671,88.6334,0.1961912,7.035656,4.284356,0,32.12617
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,3.310215,0,0,7.982988,0,0,0,0,4.672773,25.39348,4.672773,0,4.672773,39.00008,100,0.1961102,0,6.38639,0,33.37647
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.189329,1.189329,0,0,0,1.189329,762.8035,7.82032,0,0,9.072246,1.251926,1.189329,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,1.308262,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,10.41049,8.36,0,-1,0,8.36,112.2949,0.5878522,2.050493,3.091543,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,11.45154,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.619363,4.619363,0,0,0,4.619363,156.8001,2.380678,0,0,7.243165,4.862488,4.619363,0,0,0,29.59898,0,0,0,39.00008,100,0.1961102,5.0813,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.758563,5.758563,0,0,0,5.758563,56.39495,0,0,0,3.247539,6.061646,5.758563,0,0,0,29.59898,0,2.814106,-2.814106,36.03375,92.39404,0.1961102,6.334419,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,11.99661,11.99661,12,0,3.372,11.99661,12.49044,0,0,0,1.49843,0,0,0.003388924,0.003219478,3.126785,26.78487,1.501649,0,1.501649,37.45834,96.04683,0.1961196,13.19627,1.198744,12,28.2833
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,16.74778,16.74778,12,0,3.372,16.74778,0,0,0,0,0,4.997666,4.747783,0,0,1.625135,28.13636,0,4.997666,-4.997666,32.19034,82.53916,0.1961196,18.42256,0,12,28.13636
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.046737,4.046737,0,-1,0,4.046737,0,0,8.881784E-16,0,0,4.259723,4.046737,0,0,7.178098,23.13869,0,4.259723,-4.259723,27.70019,71.02599,0.1961196,4.451411,0,0,23.13869
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.952193,4.952193,0,-1,0,4.952193,0,0,8.881784E-16,0,0,5.212835,4.952193,0,0,11.91112,18.87897,0,5.212835,-5.212835,22.20538,56.93677,0.1961196,5.447412,0,0,18.87897
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.247939,4.247939,0,-1,0,4.247939,0,0,8.881784E-16,0,0,4.471515,4.247939,0,0,17.70316,13.66613,0,4.471515,-4.471515,17.49199,44.85117,0.1961196,4.672733,0,0,13.66613
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.036094,1.036094,0,-1,0,1.036094,0,0,0,0,0,1.090626,1.036094,0,0,22.67151,9.194617,0,1.090626,-1.090626,16.34237,41.90343,0.1961196,1.139704,0,0,9.194617
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.360704,2.360704,0,-1,0,2.360704,0,0,4.440892E-16,0,0,2.484952,2.360704,0,0,23.88332,8.103992,0,2.484952,-2.484952,13.723,35.18712,0.1961196,2.596775,0,0,8.103992
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.049179,4.049179,0,-1,0,4.049179,0,0,0,0,0,4.262293,4.049179,0,0,26.64438,5.61904,0,4.262293,-4.262293,9.230152,23.66701,0.1961196,4.454096,0,0,5.61904
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.958262,1.288909,0,-1,0,1.288909,0,0,0.6693528,0.8651789,0,1.356747,1.288909,0,0,31.38026,1.356747,0,1.356747,-1.356747,7.800015,20,0.1961196,2.154088,0,0,1.356747
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.703257,0,0,-1,0,0,0,0,1.703257,1.873583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961196,1.873583,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.043315,0,0,-1,0,0,0,0,1.043315,1.147646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961196,1.147646,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961196,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5030333,0.5030333,9.303033,0,2.689667,0.5030333,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961313,0.5533366,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.5562721,0.5562721,9.356272,0,2.703137,0.5562721,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1961443,0.6118994,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.196119,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.72177,6.72177,0,0,0,6.72177,31.95672,0,0,0,2.148057,7.075547,6.72177,0,0,6.391815,23.84634,0,4.92749,-4.92749,27.74224,71.1338,0.196119,7.393947,1.718446,0,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,6.592947,6.592947,0,-1,0,6.592947,43.93865,0,0,0,2.896852,6.939944,6.592947,0,0,11.8668,18.91885,0,4.043092,-4.043092,23.48045,60.20615,0.196119,7.252242,2.317481,0,21.81571
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.757133,4.757133,0,0,0,4.757133,29.87631,0,0,0,1.421256,5.007509,4.757133,0,0,16.35913,14.87576,0,3.586253,-3.586253,19.7002,50.51324,0.196119,5.232847,1.137005,0,16.29702
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,20.34385,11.28951,6.19714,0,6.19714,25.57933,65.58788,0.1960119,0,4.957712,0,17.48665
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,7.40473,7.40473,0,0,0,7.40473,55.89539,0,8.881784E-16,0,4.138903,7.794453,7.40473,0,0,14.14671,16.86694,0,3.65555,-3.65555,21.72604,55.70768,0.1960119,8.145204,3.311122,0,21.00584
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,10.02162,10.02162,12,0,3.372,10.02162,31.67064,0,0,0,3.173909,0,0,1.978385,1.879465,18.20844,13.21138,5.053375,0,5.053375,26.52009,68.00009,0.1960483,11.02378,2.539128,12,16.38529
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,13.15506,17.75942,6.004972,0,6.004972,32.21691,82.60729,0.1959446,0,4.803977,0,23.76439
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,13.31431,13.31431,12,0,3.372,13.31431,35.88874,0,0,0,4.778337,1.383482,1.314308,0,0,7.15009,23.1639,3.394856,0,3.394856,35.43755,90.86533,0.1959659,14.64574,3.82267,12,27.94223
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,10.94256,10.94256,12,0,3.372,10.94256,21.48656,0,0,0,2.35118,0,0,1.057443,1.00457,3.755234,26.21927,3.35575,0,3.35575,38.62109,99.02824,0.1959894,12.03681,1.880944,12,28.57045
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,6.091719,6.091719,0,0,0,6.091719,9.054893,0,0,0,0.5515985,6.412335,6.091719,0,0,0.3994845,29.23944,0,5.860737,-5.860737,32.44334,83.18787,0.1959894,6.700891,0.4412789,0,29.79104
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,9.94491,9.94491,12,0,3.372,9.94491,0,0,0,0,0,0,0,2.05509,1.952335,6.911414,23.37871,1.952335,0,1.952335,34.29548,87.93696,0.1960066,10.9394,0,12,23.37871
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959079,25.13581,0,0,0,34.29548,87.93696,0.1960066,0,0,0,25.13581
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.237854,5.237854,0,-1,0,5.237854,0,0,8.881784E-16,0,0,5.513531,5.237854,0,0,4.959079,25.13581,0,5.513531,-5.513531,28.48371,73.03501,0.1960066,5.76164,0,0,25.13581
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,7.290598,7.290598,0,-1,0,7.290598,0,0,8.881784E-16,0,0,7.674314,7.290598,0,0,11.08522,19.62228,0,7.674314,-7.674314,20.39427,52.29291,0.1960066,8.019657,0,0,19.62228
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.758777,0.758777,0,-1,0,0.758777,0,0,1.110223E-16,0,0,0.7987126,0.758777,0,0,19.61224,11.94796,0,0.7987126,-0.7987126,19.55236,50.13415,0.1960066,0.8346546,0,0,11.94796
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.587357,2.587357,0,-1,0,2.587357,0,0,4.440892E-16,0,0,2.723534,2.587357,0,0,20.4997,11.14925,0,2.723534,-2.723534,16.6815,42.77299,0.1960066,2.846093,0,0,11.14925
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52585,8.425716,0,0,0,16.6815,42.77299,0.1960066,0,0,0,8.425716
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.501653,1.501653,0,-1,0,1.501653,0,0,2.220446E-16,0,0,1.580687,1.501653,0,0,23.52585,8.425716,0,1.580687,-1.580687,15.01531,38.50072,0.1960066,1.651818,0,0,8.425716
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4280242,0.4280242,0,-1,0,0.4280242,0,0,5.551115E-17,0,0,0.4505517,0.4280242,0,0,25.28217,6.84503,0,0.4505517,-0.4505517,14.54039,37.28297,0.1960066,0.4708266,0,0,6.84503
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.875694,1.875694,0,-1,0,1.875694,0,0,2.220446E-16,0,0,1.974414,1.875694,0,0,25.78278,6.394478,0,1.974414,-1.974414,12.45917,31.94653,0.1960066,2.063263,0,0,6.394478
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.822315,1.822315,0,-1,0,1.822315,0,0,2.220446E-16,0,0,1.918226,1.822315,0,0,27.97657,4.420063,0,1.918226,-1.918226,10.43718,26.76196,0.1960066,2.004547,0,0,4.420063
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5252799,0.5252799,0,0,0,0.5252799,0,0,1.110223E-16,0,0,0.5529262,0.5252799,0,0,30.10793,2.501837,0,0.5529262,-0.5529262,9.854348,25.26751,0.1960066,0.5778079,0,0,2.501837
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.477861,2.477861,11.27786,0,3.189299,2.477861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.7223,1.948911,8.36,0,8.36,17.78534,45.60334,0.1960671,2.725647,0,12,1.948911
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1055107,0.1055107,8.905511,0,2.589094,0.1055107,1303.467,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,22.3623,9.472911,9.735297,0,9.735297,27.02106,69.28461,0.1960452,0.1160618,1.100238,12,10.84821
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.574193,3.574193,11.6129,0,3.274062,3.574193,81.81289,0,0,0,2.92415,0,0,8.038702,7.636766,12.627,18.23468,10.56092,0,10.56092,37.04002,94.97422,0.196076,3.931612,2.33932,12,21.15883
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.919302,5.919302,0,-1,0,5.919302,42.83445,0,8.881784E-16,0,2.5355,6.230844,5.919302,0,0,2.066083,27.7395,0,3.695344,-3.695344,33.14479,84.98646,0.196076,6.511232,2.0284,0,30.275
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4421182,0.4421182,0,0,0,0.4421182,1036.302,0,0,0,4.581682,0.4653876,0.4421182,0,0,6.17202,24.04416,4.116294,0,4.116294,37.04985,94.99941,0.1960052,0.4863301,3.665345,0,28.62584
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.365797,4.365797,0,0,0,4.365797,160.1447,0.3402883,0,0,6.99159,4.595576,4.365797,0,0,2.055726,27.74883,2.055726,0,2.055726,39.00008,100,0.1959699,4.802377,5.593272,0,34.74041
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,9.133018,9.133018,3,0,1.095,9.133018,101.1812,2.785087,0,0,9.240894,6.455808,6.133018,0,0,0,29.59898,0,0,0,39.00008,100,0.1959699,10.04632,7.392715,12,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,8.811291,8.811291,3,0,1.095,8.811291,87.97211,1.634331,0,0,7.751479,6.117148,5.811291,0,0,0,29.59898,0,0,0,39.00008,100,0.1959699,9.69242,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,6.613506,6.613506,0,-1,0,6.613506,84.91686,0,0,0,5.615982,6.961585,6.613506,0,0,0,29.59898,0,1.345603,-1.345603,37.58169,96.36311,0.1959699,7.274856,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.822254,3.822254,0,0,0,3.822254,153.9577,0.366114,0,0,5.884655,4.023426,3.822254,0,0,1.495115,28.25337,1.495115,0,1.495115,39.00008,100,0.1959442,4.20448,4.707724,0,34.13803
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959442,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959442,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,10.81736,10.81736,10.81736,0,3.072793,10.81736,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959442,11.8991,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.699728,5.699728,0,-1,0,5.699728,0,0,0,0,0,5.999713,5.699728,0,0,0,29.59898,0,5.999713,-5.999713,32.67582,83.784,0.1959442,6.269701,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,9.290678,8.36,0,-1,0,8.36,0,0,0.930678,1.859746,0,8.8,8.36,0,0,6.666348,23.59926,0,8.8,-8.8,23.39981,59.99939,0.1959442,10.21975,0,0,23.59926
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.647057,5.647057,0,-1,0,5.647057,0,0,0,0,0,5.944271,5.647057,0,0,16.44413,14.79926,0,5.944271,-5.944271,17.134,43.93324,0.1959442,6.211763,0,0,14.79926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.646782,1.646782,0,-1,0,1.646782,0,0,2.220446E-16,0,0,1.733455,1.646782,0,0,23.04887,8.854994,0,1.733455,-1.733455,15.30678,39.24807,0.1959442,1.81146,0,0,8.854994
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.6323063,0.6323063,0,-1,0,0.6323063,0,0,0,0,0,0.6655856,0.6323063,0,0,24.97493,7.12154,0,0.6655856,-0.6655856,14.60519,37.44913,0.1959442,0.695537,0,0,7.12154
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.107189,4.107189,0,-1,0,4.107189,0,0,0,0,0,4.323357,4.107189,0,0,25.71447,6.455954,0,4.323357,-4.323357,10.04797,25.76398,0.1959442,4.517908,0,0,6.455954
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.813233,1.813233,0,-1,0,1.813233,0,0,0,0,0,1.908666,1.813233,0,0,30.5182,2.132597,0,1.908666,-1.908666,8.036059,20.60524,0.1959442,1.994556,0,0,2.132597
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.791026,0.2127345,0,-1,0,0.2127345,0,0,1.578291,1.757394,0,0.2239311,0.2127345,0,0,32.63894,0.2239311,0,0.2239311,-0.2239311,7.800015,20,0.1959442,1.970128,0,0,0.2239311
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.429413,0,0,-1,0,0,0,0,2.429413,2.672355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959442,2.672355,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.316852,0,0,-1,0,0,0,0,4.316852,4.748537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959442,4.748537,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.502847,2.502847,11.30285,0,3.19562,2.502847,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960052,2.753131,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1960045,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,11.01668,11.01668,12,0,3.372,11.01668,30.90683,0,0,0,3.404907,0,0,0.9833185,0.9341526,16.16775,15.048,4.33906,0,4.33906,27.77839,71.22651,0.1960338,12.11835,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,13.59303,13.59303,12,0,3.372,13.59303,48.86409,0,0,0,6.64211,1.676872,1.593028,0,0,11.82869,18.95315,4.965238,0,4.965238,32.48883,83.30453,0.1960647,14.95233,5.313688,12,25.59526
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,8.954472,8.36,0,-1,0,8.36,109.7705,0,0.5944718,1.489919,9.17681,8.8,8.36,0,0,6.863455,23.42187,0.3768102,0,0.3768102,32.84631,84.22113,0.1960582,9.849919,7.341448,0,32.59868
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.836187,5.836187,0,0,0,5.836187,171.6266,0,0,0,10.01645,6.143355,5.836187,0,0,6.486645,23.761,3.873092,0,3.873092,36.52065,93.64249,0.1959918,6.419806,8.013158,0,33.77744
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,8.480885,8.480885,3,0,1.095,8.480885,101.0527,0.1872569,0,0,8.570162,5.769352,5.480885,0,0,2.613553,27.24678,2.613553,0,2.613553,39.00008,100,0.195947,9.328973,6.85613,12,35.81694
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,11.20836,11.20836,3,0,1.095,11.20836,78.05206,0.1079775,0,0,8.748356,8.640379,8.20836,0,0,0,29.59898,0,0,0,39.00008,100,0.195947,12.3292,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.372563,2.372563,0,0,0,2.372563,393.9404,6.84905,0,0,9.346484,2.497435,2.372563,0,0,0,29.59898,0,0,0,39.00008,100,0.195947,2.60982,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,8.840212,8.36,0,-1,0,8.36,80.84045,0,0.480212,1.364233,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.195947,9.724234,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.1959081,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.300635,3.300635,0,0,0,3.300635,110.8809,0.1854225,0,0,3.659775,3.474352,3.300635,0,0,0,29.59898,0,0,0,39.00008,100,0.1959081,3.630698,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,8.320543,8.320543,6.322324,0,1.935548,8.320543,25.27946,4.440892E-16,0,0,2.103388,2.103388,1.998219,0,0,0,29.59898,0,0,0,39.00008,100,0.1959081,9.152597,1.682711,12,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,8.711702,8.711702,8.711702,0,2.540061,8.711702,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959081,9.582872,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,8.919691,8.36,0,-1,0,8.36,0,0,0.5596908,1.45166,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1959081,9.81166,0,0,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.820908,5.820908,0,-1,0,5.820908,0,0,8.881784E-16,0,0,6.127272,5.820908,0,0,9.777778,20.79898,0,6.127272,-6.127272,23.26535,59.65463,0.1959081,6.402999,0,0,20.79898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,8.885029,8.36,0,-1,0,8.36,0,0,0.5250285,1.413531,0,8.8,8.36,0,0,16.58586,14.67171,0,8.8,-8.8,13.98934,35.87003,0.1959081,9.773531,0,0,14.67171
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.578241,3.578241,0,-1,0,3.578241,0,0,0,0,0,3.76657,3.578241,0,0,26.36364,5.871706,0,3.76657,-3.76657,10.01902,25.68975,0.1959081,3.936065,0,0,5.871706
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.674201,1.99988,0,-1,0,1.99988,0,0,0.6743208,0.9417408,0,2.105137,1.99988,0,0,30.54871,2.105137,0,2.105137,-2.105137,7.800015,20,0.1959081,2.941621,0,0,2.105137
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959081,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.520084,0,0,-1,0,0,0,0,4.520084,4.972093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959081,4.972093,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959081,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.212402,0,0,-1,0,0,0,0,2.212402,2.433642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959081,2.433642,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.991937,0,0,-1,0,0,0,0,2.991937,3.291131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959081,3.291131,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.328949,1.328949,10.12895,0,2.898624,1.328949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959401,1.461844,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959394,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,10.49452,10.49452,12,0,3.372,10.49452,29.20777,0,0,0,3.065216,0,0,1.505476,1.430202,16.16775,15.048,4.495419,0,4.495419,27.92673,71.60686,0.1959709,11.54398,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,18.82229,18.82229,12,0,3.372,18.82229,37.03304,0,0,0.3445143,6.970465,7.181354,6.822286,0,0,11.67233,19.09388,0,0.2108887,-0.2108887,27.70443,71.03687,0.1959709,20.70451,5.576372,12,26.06434
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.121805,4.121805,0,-1,0,4.121805,222.6018,0,0,0,9.175213,4.338742,4.121805,0,0,11.90666,18.88299,4.836471,0,4.836471,32.29271,82.80166,0.1958883,4.533986,7.34017,0,28.0582
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.990312,4.990312,0,0,0,4.990312,200.3472,0,0,0,9.997947,5.252959,4.990312,0,0,7.070185,23.23581,4.744987,0,4.744987,36.7942,94.34392,0.1958072,5.489343,7.998358,0,33.23376
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.634184,2.634184,0,0,0,2.634184,452.5216,6.822228,0,0,11.92025,2.772825,2.634184,0,0,2.325197,27.5063,2.325197,0,2.325197,39.00008,100,0.1957675,2.897603,9.536201,0,39.42655
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,12.69167,12.69167,4.331669,0,1.431912,12.69167,102.6146,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957675,13.96084,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.35764,3.35764,0,0,0,3.35764,376.756,9.11575,0,0,12.65011,3.534358,3.35764,0,0,0,29.59898,0,0,0,39.00008,100,0.1957675,3.693404,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.405423,3.405423,0,-1,0,3.405423,316.4861,7.193036,0,0,10.77769,3.584656,3.405423,0,0,0,29.59898,0,0,0,39.00008,100,0.1957675,3.745965,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,6.344899,6.344899,0,0,0,6.344899,132.2147,1.710051,0,0,8.388891,6.678841,6.344899,0,0,0,29.59898,0,0,0,39.00008,100,0.1957675,6.979388,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.796923,3.796923,0,0,0,3.796923,136.0282,1.168124,0,0,5.164885,3.996761,3.796923,0,0,0,29.59898,0,0,0,39.00008,100,0.1957675,4.176616,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,6.069133,6.069133,0,0,0,6.069133,32.8026,0,8.881784E-16,0,1.990834,6.388561,6.069133,0,0,0,29.59898,0,4.397728,-4.397728,34.36447,88.11384,0.1957675,6.676047,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.691518,1.691518,0,0,0,1.691518,0,0,2.220446E-16,0,0,1.780545,1.691518,0,0,4.886364,25.20125,0,1.780545,-1.780545,32.48761,83.30139,0.1957675,1.86067,0,0,25.20125
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.961741,6.961741,0,-1,0,6.961741,0,0,8.881784E-16,0,0,7.328149,6.961741,0,0,6.864748,23.42071,0,7.328149,-7.328149,24.76306,63.4949,0.1957675,7.657916,0,0,23.42071
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.944711,3.944711,0,-1,0,3.944711,0,0,8.881784E-16,0,0,4.152327,3.944711,0,0,15.00714,16.09256,0,4.152327,-4.152327,20.38612,52.272,0.1957675,4.339182,0,0,16.09256
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,13.05067,8.36,0,-1,0,8.36,0,0,4.690668,5.995734,0,8.8,8.36,0,0,19.62083,11.94023,0,8.8,-8.8,11.11011,28.4874,0.1957675,14.35573,0,0,11.94023
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.480535,2.983217,0,-1,0,2.983217,0,0,0.4973173,0.8453708,0,3.140229,2.983217,0,0,29.39861,3.140229,0,3.140229,-3.140229,7.800015,20,0.1957675,3.828588,0,0,3.140229
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.887719,0,0,-1,0,0,0,0,1.887719,2.076491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,2.076491,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.284174,0,0,-1,0,0,0,0,3.284174,3.612591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,3.612591,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.630888,0,0,-1,0,0,0,0,3.630888,3.993977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,3.993977,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.731604,0,0,-1,0,0,0,0,3.731604,4.104764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,4.104764,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957675,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.241354,1.241354,10.04135,0,2.876462,1.241354,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957974,1.365489,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.232346,1.232346,10.03235,0,2.874183,1.232346,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195827,1.35558,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4635865,0.4635865,9.263587,0,2.679688,0.4635865,835.8094,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1957717,0.5099452,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,10.3998,10.3998,7.227165,0,2.164473,10.3998,69.93086,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1957961,11.43978,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,8.752924,8.36,0,-1,0,8.36,117.2225,0.9998046,0.3929235,1.268216,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,9.628216,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.813693,6.813693,0,0,0,6.813693,176.1368,4.829112,0,0,12.00142,7.172308,6.813693,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,7.495062,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.689591,1.689591,0,0,0,1.689591,758.5528,11.03792,0,0,12.81644,1.778517,1.689591,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,1.85855,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,7.561611,7.561611,0,0,0,7.561611,161.3942,4.24441,0,0,12.204,7.959591,7.561611,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,8.317773,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,10.96031,10.96031,3,0,1.095,10.96031,101.9819,2.798259,0,0,11.17753,8.37927,7.960306,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,12.05634,8.942023,12,40.77651
