Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,8.891733,8.891733,3,0,1.095,8.891733,80.94705,0.9957713,0,0,7.197596,6.201825,5.891733,0,0,0,29.59898,0,0,0,39.00008,100,0.1957961,9.780907,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,7.573164,7.573164,0,0,0,7.573164,48.97621,0,0,0,3.709049,7.971752,7.573164,0,0,0,29.59898,0,4.262703,-4.262703,34.50679,88.47878,0.1957961,8.330481,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,9.024392,9.024392,11.95435,0,3.36045,9.024392,18.30784,0,0,0,1.652172,0,0,2.929957,2.783459,4.736337,25.33628,4.43563,0,4.43563,38.7148,99.26852,0.1958306,9.926831,1.321737,12,26.98845
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,27.93797,20.36,12,0,3.372,20.36,0,0,7.577974,10.37177,0,8.8,8.36,0,0,0.3007061,29.32834,0,8.8,-8.8,29.43879,75.48392,0.1958306,30.73177,0,12,29.32834
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.39586,2.39586,0,-1,0,2.39586,0,0,0,0,0,2.521958,2.39586,0,0,10.07848,20.52834,0,2.521958,-2.521958,26.78041,68.66759,0.1958306,2.635446,0,0,20.52834
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,6.440553,6.440553,0,-1,0,6.440553,0,0,8.881784E-16,0,0,6.77953,6.440553,0,0,12.88066,18.00638,0,6.77953,-6.77953,19.63416,50.3439,0.1958306,7.084609,0,0,18.00638
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.652972,4.652972,0,-1,0,4.652972,0,0,0,0,0,4.897866,4.652972,0,0,20.41347,11.22685,0,4.897866,-4.897866,14.47136,37.10596,0.1958306,5.118269,0,0,11.22685
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.787636,1.787636,0,-1,0,1.787636,0,0,2.220446E-16,0,0,1.881722,1.787636,0,0,25.85554,6.328989,0,1.881722,-1.881722,12.48785,32.02005,0.1958306,1.9664,0,0,6.328989
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.396128,1.396128,0,-1,0,1.396128,0,0,2.220446E-16,0,0,1.469609,1.396128,0,0,27.94635,4.447267,0,1.469609,-1.469609,10.93874,28.048,0.1958306,1.535741,0,0,4.447267
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.524299,1.524299,0,-1,0,1.524299,0,0,0,0,0,1.604526,1.524299,0,0,29.57924,2.977658,0,1.604526,-1.604526,9.247424,23.7113,0.1958306,1.676729,0,0,2.977658
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.249989,1.304476,0,-1,0,1.304476,0,0,1.945513,2.270512,0,1.373132,1.304476,0,0,31.36205,1.373132,0,1.373132,-1.373132,7.800015,20,0.1958306,3.574988,0,0,1.373132
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.51275,0,0,-1,0,0,0,0,1.51275,1.664025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958306,1.664025,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.9015941,0,0,-1,0,0,0,0,0.9015941,0.9917535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958306,0.9917535,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958306,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.169876,2.169876,10.96988,0,3.111378,2.169876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958829,2.386863,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.335863,2.335863,11.13586,0,3.153373,2.335863,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959393,2.56945,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.116682,4.116682,11.93345,0,3.355164,4.116682,71.11929,0,0,0,2.927755,0,0,7.816772,7.425933,16.16775,15.048,10.35369,0,10.35369,33.48437,85.85719,0.1959811,4.52835,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,8.412542,8.412542,9.354919,0,2.702795,8.412542,57.32024,0,0,0,4.822089,0,0,0.9423771,0.8952582,5.814065,24.36632,5.717348,0,5.717348,38.90833,99.76473,0.1960186,9.253797,3.857671,12,29.18841
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.132984,2.132984,0,-1,0,2.132984,337.2386,4.851282,0,0,7.193246,2.245247,2.132984,0,0,0.09671765,29.51193,0.09671765,0,0.09671765,39.00008,100,0.196017,2.346283,5.754597,0,36.70518
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,8.355654,8.355654,3,0,1.095,8.355654,125.3497,4.836257,0,0,10.47379,5.63753,5.355654,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,9.191219,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.960789,1.960789,0,0,0,1.960789,557.6463,8.870276,0,0,10.93426,2.063988,1.960789,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,2.156868,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,8.836755,8.836755,3,0,1.095,8.836755,116.7095,4.16938,0,0,10.31333,6.143953,5.836755,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,9.72043,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.265323,2.265323,0,-1,0,2.265323,462.9367,8.102462,0,0,10.48701,2.384551,2.265323,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,2.491855,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,6.194739,6.194739,0,0,0,6.194739,128.4639,1.437223,0,0,7.958002,6.520778,6.194739,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,6.814213,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196017,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.156028,3.156028,0,0,0,3.156028,67.32402,0,4.440892E-16,0,2.124765,3.322135,3.156028,0,0,0,29.59898,0,1.19737,-1.19737,37.73794,96.76376,0.196017,3.471631,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,11.18656,11.18656,12,0,3.372,11.18656,0,0,0,0,0,0,0,0.8134432,0.7727711,1.330411,28.40161,0.7727711,0,0.7727711,38.47105,98.64353,0.1960236,12.30521,0,12,28.40161
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,15.91925,8.36,0,-1,0,8.36,0,0,7.559246,9.151171,0,8.8,8.36,0,0,0.5576399,29.0971,0,8.8,-8.8,29.19504,74.85892,0.1960236,17.51117,0,0,29.0971
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.574491,3.574491,0,-1,0,3.574491,0,0,4.440892E-16,0,0,3.762622,3.574491,0,0,10.33542,20.2971,0,3.762622,-3.762622,25.22889,64.68932,0.1960236,3.93194,0,0,20.2971
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51611,16.53448,0,0,0,25.22889,64.68932,0.1960236,0,0,0,16.53448
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.101584,2.101584,0,-1,0,2.101584,0,0,4.440892E-16,0,0,2.212193,2.101584,0,0,14.51611,16.53448,0,2.212193,-2.212193,22.89703,58.71022,0.1960236,2.311742,0,0,16.53448
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.574526,2.574526,0,-1,0,2.574526,0,0,0,0,0,2.710028,2.574526,0,0,16.9741,14.32229,0,2.710028,-2.710028,20.04041,51.38557,0.1960236,2.831979,0,0,14.32229
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.258843,2.258843,0,-1,0,2.258843,0,0,0,0,0,2.377729,2.258843,0,0,19.98524,11.61226,0,2.377729,-2.377729,17.53407,44.95905,0.1960236,2.484727,0,0,11.61226
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.788664,3.788664,0,-1,0,3.788664,0,0,4.440892E-16,0,0,3.988068,3.788664,0,0,22.62716,9.234529,0,3.988068,-3.988068,13.33027,34.18012,0.1960236,4.167531,0,0,9.234529
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05835,5.246462,0,0,0,13.33027,34.18012,0.1960236,0,0,0,5.246462
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.255562,2.255562,0,-1,0,2.255562,0,0,0,0,0,2.374276,2.255562,0,0,27.05835,5.246462,0,2.374276,-2.374276,10.82757,27.76293,0.1960236,2.481118,0,0,5.246462
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.6430871,0.6430871,0,-1,0,0.6430871,0,0,1.110223E-16,0,0,0.6769338,0.6430871,0,0,29.69644,2.872186,0,0.6769338,-0.6769338,10.11401,25.93332,0.1960236,0.7073959,0,0,2.872186
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.530084,0.530084,0,0,0,0.530084,0,0,1.110223E-16,0,0,0.5579831,0.530084,0,0,30.44858,2.195252,0,0.5579831,-0.5579831,9.525849,24.42521,0.1960236,0.5830923,0,0,2.195252
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.546351,2.546351,11.34635,0,3.206627,2.546351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.06857,1.637269,8.36,0,8.36,17.45684,44.76104,0.1960849,2.800986,0,12,1.637269
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,8.63589,8.63589,12,0,3.372,8.63589,28.97951,0,0,0,2.502639,0,0,3.36411,3.195904,22.70856,9.161269,5.698543,0,5.698543,22.86295,58.62284,0.1961279,9.499479,2.002111,12,11.66391
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.465402,4.465402,11.79241,0,3.31948,4.465402,102.3366,0,0,0,4.569741,0,0,7.327009,6.960658,17.01002,14.28996,11.5304,0,11.5304,33.80165,86.67073,0.196146,4.911942,3.655793,12,18.8597
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.937718,3.937718,0,-1,0,3.937718,212.6643,0,0,0,8.374122,4.144967,3.937718,0,0,5.479623,24.66732,4.229155,0,4.229155,37.81378,96.95821,0.1960744,4.33149,6.699297,0,33.04144
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,5.125582,5.125582,0,0,0,5.125582,130.7777,0.05730269,0,0,6.70312,5.395349,5.125582,0,0,1.250468,28.47356,1.250468,0,1.250468,39.00008,100,0.1960532,5.63814,5.362496,0,35.17668
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.224231,1.224231,0,0,0,1.224231,820.4524,8.755567,0,0,10.04423,1.288664,1.224231,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,1.346654,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,8.505975,8.505975,3,0,1.095,8.505975,114.5273,3.945901,0,0,9.741664,5.795763,5.505975,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,9.356572,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.470912,5.470912,0,0,0,5.470912,202.9041,5.34185,0,0,11.1007,5.758855,5.470912,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,6.018003,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.414393,4.414393,0,-1,0,4.414393,219.6238,5.048329,0,0,9.695059,4.646729,4.414393,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,4.855833,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,7.81086,7.81086,3,0,1.095,7.81086,107.8295,3.358351,0,0,8.422415,5.064064,4.81086,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,8.591947,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.389809,4.389809,0,0,0,4.389809,129.9343,1.083017,0,0,5.703868,4.620852,4.389809,0,0,0,29.59898,0,0,0,39.00008,100,0.1960532,4.82879,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.733382,2.733382,0,0,0,2.733382,63.82254,0,0,0,1.744514,2.877244,2.733382,0,0,0,29.59898,0,1.132731,-1.132731,37.80608,96.93846,0.1960532,3.00672,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.657406,4.657406,0,0,0,4.657406,0,0,8.881784E-16,0,0,4.902533,4.657406,0,0,1.25859,28.46625,0,4.902533,-4.902533,32.63835,83.68791,0.1960532,5.123147,0,0,28.46625
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,17.29589,8.36,0,-1,0,8.36,0,0,8.935891,10.66548,0,8.8,8.36,0,0,6.705848,23.56371,0,8.8,-8.8,23.36234,59.90331,0.1960532,19.02548,0,0,23.56371
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,13.32041,8.36,0,-1,0,8.36,0,0,4.960414,6.292456,0,8.8,8.36,0,0,16.48363,14.76371,0,8.8,-8.8,14.08632,36.11871,0.1960532,14.65246,0,0,14.76371
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.313463,3.313463,0,-1,0,3.313463,0,0,4.440892E-16,0,0,3.487856,3.313463,0,0,26.2614,5.963715,0,3.487856,-3.487856,10.4098,26.69174,0.1960532,3.644809,0,0,5.963715
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.663141,1.663141,0,-1,0,1.663141,0,0,2.220446E-16,0,0,1.750674,1.663141,0,0,30.1368,2.475859,0,1.750674,-1.750674,8.564427,21.96003,0.1960532,1.829455,0,0,2.475859
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.512578,0.6889251,0,-1,0,0.6889251,0,0,1.823653,2.07491,0,0.7251843,0.6889251,0,0,32.08199,0.7251843,0,0.7251843,-0.7251843,7.800015,20,0.1960532,2.763835,0,0,0.7251843
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.646276,0,0,-1,0,0,0,0,3.646276,4.010904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960532,4.010904,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.7511066,0,0,-1,0,0,0,0,0.7511066,0.8262172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960532,0.8262172,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960532,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.876827,0,0,-1,0,0,0,0,3.876827,4.264509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960532,4.264509,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.600663,0,0,-1,0,0,0,0,2.600663,2.86073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960532,2.86073,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.852075,1.852075,10.65207,0,3.030975,1.852075,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960974,2.037283,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.725436,3.725436,12,0,3.372,3.725436,0,0,0,0,0,0,0,8.274564,7.860836,24.52775,7.524,7.860836,0,7.860836,23.18845,59.45745,0.1961651,4.09798,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,9.930436,9.930436,12,0,3.372,9.930436,4.863547,0,0,0,0.4829715,0,0,2.069563,1.966085,16.66692,14.59875,2.449057,0,2.449057,25.51183,65.41482,0.196185,10.92348,0.3863772,12,15.08172
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.429044,5.429044,12,0,3.372,5.429044,40.09344,0,0,0,2.176691,0,0,6.570956,6.242408,14.21786,16.8029,8.419099,0,8.419099,33.49889,85.89442,0.1962519,5.971949,1.741352,12,18.97959
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,5.798762,24.38009,3.919006,0,3.919006,37.21679,95.42746,0.1961856,0,3.135205,0,28.2991
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,10.23577,10.23577,7.584714,0,2.254933,10.23577,45.62763,6.661338E-16,0,0,4.670338,2.790582,2.651053,0,0,1.879756,27.9072,1.879756,0,1.879756,39.00008,100,0.1961971,11.25934,3.73627,12,32.57753
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,7.034773,7.034773,0,0,0,7.034773,99.44254,8.881784E-16,0,0,6.995557,7.405024,7.034773,0,0,0,29.59898,0,0.409467,-0.409467,38.56846,98.8933,0.1961971,7.73825,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.360661,0,0,5.815624,0,0,0,0,0.4549633,29.18951,0.4549633,0,0.4549633,39.00008,100,0.1961894,0,4.6525,0,35.00513
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.740938,4.740938,0,0,0,4.740938,130.8905,1.214975,0,0,6.205436,4.99046,4.740938,0,0,0,29.59898,0,0,0,39.00008,100,0.1961894,5.215031,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,8.281624,8.281624,0,-1,0,8.281624,87.18732,0,0,0.7497864,7.220526,8.717499,8.281624,0,0,0,29.59898,0,1.496973,-1.496973,37.42213,95.95399,0.1961894,9.109786,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,7.458365,7.458365,0,0,0,7.458365,66.56513,0,8.881784E-16,0,4.964671,7.850911,7.458365,0,0,1.663303,28.10201,0,2.88624,-2.88624,34.37976,88.15307,0.1961894,8.204202,3.971737,0,33.06668
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,8.934525,8.934525,10.19384,0,2.915041,8.934525,39.67355,0,0,0,3.544643,0,0,1.259313,1.196348,4.870236,25.21576,4.740991,0,4.740991,38.87746,99.68561,0.1962214,9.827978,2.835715,12,28.76041
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,14.86024,14.86024,12,0,3.372,14.86024,8.925629,0,0,0,1.32637,3.010775,2.860236,0,0,0.1292453,29.48266,0,1.684405,-1.684405,37.10195,95.133,0.1962214,16.34626,1.061096,12,30.80903
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,16.67019,16.67019,12,0,3.372,16.67019,0,0,0,0,0,4.915992,4.670193,0,0,2.000807,27.79825,0,4.915992,-4.915992,31.92003,81.84608,0.1962214,18.33721,0,12,27.79825
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,22.79823,8.36,0,-1,0,8.36,0,0,14.43823,16.71806,0,8.8,8.36,0,0,7.46302,22.88226,0,8.8,-8.8,22.64402,58.06147,0.1962214,25.07806,0,0,22.88226
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.854479,5.854479,0,-1,0,5.854479,0,0,8.881784E-16,0,0,6.16261,5.854479,0,0,17.2408,14.08226,0,6.16261,-6.16261,16.14806,41.4052,0.1962214,6.439928,0,0,14.08226
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,7.326996,7.326996,0,-1,0,7.326996,0,0,0,0.5360281,0,7.712627,7.326996,0,0,24.08814,7.91965,0,7.712627,-7.712627,8.018236,20.55954,0.1962214,8.059695,0,0,7.91965
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.879643,0.1966714,0,-1,0,0.1966714,0,0,2.682972,2.970937,0,0.2070225,0.1966714,0,0,32.65773,0.2070225,0,0.2070225,-0.2070225,7.800015,20,0.1962214,3.167608,0,0,0.2070225
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.042185,0,0,-1,0,0,0,0,1.042185,1.146403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,1.146403,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.8270261,0,0,-1,0,0,0,0,0.8270261,0.9097286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,0.9097286,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.9962537,0,0,-1,0,0,0,0,0.9962537,1.095879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,1.095879,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.9153302,0,0,-1,0,0,0,0,0.9153302,1.006863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,1.006863,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962214,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.513295,2.513295,11.3133,0,3.198264,2.513295,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962813,2.764625,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,7.133428,7.133428,12,0,3.372,7.133428,25.19852,0,0,0,1.797518,0,0,4.866572,4.623243,24.52775,7.524,6.420762,0,6.420762,21.82228,55.95444,0.1963319,7.846771,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.949617,5.949617,11.84885,0,3.333759,5.949617,91.64763,0,0,0,5.452682,0,0,5.899233,5.604272,18.10699,13.30269,11.05695,0,11.05695,32.31182,82.85067,0.1963591,6.544579,4.362146,12,18.75537
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.192327,3.192327,0,-1,0,3.192327,274.5212,0,0,0,8.763614,3.360344,3.192327,0,0,7.050037,23.25394,5.40327,0,5.40327,37.43782,95.99421,0.1962679,3.511559,7.010891,0,32.01756
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.061074,4.061074,0,0,0,4.061074,242.104,3.91044,0,0,9.832023,4.274815,4.061074,0,0,1.646768,28.11689,1.646768,0,1.646768,39.00008,100,0.1962402,4.467181,7.865618,0,37.94891
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962402,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,9.023309,9.023309,3,0,1.095,9.023309,93.26987,2.075704,0,0,8.416029,6.340325,6.023308,0,0,0,29.59898,0,0,0,39.00008,100,0.1962402,9.925639,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962402,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,6.374451,6.374451,0,-1,0,6.374451,152.5588,3.014838,0,0,9.724786,6.709948,6.374451,0,0,0,29.59898,0,0,0,39.00008,100,0.1962402,7.011896,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03563294,0.03563294,0,0,0,0.03563294,20839.55,7.388237,0,0,7.425745,0.03750836,0.03563294,0,0,0,29.59898,0,0,0,39.00008,100,0.1962402,0.03919623,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.834187,3.834187,0,0,0,3.834187,87.23479,0,4.440892E-16,0,3.344745,4.035986,3.834187,0,0,0,29.59898,0,0.6912411,-0.6912411,38.27145,98.13171,0.1962402,4.217606,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.7712736,0,0,1.539319,0,0,0,0,0.7680457,28.90774,0.7680457,0,0.7680457,39.00008,100,0.1962272,0,1.231455,0,30.44706
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.313733,3.313733,0,0,0,3.313733,0,0,4.440892E-16,0,0,3.48814,3.313733,0,0,0,29.59898,0,3.48814,-3.48814,35.32325,90.57227,0.1962272,3.645107,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.875711,26.11084,0,0,0,35.32325,90.57227,0.1962272,0,0,0,26.11084
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.430508,5.430508,0,-1,0,5.430508,0,0,8.881784E-16,0,0,5.716324,5.430508,0,0,3.875711,26.11084,0,5.716324,-5.716324,29.29772,75.12221,0.1962272,5.973558,0,0,26.11084
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,8.083067,8.083067,0,-1,0,8.083067,0,0,0,0.5313732,0,8.508492,8.083067,0,0,10.22718,20.39451,0,8.508492,-8.508492,20.32898,52.1255,0.1962272,8.891374,0,0,20.39451
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.446429,1.446429,0,-1,0,1.446429,0,0,2.220446E-16,0,0,1.522557,1.446429,0,0,19.68106,11.88602,0,1.522557,-1.522557,18.72407,48.01033,0.1962272,1.591072,0,0,11.88602
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.8579507,0.8579507,0,-1,0,0.8579507,0,0,1.110223E-16,0,0,0.9031061,0.8579507,0,0,21.37279,10.36347,0,0.9031061,-0.9031061,17.77211,45.56942,0.1962272,0.9437459,0,0,10.36347
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.9342876,0.9342876,0,-1,0,0.9342876,0,0,0,0,0,0.9834607,0.9342876,0,0,22.37624,9.460361,0,0.9834607,-0.9834607,16.73545,42.91133,0.1962272,1.027716,0,0,9.460361
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.7091385,0.7091385,0,-1,0,0.7091385,0,0,1.110223E-16,0,0,0.7464615,0.7091385,0,0,23.46898,8.476899,0,0.7464615,-0.7464615,15.94861,40.8938,0.1962272,0.7800523,0,0,8.476899
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.598454,3.598454,0,-1,0,3.598454,0,0,4.440892E-16,0,0,3.787846,3.598454,0,0,24.29838,7.730438,0,3.787846,-3.787846,11.95587,30.65602,0.1962272,3.958299,0,0,7.730438
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.939329,2.939329,0,-1,0,2.939329,0,0,4.440892E-16,0,0,3.094031,2.939329,0,0,28.5071,3.942592,0,3.094031,-3.094031,8.694478,22.29349,0.1962272,3.233262,0,0,3.942592
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94491,0.8485612,0,0,0,8.694478,22.29349,0.1962272,0,0,0,0.8485612
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.94491,0.8485612,0,0,0,8.694478,22.29349,0.1962272,0,0,0,0.8485612
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.7114745,0.7114745,0,0,0,0.7114745,0,0,1.110223E-16,0,0,0.7489206,0.7114745,0,0,31.94491,0.8485612,0,0.7489206,-0.7489206,7.905046,20.26931,0.1962272,0.782622,0,0,0.8485612
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,19.54126,13.00974,12,0,3.372,13.00974,7.404013,0,6.531518,9.217709,0.9632428,1.062883,1.009739,0,0,32.77704,0.09964056,0,0.09964056,-0.09964056,7.800015,20,0.1962272,21.49538,0.7705942,12,1.062883
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1961777,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1049717,0.1049717,0,-1,0,0.1049717,2720.349,0,0,0,2.855596,0.1104965,0.1049717,0,0,21.63454,10.12789,2.7451,0,2.7451,21.07998,54.05112,0.1961315,0.1154689,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,9.056942,9.056942,12,0,3.372,9.056942,40.81308,0,0,0,3.696417,0,0,2.943058,2.795905,18.88944,12.59848,6.492322,0,6.492322,27.23914,69.8438,0.1961779,9.962636,2.957134,12,16.2949
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.666763,1.666763,6.808152,0,2.058462,1.666763,450.7421,8.881784E-16,0,0,7.512802,0,0,5.141389,4.884319,12.39712,18.44157,12.39712,0,12.39712,39.00008,100,0.1960613,1.833439,6.010242,12,25.95437
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.867523,3.867523,0,0,0,3.867523,180.9402,2.926828,0,0,6.997905,4.071077,3.867523,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,4.254276,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.000295,5.000295,0,0,0,5.000295,209.0175,5.188021,0,0,10.45149,5.263469,5.000295,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,5.500325,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.817479,1.817479,0,0,0,1.817479,436.4071,6.01847,0,0,7.931606,1.913136,1.817479,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,1.999227,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.893287,3.893287,0,0,0,3.893287,134.1389,1.124214,0,0,5.222411,4.098197,3.893287,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,4.282616,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960613,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.542555,3.542555,0,0,0,3.542555,0,0,4.440892E-16,0,0,3.729005,3.542555,0,0,0,29.59898,0,3.729005,-3.729005,35.06936,89.92126,0.1960613,3.89681,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,13.86888,8.36,0,-1,0,8.36,0,0,5.508879,6.895767,0,8.8,8.36,0,0,4.143339,25.86997,0,8.8,-8.8,25.79335,66.13666,0.1960613,15.25577,0,0,25.86997
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92112,17.06997,0,0,0,25.79335,66.13666,0.1960613,0,0,0,17.06997
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.79498,5.79498,0,-1,0,5.79498,0,0,0,0,0,6.099979,5.79498,0,0,13.92112,17.06997,0,6.099979,-6.099979,19.36341,49.64966,0.1960613,6.374478,0,0,17.06997
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.58901,1.58901,0,-1,0,1.58901,0,0,2.220446E-16,0,0,1.672642,1.58901,0,0,20.69887,10.96999,0,1.672642,-1.672642,17.60028,45.12885,0.1960613,1.747911,0,0,10.96999
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55736,9.297353,0,0,0,17.60028,45.12885,0.1960613,0,0,0,9.297353
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.140581,3.140581,0,-1,0,3.140581,0,0,4.440892E-16,0,0,3.305875,3.140581,0,0,22.55736,9.297353,0,3.305875,-3.305875,14.11559,36.19374,0.1960613,3.454639,0,0,9.297353
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.223568,3.223568,0,-1,0,3.223568,0,0,4.440892E-16,0,0,3.39323,3.223568,0,0,26.23056,5.991477,0,3.39323,-3.39323,10.53881,27.02253,0.1960613,3.545925,0,0,5.991477
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.037658,2.468335,0,-1,0,2.468335,0,0,0.5693231,0.8730888,0,2.598247,2.468335,0,0,30.00081,2.598247,0,2.598247,-2.598247,7.800015,20,0.1960613,3.341424,0,0,2.598247
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960613,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960613,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.246841,5.246841,12,0,3.372,5.246841,0,0,0,0,0,0,0,6.753159,6.415501,32.88775,0,6.415501,0,6.415501,13.88629,35.60581,0.1961161,5.771525,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.8386943,0.8386943,9.638694,0,2.77459,0.8386943,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.47225,5.773951,8.36,0,8.36,21.81729,55.94165,0.1961355,0.9225637,0,12,5.773951
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,18.11225,13.29795,11.55902,0,11.55902,32.78313,84.05915,0.1960811,0,2.559216,12,16.49697
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.7552518,0.7552518,0,0,0,0.7552518,705.1781,0,0,0,5.32587,0.7950018,0.7552518,0,0,6.553233,23.70107,4.530868,0,4.530868,37.08149,95.08057,0.1960052,0.8307769,4.260696,0,29.02694
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.859717,1.859717,0,-1,0,1.859717,524.7891,5.779632,0,0,9.759594,1.957597,1.859717,0,0,2.022365,27.77885,2.022365,0,2.022365,39.00008,100,0.1959713,2.045689,7.807675,0,37.53844
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,10.36706,10.36706,3,0,1.095,10.36706,102.3671,2.857653,0,0,10.61246,7.754804,7.367064,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,11.40377,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.769743,2.769743,0,0,0,2.769743,230.2569,3.462007,0,0,6.377526,2.915519,2.769743,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,3.046717,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.252582,5.252582,0,0,0,5.252582,133.247,1.469876,0,0,6.998909,5.529034,5.252582,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,5.77784,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.343643,2.343643,0,-1,0,2.343643,320.2585,5.038722,0,0,7.505714,2.466992,2.343643,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,2.578007,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,14.7102,14.7102,9.679502,0,2.784914,14.7102,35.99865,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,16.18122,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.323115,1.323115,0,0,0,1.323115,175.5641,0.9301622,0,0,2.322915,1.392753,1.323115,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,1.455426,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.188643,5.188643,0,0,0,5.188643,35.31052,0,0,0,1.832137,5.46173,5.188643,0,0,0,29.59898,0,3.629593,-3.629593,35.17415,90.18995,0.1959713,5.707508,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,11.19501,11.19501,12,0,3.372,11.19501,0,0,0,0,0,0,0,0.8049853,0.764736,4.032881,25.96939,0.764736,0,0.764736,35.89964,92.05019,0.1959779,12.31452,0,12,25.96939
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,7.096937,7.096937,0,-1,0,7.096937,0,0,8.881784E-16,0,0,7.47046,7.096937,0,0,3.268145,26.65765,0,7.47046,-7.47046,28.02509,71.85905,0.1959779,7.806631,0,0,26.65765
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.389673,2.389673,0,-1,0,2.389673,0,0,0,0,0,2.515446,2.389673,0,0,11.56866,19.18719,0,2.515446,-2.515446,25.37358,65.06032,0.1959779,2.628641,0,0,19.18719
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,6.718585,6.718585,0,-1,0,6.718585,0,0,8.881784E-16,0,0,7.072196,6.718585,0,0,14.3636,16.67174,0,7.072196,-7.072196,17.91883,45.94562,0.1959779,7.390444,0,0,16.67174
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.169069,2.169069,0,-1,0,2.169069,0,0,0,0,0,2.283231,2.169069,0,0,22.22159,9.599546,0,2.283231,-2.283231,15.51209,39.77451,0.1959779,2.385976,0,0,9.599546
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.17528,2.17528,0,-1,0,2.17528,0,0,4.440892E-16,0,0,2.289769,2.17528,0,0,24.75851,7.316316,0,2.289769,-2.289769,13.09846,33.58573,0.1959779,2.392808,0,0,7.316316
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3027,5.026547,0,0,0,13.09846,33.58573,0.1959779,0,0,0,5.026547
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.80019,3.80019,0,-1,0,3.80019,0,0,0,0,0,4.0002,3.80019,0,0,27.3027,5.026547,0,4.0002,-4.0002,8.881881,22.77401,0.1959779,4.180209,0,0,5.026547
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3833089,0.3833089,0,-1,0,0.3833089,0,0,5.551115E-17,0,0,0.403483,0.3833089,0,0,31.74737,1.026347,0,0.403483,-0.403483,8.456573,21.68348,0.1959779,0.4216398,0,0,1.026347
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2455469,0.2455469,0,-1,0,0.2455469,0,0,2.775558E-17,0,0,0.2584704,0.2455469,0,0,32.19568,0.6228643,0,0.2584704,-0.2584704,8.18412,20.98488,0.1959779,0.2701016,0,0,0.6228643
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.606764,0.3461742,0,-1,0,0.3461742,0,0,3.26059,3.621266,0,0.3643939,0.3461742,0,0,32.48287,0.3643939,0,0.3643939,-0.3643939,7.800015,20,0.1959779,3.967441,0,0,0.3643939
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3667848,0.3667848,9.166785,0,2.655197,0.3667848,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195986,0.4034633,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959853,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,7.733245,7.733245,12,0,3.372,7.733245,20.58825,0,0,0,1.59214,0,0,4.266755,4.053417,16.16775,15.048,5.645556,0,5.645556,29.01785,74.40459,0.1960295,8.50657,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,7.030837,7.030837,12,0,3.372,7.030837,23.09764,0,0,0,1.623957,0,0,4.969163,4.720705,10.5222,20.129,6.344662,0,6.344662,35.03692,89.83808,0.1960795,7.733921,1.299166,12,21.75296
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,4.177535,25.8392,1.980497,0,1.980497,36.91579,94.65567,0.1960464,0,1.584398,0,27.81969
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.29117,6.29117,0,0,0,6.29117,40.51544,0,8.881784E-16,0,2.548895,6.622284,6.29117,0,0,2.197037,27.62164,0,4.073389,-4.073389,32.62206,83.64613,0.1960464,6.920287,2.039116,0,30.17054
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,8.833932,8.833932,9.051245,0,2.625965,8.833932,73.51511,0,0,0,6.494274,0,0,0.2173134,0.2064477,6.723025,23.54826,6.700722,0,6.700722,38.97892,99.94575,0.1960794,9.717325,5.195419,12,30.04253
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.609088,1.609088,0,0,0,1.609088,426.7102,5.150062,0,0,6.866141,1.693776,1.609088,0,0,0.02230321,29.57891,0.02230321,0,0.02230321,39.00008,100,0.196079,1.769997,5.492913,0,36.44505
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,13.91339,13.91339,8.903062,0,2.588475,13.91339,37.90616,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.196079,15.30473,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,8.61007,8.36,0,-1,0,8.36,116.8351,0.9674138,0.2500704,1.111077,9.767414,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196079,9.471078,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,6.192875,6.192875,0,0,0,6.192875,64.45833,0,8.881784E-16,0,3.991824,6.518816,6.192875,0,0,0,29.59898,0,2.526992,-2.526992,36.3364,93.17006,0.196079,6.812162,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.259583,4.259583,0,0,0,4.259583,82.66682,8.881784E-16,0,0,3.521262,4.483772,4.259583,0,0,2.807769,27.07199,0,0.9625097,-0.9625097,35.32182,90.56859,0.196079,4.685542,2.81701,0,30.59325
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.822744,4.822744,0,0,0,4.822744,28.24488,0,0,0,1.362178,5.076573,4.822744,0,0,3.877224,26.10948,0,3.714395,-3.714395,31.4065,80.52934,0.196079,5.305018,1.089742,0,27.47165
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,14.36327,14.36327,12,0,3.372,14.36327,0,0,0,0,0,2.487656,2.363273,0,0,8.00433,22.39508,0,2.487656,-2.487656,28.78428,73.80571,0.196079,15.7996,0,12,22.39508
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.733883,3.733883,0,-1,0,3.733883,0,0,0,0,0,3.930403,3.733883,0,0,10.76839,19.90742,0,3.930403,-3.930403,24.64128,63.18263,0.196079,4.107272,0,0,19.90742
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,13.71197,8.36,0,-1,0,8.36,0,0,5.351971,6.723168,0,8.8,8.36,0,0,15.13551,15.97702,0,8.8,-8.8,15.36526,39.39803,0.196079,15.08317,0,0,15.97702
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.6180328,0.6180328,0,-1,0,0.6180328,0,0,1.110223E-16,0,0,0.6505608,0.6180328,0,0,24.91328,7.177022,0,0.6505608,-0.6505608,14.67951,37.63969,0.196079,0.679836,0,0,7.177022
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.9558962,0.9558962,0,-1,0,0.9558962,0,0,0,0,0,1.006207,0.9558962,0,0,25.63613,6.526461,0,1.006207,-1.006207,13.61887,34.92012,0.196079,1.051486,0,0,6.526461
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75414,5.520255,0,0,0,13.61887,34.92012,0.196079,0,0,0,5.520255
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1897461,0.1897461,0,-1,0,0.1897461,0,0,0,0,0,0.1997327,0.1897461,0,0,26.75414,5.520255,0,0.1997327,-0.1997327,13.40834,34.38028,0.196079,0.2087207,0,0,5.520255
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.542548,2.542548,0,-1,0,2.542548,0,0,0,0,0,2.676366,2.542548,0,0,26.97606,5.320522,0,2.676366,-2.676366,10.5872,27.14661,0.196079,2.796803,0,0,5.320522
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.966462,0.966462,0,-1,0,0.966462,0,0,1.110223E-16,0,0,1.017328,0.966462,0,0,29.9498,2.644156,0,1.017328,-1.017328,9.514842,24.39698,0.196079,1.063108,0,0,2.644156
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.544112,1.544112,0,-1,0,1.544112,0,0,2.220446E-16,0.1530377,0,1.625381,1.544112,0,0,31.08017,1.626827,0,1.625381,-1.625381,7.801539,20.00391,0.196079,1.698524,0,0,1.626827
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.208924,0.001373496,0,-1,0,0.001373496,0,0,2.20755,2.428442,0,0.001445785,0.001373496,0,0,32.88615,0.001445785,0,0.001445785,-0.001445785,7.800015,20,0.196079,2.429816,0,0,0.001445785
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.577538,1.577538,10.37754,0,2.961517,1.577538,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196116,1.735291,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1961152,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,6.357708,6.357708,12,0,3.372,6.357708,42.54347,0,0,0,2.70479,0,0,5.642292,5.360178,16.16775,15.048,8.064967,0,8.064967,31.3131,80.28984,0.1961769,6.993479,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,20.82491,20.36,12,0,3.372,20.36,25.83725,0,0.4649139,2.547405,5.260465,8.8,8.36,0,0,8.102786,22.30647,0,3.539535,-3.539535,27.5821,70.7232,0.1961769,22.90741,4.208372,12,27.56693
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,8.606508,8.36,0,-1,0,8.36,109.5759,0,0.246508,1.107159,9.160542,8.8,8.36,0,0,12.0356,18.76694,0.3605424,0,0.3605424,27.92414,71.60022,0.1961709,9.467159,7.328434,0,27.92748
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.246147,1.246147,0,0,0,1.246147,849.1437,0,0,0,10.58158,1.311734,1.246147,0,0,11.67506,19.09142,9.269846,0,9.269846,36.71829,94.14928,0.1960166,1.370762,8.465264,0,29.673
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.400651,3.400651,0,0,0,3.400651,326.8914,5.131591,0,0,11.11644,3.579633,3.400651,0,0,2.405214,27.43429,2.405214,0,2.405214,39.00008,100,0.1959766,3.740717,8.893151,0,38.55072
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.87569,3.87569,0,0,0,3.87569,270.9818,6.42274,0,0,10.50241,4.079674,3.87569,0,0,0,29.59898,0,0,0,39.00008,100,0.1959766,4.263259,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.132215,4.132215,0,0,0,4.132215,272.1264,6.895149,0,0,11.24485,4.3497,4.132215,0,0,0,29.59898,0,0,0,39.00008,100,0.1959766,4.545437,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959766,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.432991,4.432991,0,0,0,4.432991,170.8022,2.905338,0,0,7.571643,4.666306,4.432991,0,0,0,29.59898,0,0,0,39.00008,100,0.1959766,4.87629,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959766,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.069681,2.069681,0,0,0,2.069681,70.50125,0,0,0,1.459151,2.178612,2.069681,0,0,0,29.59898,0,0.7194605,-0.7194605,38.2417,98.05544,0.1959766,2.276649,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.479965,5.479965,0,0,0,5.479965,0,0,0,0,0,5.768384,5.479965,0,0,0.7994005,28.87952,0,5.768384,-5.768384,32.16129,82.46468,0.1959766,6.027962,0,0,28.87952
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.208716,23.11113,0,0,0,32.16129,82.46468,0.1959766,0,0,0,23.11113
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.208716,23.11113,0,0,0,32.16129,82.46468,0.1959766,0,0,0,23.11113
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,12.6643,8.36,0,-1,0,8.36,0,0,4.304303,5.570733,0,8.8,8.36,0,0,7.208716,23.11113,0,8.8,-8.8,22.88527,58.68007,0.1959766,13.93073,0,0,23.11113
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.490699,1.490699,0,-1,0,1.490699,0,0,2.220446E-16,0,0,1.569157,1.490699,0,0,16.98649,14.31113,0,1.569157,-1.569157,21.23124,54.43896,0.1959766,1.639769,0,0,14.31113
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73,12.74198,0,0,0,21.23124,54.43896,0.1959766,0,0,0,12.74198
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.132447,3.132447,0,-1,0,3.132447,0,0,4.440892E-16,0,0,3.297312,3.132447,0,0,18.73,12.74198,0,3.297312,-3.297312,17.75557,45.527,0.1959766,3.445691,0,0,12.74198
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.908249,3.908249,0,-1,0,3.908249,0,0,4.440892E-16,0,0,4.113946,3.908249,0,0,22.39368,9.444664,0,4.113946,-4.113946,13.41909,34.40784,0.1959766,4.299074,0,0,9.444664
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4485054,0.4485054,0,-1,0,0.4485054,0,0,5.551115E-17,0,0,0.4721109,0.4485054,0,0,26.96473,5.330718,0,0.4721109,-0.4721109,12.92144,33.13182,0.1959766,0.4933559,0,0,5.330718
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3385266,0.3385266,0,-1,0,0.3385266,0,0,5.551115E-17,0,0,0.3563438,0.3385266,0,0,27.4893,4.858607,0,0.3563438,-0.3563438,12.54582,32.1687,0.1959766,0.3723793,0,0,4.858607
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.7633895,0.7633895,0,-1,0,0.7633895,0,0,0,0,0,0.8035679,0.7633895,0,0,27.88524,4.502263,0,0.8035679,-0.8035679,11.69878,29.99682,0.1959766,0.8397285,0,0,4.502263
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.277348,1.277348,0,0,0,1.277348,0,0,0,0,0,1.344577,1.277348,0,0,28.77809,3.698695,0,1.344577,-1.344577,10.28147,26.3627,0.1959766,1.405083,0,0,3.698695
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6966655,0.6966655,0,0,0,0.6966655,0,0,1.110223E-16,0,0,0.7333322,0.6966655,0,0,30.27207,2.354118,0,0.7333322,-0.7333322,9.508474,24.38065,0.1959766,0.7663321,0,0,2.354118
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,10.5695,10.5695,12,0,3.372,10.5695,15.62757,0,0,0,1.651755,0,0,1.430503,1.358978,31.08688,1.620786,3.010733,0,3.010733,12.36471,31.70431,0.1959981,11.62645,1.321404,12,3.272541
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.866574,7.866574,12,0,3.372,7.866574,29.90423,0,0,0,2.352438,0,0,4.133426,3.926754,28.07615,4.330446,6.279193,0,6.279193,18.32167,46.97855,0.1960455,8.653232,1.881951,12,6.682884
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.951057,5.951057,0,-1,0,5.951057,68.36878,0,0,0,4.068666,6.264271,5.951057,0,0,21.79696,9.981719,0,2.195606,-2.195606,16.0073,41.04428,0.1960455,6.546163,3.254932,0,14.05038
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,10.1424,10.1424,12,0,3.372,10.1424,83.95129,0,0,0,8.514672,0,0,1.857604,1.764724,24.23652,7.786114,10.2794,0,10.2794,25.75919,66.04907,0.1960891,11.15664,6.811738,12,16.30079
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.69341,2.69341,7.105242,0,2.133626,2.69341,362.5842,0,0,0,9.76588,0,0,4.411832,4.19124,13.95712,17.03757,13.95712,0,13.95712,39.00008,100,0.1959552,2.962751,7.812704,12,26.80345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.6067526,0.6067526,0,0,0,0.6067526,1518.37,8.574063,0,0,9.212749,0.638687,0.6067526,0,0,0,29.59898,0,0,0,39.00008,100,0.1959552,0.6674279,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,7.346725,7.346725,0,0,0,7.346725,148.157,3.151296,0,0,10.88469,7.733395,7.346725,0,0,0,29.59898,0,0,0,39.00008,100,0.1959552,8.081397,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.658595,0.658595,0,-1,0,0.658595,1399.005,8.52052,0,0,9.213778,0.6932579,0.658595,0,0,0,29.59898,0,0,0,39.00008,100,0.1959552,0.7244545,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.668366,2.668366,0,0,0,2.668366,190.507,2.274617,0,0,5.083423,2.808806,2.668366,0,0,0,29.59898,0,0,0,39.00008,100,0.1959552,2.935202,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959552,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.836261,5.836261,0,0,0,5.836261,27.54095,0,8.881784E-16,0,1.607362,6.143433,5.836261,0,0,0,29.59898,0,4.53607,-4.53607,34.21864,87.73993,0.1959552,6.419887,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040078,25.06291,0,0,0,34.21864,87.73993,0.1959552,0,0,0,25.06291
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,15.06135,8.36,0,-1,0,8.36,0,0,6.701354,8.207489,0,8.8,8.36,0,0,5.040078,25.06291,0,8.8,-8.8,24.94263,63.95532,0.1959552,16.56749,0,0,25.06291
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,12.66724,8.36,0,-1,0,8.36,0,0,4.307238,5.573961,0,8.8,8.36,0,0,14.81786,16.26291,0,8.8,-8.8,15.66661,40.17072,0.1959552,13.93396,0,0,16.26291
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,10.76015,7.089762,0,-1,0,7.089762,0,0,3.670384,4.746399,0,7.462908,7.089762,0,0,24.59563,7.462908,0,7.462908,-7.462908,7.800015,20,0.1959552,11.83616,0,0,7.462908
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.852551,0,0,-1,0,0,0,0,1.852551,2.037806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,2.037806,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.7013857,0,0,-1,0,0,0,0,0.7013857,0.7715243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,0.7715243,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.886919,0,0,-1,0,0,0,0,2.886919,3.175611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,3.175611,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,0,0,0,0
