Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.815111,0,0,-1,0,0,0,0,1.815111,1.996622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,1.996622,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.063698,0,0,-1,0,0,0,0,4.063698,4.470068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,4.470068,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959552,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.9351273,0.9351273,9.735127,0,2.798987,0.9351273,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959767,1.02864,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.603871,2.603871,11.40387,0,3.221179,2.603871,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1960379,2.864258,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.196029,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.085209,5.085209,0,0,0,5.085209,51.94236,0,0,0,2.641377,5.352851,5.085209,0,0,7.312222,23.01798,0,2.711474,-2.711474,29.20495,74.88434,0.196029,5.593729,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,9.307831,8.36,0,-1,0,8.36,52.97481,0,0.9478304,1.878613,4.428694,8.8,8.36,0,0,10.32497,20.30651,0,4.371306,-4.371306,24.59719,63.06959,0.196029,10.23861,3.542955,0,24.7352
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,15.18198,15.9352,3.961725,0,3.961725,28.35561,72.70656,0.1959635,0,3.16938,0,19.89692
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.382351,1.382351,0,0,0,1.382351,396.7967,0,0,0,5.485124,1.455106,1.382351,0,0,11.22025,19.50075,4.030017,0,4.030017,32.17882,82.50964,0.1958968,1.520586,4.388099,0,24.98588
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,7.190234,23.12777,4.702448,0,4.702448,36.63996,93.94842,0.1958191,0,3.761959,0,27.83022
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,2.206107,0,0,4.693893,0,0,0,0,2.487786,27.35997,2.487786,0,2.487786,39.00008,100,0.1957781,0,3.755114,0,32.05386
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,11.94918,8.36,0,-1,0,8.36,30.17249,0,3.589179,4.784096,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1957781,13.1441,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.507502,4.507502,0,0,0,4.507502,100.2019,0,0,0,4.516602,4.744739,4.507502,0,0,6.975089,23.3214,0,0.2281377,-0.2281377,32.14245,82.41637,0.1957781,4.958252,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.701405,4.701405,0,0,0,4.701405,64.08516,0,0,0,3.012903,4.948848,4.701405,0,0,7.228576,23.09326,0,1.935945,-1.935945,30.10178,77.18391,0.1957781,5.171546,2.410322,0,26.10616
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,8.2589,8.2589,12,0,3.372,8.2589,10.25314,0,0,0,0.8467968,0,0,3.741101,3.554046,9.379625,21.15732,4.400843,0,4.400843,34.27679,87.88903,0.1958131,9.084789,0.6774375,12,22.00411
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.552997,2.552997,0,0,0,2.552997,0,0,4.440892E-16,0,0,2.687366,2.552997,0,0,4.978783,25.11807,0,2.687366,-2.687366,31.44406,80.62563,0.1958131,2.808297,0,0,25.11807
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.253223,2.253223,0,-1,0,2.253223,0,0,0,0,0,2.371814,2.253223,0,0,7.964745,22.43071,0,2.371814,-2.371814,28.94395,74.2151,0.1958131,2.478546,0,0,22.43071
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.376272,4.376272,0,-1,0,4.376272,0,0,0,0,0,4.606602,4.376272,0,0,10.60009,20.05889,0,4.606602,-4.606602,24.08816,61.76439,0.1958131,4.813899,0,0,20.05889
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,12.80749,8.36,0,-1,0,8.36,0,0,4.447493,5.728241,0,8.8,8.36,0,0,15.71854,15.45229,0,8.8,-8.8,14.81215,37.97979,0.1958131,14.08824,0,0,15.45229
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.274,2.274,0,-1,0,2.274,0,0,4.440892E-16,0,0,2.393685,2.274,0,0,25.49632,6.652292,0,2.393685,-2.393685,12.28898,31.51015,0.1958131,2.5014,0,0,6.652292
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4644006,0.4644006,0,-1,0,0.4644006,0,0,5.551115E-17,0,0,0.4888428,0.4644006,0,0,28.15597,4.258607,0,0.4888428,-0.4888428,11.7737,30.18891,0.1958131,0.5108407,0,0,4.258607
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69913,3.769765,0,0,0,11.7737,30.18891,0.1958131,0,0,0,3.769765
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69913,3.769765,0,0,0,11.7737,30.18891,0.1958131,0,0,0,3.769765
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003583524,0.003583524,0,-1,0,0.003583524,0,0,4.336809E-19,0,0,0.00377213,0.003583524,0,0,28.69913,3.769765,0,0.00377213,-0.00377213,11.76972,30.17871,0.1958131,0.003941876,0,0,3.769765
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.70332,3.765993,0,0,0,11.76972,30.17871,0.1958131,0,0,0,3.765993
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.324978,3.324978,0,-1,0,3.324978,0,0,4.440892E-16,0.0797822,0,3.499976,3.324978,0,0,28.70332,3.765993,0,3.499976,-3.499976,8.080421,20.71899,0.1958131,3.657475,0,0,3.765993
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.128439,1.128439,9.928439,0,2.847895,1.128439,0,0,0,0,0,0,0,8.8,8.36,32.59218,0.2660164,8.36,0,8.36,16.01141,41.05482,0.1958393,1.241283,0,12,0.2660164
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.067514,1.067514,9.867515,0,2.832481,1.067514,0,0,0,0,0,0,0,8.8,8.36,24.23218,7.790016,8.36,0,8.36,23.94241,61.39066,0.195864,1.174266,0,12,7.790016
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.981227,5.981227,12,0,3.372,5.981227,4.732613,0,0,0,0.2830683,0,0,6.018773,5.717834,15.87218,15.31402,6.000903,0,6.000903,29.63536,75.98796,0.1959138,6.57935,0.2264547,12,15.59708
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,9.816892,9.816892,12,0,3.372,9.816892,17.11292,0,0,0,1.679957,0,0,2.183109,2.073953,9.871277,20.71483,3.75391,0,3.75391,33.19663,85.11941,0.1959413,10.79858,1.343965,12,22.39478
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,7.320548,7.320548,0,-1,0,7.320548,14.20953,0,8.881784E-16,0,1.040215,7.70584,7.320548,0,0,6.117367,24.09335,0,6.665625,-6.665625,26.17045,67.10358,0.1959413,8.052603,0.8321721,0,25.13356
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.639164,5.639164,0,0,0,5.639164,89.56319,8.881784E-16,0,0,5.050616,5.935963,5.639164,0,0,13.52362,17.42772,0,0.8853468,-0.8853468,25.23721,64.71067,0.1959413,6.203081,4.040493,0,22.47834
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,14.50734,16.54238,7.60831,0,7.60831,32.45509,83.218,0.195816,0,6.086648,0,24.15069
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,7.138117,7.138117,0,0,0,7.138117,57.82553,0,0,0,4.127654,7.513808,7.138117,0,0,6.899026,23.38985,0,3.386154,-3.386154,28.88577,74.06593,0.195816,7.851929,3.302123,0,27.51751
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,7.656054,7.656054,12,0,3.372,7.656054,44.03711,0,0,0,3.371505,0,0,4.343946,4.126749,10.66142,20.0037,7.498253,0,7.498253,35.99924,92.30555,0.1958709,8.421659,2.697204,12,23.37521
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,5.091174,5.091174,0,-1,0,5.091174,31.54931,0,0,0,1.606231,5.359131,5.091174,0,0,3.163166,26.75213,0,3.7529,-3.7529,32.04333,82.16222,0.1958709,5.600292,1.284984,0,28.35836
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,8.799862,8.799862,12,0,3.372,8.799862,30.34713,0,0,0,2.670505,0,0,3.200139,3.040132,7.333055,22.99923,5.710637,0,5.710637,37.46092,96.05344,0.1959124,9.679848,2.136404,12,25.66973
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,2.088406,0,0,3.710824,0,0,0,0,1.622419,28.1388,1.622419,0,1.622419,39.00008,100,0.1958857,0,2.968659,0,31.84962
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.683147,2.683147,0,0,0,2.683147,72.91209,0,0,0,1.956339,2.824365,2.683147,0,0,0,29.59898,0,0.8680266,-0.8680266,38.0851,97.6539,0.1958857,2.951462,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,6.544708,6.544708,0,0,0,6.544708,0,0,8.881784E-16,0,0,6.889167,6.544708,0,0,0.964474,28.73095,0,6.889167,-6.889167,30.82328,79.03389,0.1958857,7.199179,0,0,28.73095
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,8.546479,8.36,0,-1,0,8.36,0,0,0.1864792,1.041127,0,8.8,8.36,0,0,8.619103,21.84179,0,8.8,-8.8,21.54726,55.24928,0.1958857,9.401127,0,0,21.84179
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,10.57614,8.36,0,-1,0,8.36,0,0,2.216138,3.273751,0,8.8,8.36,0,0,18.39688,13.04179,0,8.8,-8.8,12.27125,31.46468,0.1958857,11.63375,0,0,13.04179
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.85953,4.029696,0,-1,0,4.029696,0,0,2.829834,3.515787,0,4.241785,4.029696,0,0,28.17466,4.241785,0,4.241785,-4.241785,7.800015,20,0.1958857,7.545483,0,0,4.241785
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.988412,0,0,-1,0,0,0,0,2.988412,3.287254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,3.287254,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.67584,0,0,-1,0,0,0,0,2.67584,2.943424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,2.943424,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.417468,0,0,-1,0,0,0,0,0.417468,0.4592148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,0.4592148,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.249928,0,0,-1,0,0,0,0,3.249928,3.574921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,3.574921,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.211227,0,0,-1,0,0,0,0,1.211227,1.33235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,1.33235,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.843611,0,0,-1,0,0,0,0,1.843611,2.027972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,2.027972,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.7622989,0,0,-1,0,0,0,0,0.7622989,0.8385288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958857,0.8385288,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.175334,0.175334,8.975334,0,2.60676,0.175334,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958892,0.1928674,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.853757,2.853757,11.65376,0,3.284401,2.853757,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959559,3.139133,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.296325,6.296325,12,0,3.372,6.296325,32.20851,0,0,0,2.027952,0,0,5.703675,5.418491,16.16775,15.048,7.446444,0,7.446444,30.72632,78.78527,0.1960133,6.925958,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,10.36798,10.36798,12,0,3.372,10.36798,47.37207,0,0,0,4.911526,0,0,1.632022,1.550421,8.72131,21.7498,6.461946,0,6.461946,36.85666,94.50406,0.1960555,11.40478,3.92922,12,26.66133
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,16.00648,8.36,0,-1,0,8.36,76.90739,0,7.646478,9.247126,6.429457,8.8,8.36,0,0,2.259364,27.56555,0,2.370543,-2.370543,34.35789,88.09697,0.1960555,17.60713,5.143566,0,33.99501
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.080725,3.080725,0,0,0,3.080725,344.2551,2.469383,0,0,10.60555,3.242868,3.080725,0,0,4.8933,25.19501,4.8933,0,4.8933,39.00008,100,0.1959752,3.388798,8.484442,0,35.80056
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.656075,1.656075,0,0,0,1.656075,705.1883,9.935211,0,0,11.67845,1.743237,1.656075,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,1.821683,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.735108,5.735108,0,0,0,5.735108,200.8873,5.484147,0,0,11.5211,6.036956,5.735108,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,6.308619,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.081406,5.081406,0,-1,0,5.081406,215.5289,5.603049,0,0,10.9519,5.348848,5.081406,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,5.589546,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,6.14561,6.14561,0,0,0,6.14561,120.9914,0.9665981,0,0,7.435661,6.469063,6.14561,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,6.760171,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.237369,3.237369,0,0,0,3.237369,148.6745,1.405387,0,0,4.813144,3.407757,3.237369,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,3.561106,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,13.60046,13.60046,11.67681,0,3.290234,13.60046,14.88837,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1959752,14.9605,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,12.88231,12.88231,12,0,3.372,12.88231,0,0,0,0,0,0.9287467,0.8823094,0,0,0,29.59898,0,0.9287467,-0.9287467,38.02109,97.48978,0.1959752,14.17054,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.997715,4.997715,0,-1,0,4.997715,0,0,0,0,0,5.260752,4.997715,0,0,1.031941,28.67023,0,5.260752,-5.260752,32.47577,83.27105,0.1959752,5.497486,0,0,28.67023
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,12.05685,8.36,0,-1,0,8.36,0,0,3.696852,4.902537,0,8.8,8.36,0,0,6.877221,23.40948,0,8.8,-8.8,23.19976,59.48644,0.1959752,13.26254,0,0,23.40948
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,16.65932,8.36,0,-1,0,8.36,0,0,8.299323,9.965256,0,8.8,8.36,0,0,16.655,14.60948,0,8.8,-8.8,13.92374,35.70184,0.1959752,18.32526,0,0,14.60948
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.51199,3.51199,0,-1,0,3.51199,0,0,4.440892E-16,0,0,3.696831,3.51199,0,0,26.43278,5.809479,0,3.696831,-3.696831,10.02694,25.71006,0.1959752,3.863189,0,0,5.809479
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.580693,1.580693,0,-1,0,1.580693,0,0,0,0,0,1.663887,1.580693,0,0,30.54037,2.112648,0,1.663887,-1.663887,8.273051,21.21291,0.1959752,1.738762,0,0,2.112648
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.026391,0.4263229,0,-1,0,0.4263229,0,0,2.600068,2.902707,0,0.448761,0.4263229,0,0,32.38913,0.448761,0,0.448761,-0.448761,7.800015,20,0.1959752,3.32903,0,0,0.448761
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.869322,0,0,-1,0,0,0,0,2.869322,3.156254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959752,3.156254,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.392462,0,0,-1,0,0,0,0,2.392462,2.631709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959752,2.631709,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.04261,0,0,-1,0,0,0,0,2.04261,2.246871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959752,2.246871,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.714356,0,0,-1,0,0,0,0,3.714356,4.085792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959752,4.085792,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.626084,3.626084,12,0,3.372,3.626084,0,0,0,0,0,0,0,8.373917,7.955221,32.88775,0,7.955221,0,7.955221,15.347,39.3512,0.1960417,3.988692,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.567507,2.567507,11.36751,0,3.211979,2.567507,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.93253,7.159698,8.36,0,8.36,23.27799,59.68704,0.1961013,2.824258,0,12,7.159698
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,9.44462,9.44462,12,0,3.372,9.44462,32.79619,0,0,0,3.097476,0,0,2.55538,2.427611,16.57253,14.6837,5.525087,0,5.525087,28.51955,73.12691,0.1961399,10.38908,2.477981,12,17.78117
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.697497,4.697497,9.806421,0,2.817025,4.697497,120.6947,0,0,0,5.669631,0,0,5.108925,4.853479,11.04745,19.65628,10.52311,0,10.52311,38.50265,98.72454,0.1961274,5.167246,4.535704,12,25.32591
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,18.1911,8.36,0,-1,0,8.36,89.24889,0,9.831102,11.65021,7.461207,8.8,8.36,0,0,0.5243371,29.12708,0,1.338793,-1.338793,37.09143,95.10606,0.1961274,20.01021,5.968966,0,36.58828
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,11.56432,11.56432,4.503174,0,1.475303,11.56432,81.67077,0,0,0,9.444666,7.432781,7.061141,0,0,2.011885,27.78828,2.011885,0,2.011885,39.00008,100,0.1961249,12.72075,7.555732,12,37.23295
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,9.990669,9.990669,3,0,1.095,9.990669,116.1702,4.247577,0,0,11.60618,7.358599,6.990669,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,10.98974,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.498543,5.498543,0,0,0,5.498543,176.3536,3.90894,0,0,9.696879,5.78794,5.498543,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,6.048397,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.324368,5.324368,0,-1,0,5.324368,185.2793,4.260355,0,0,9.864953,5.604598,5.324368,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,5.856804,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,12.89135,12.89135,5.859431,0,1.818436,12.89135,57.41849,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,14.18048,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961249,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.261222,5.261222,0,0,0,5.261222,24.03008,0,0,0,1.264276,5.538128,5.261222,0,0,0,29.59898,0,4.273852,-4.273852,34.49504,88.44865,0.1961249,5.787344,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2011113,0.2011113,0,0,0,0.2011113,0,0,0,0,0,0.2116961,0.2011113,0,0,4.748725,25.32512,0,0.2116961,-0.2116961,34.2719,87.87648,0.1961249,0.2212224,0,0,25.32512
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,7.112875,7.112875,0,-1,0,7.112875,0,0,8.881784E-16,0,0,7.487236,7.112875,0,0,4.983943,25.11343,0,7.487236,-7.487236,26.37965,67.64001,0.1961249,7.824162,0,0,25.11343
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,17.61637,8.36,0,-1,0,8.36,0,0,9.256374,11.01801,0,8.8,8.36,0,0,13.30309,17.62619,0,8.8,-8.8,17.10364,43.8554,0.1961249,19.37801,0,0,17.62619
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.649521,2.649521,0,-1,0,2.649521,0,0,4.440892E-16,0,0,2.78897,2.649521,0,0,23.08087,8.826193,0,2.78897,-2.78897,14.16381,36.31738,0.1961249,2.914474,0,0,8.826193
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.659231,0.659231,0,-1,0,0.659231,0,0,1.110223E-16,0,0,0.6939274,0.659231,0,0,26.17973,6.037223,0,0.6939274,-0.6939274,13.43234,34.44184,0.1961249,0.7251542,0,0,6.037223
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.249961,2.249961,0,-1,0,2.249961,0,0,0,0,0,2.36838,2.249961,0,0,26.95076,5.343296,0,2.36838,-2.36838,10.93585,28.04059,0.1961249,2.474957,0,0,5.343296
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.079191,1.079191,0,-1,0,1.079191,0,0,2.220446E-16,0,0,1.135991,1.079191,0,0,29.58229,2.974916,0,1.135991,-1.135991,9.738413,24.97024,0.1961249,1.18711,0,0,2.974916
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.148174,1.148174,0,-1,0,1.148174,0,0,0,0,0,1.208604,1.148174,0,0,30.8445,1.838925,0,1.208604,-1.208604,8.464432,21.70363,0.1961249,1.262991,0,0,1.838925
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.1874,0.630321,0,0,0,8.464432,21.70363,0.1961249,0,0,0,0.630321
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.1874,0.630321,0,0,0,8.464432,21.70363,0.1961249,0,0,0,0.630321
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.059267,0.5988049,0,-1,0,0.5988049,0,0,0.4604621,0.5663888,0,0.630321,0.5988049,0,0,32.1874,0.630321,0,0.630321,-0.630321,7.800015,20,0.1961249,1.165194,0,0,0.630321
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3194404,0.3194404,9.11944,0,2.643219,0.3194404,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961316,0.3513844,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1961308,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.1960818,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.954665,2.954665,0,0,0,2.954665,195.3261,0,0,0,5.771233,3.110174,2.954665,0,0,4.85247,25.23175,2.661059,0,2.661059,36.92112,94.66936,0.1960384,3.250132,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,9.007792,8.36,0,-1,0,8.36,102.8689,0,0.6477918,1.548571,8.599838,8.8,8.36,0,0,2.191411,27.62671,0,0.2001617,-0.2001617,36.71013,94.12836,0.1960384,9.908571,6.87987,0,36.22655
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.438067,3.438067,0,0,0,3.438067,280.1302,3.598235,0,0,9.631065,3.619018,3.438067,0,0,2.413813,27.42655,2.413813,0,2.413813,39.00008,100,0.195999,3.781874,7.704853,0,37.05761
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6473902,0.6473902,0,0,0,0.6473902,1868.781,11.41684,0,0,12.0983,0.6814634,0.6473902,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,0.7121293,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.817348,5.817348,0,0,0,5.817348,182.0437,4.466591,0,0,10.59012,6.123525,5.817348,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,6.399083,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,7.139127,7.139127,0,0,0,7.139127,105.8384,0.04106585,0,0,7.555937,7.514871,7.139127,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,7.85304,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,9.246746,9.246746,4.188445,0,1.395676,9.246746,57.58272,0,0,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.195999,10.17142,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.397951,3.397951,0,0,0,3.397951,60.90568,0,4.440892E-16,0,2.069545,3.57679,3.397951,0,0,0,29.59898,0,1.507245,-1.507245,37.4113,95.92622,0.195999,3.737746,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.96519,8.96519,10.72805,0,3.050197,8.96519,0,0,0,0,0,0,0,1.76286,1.674717,1.674717,28.09173,1.674717,0,1.674717,39.00008,100,0.1960129,9.86171,0,12,28.09173
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,9.396886,8.36,0,-1,0,8.36,0,0,1.036886,1.976575,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1960129,10.33657,0,0,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.23679,1.23679,0,-1,0,1.23679,0,0,2.220446E-16,0,0,1.301885,1.23679,0,0,9.777778,20.79898,0,1.301885,-1.301885,28.35176,72.69666,0.1960129,1.360469,0,0,20.79898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.102518,4.102518,0,-1,0,4.102518,0,0,0,0,0,4.31844,4.102518,0,0,11.22432,19.49709,0,4.31844,-4.31844,23.79972,61.0248,0.1960129,4.51277,0,0,19.49709
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.616668,1.616668,0,-1,0,1.616668,0,0,2.220446E-16,0,0,1.701756,1.616668,0,0,16.02258,15.17865,0,1.701756,-1.701756,22.00591,56.4253,0.1960129,1.778335,0,0,15.17865
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.251261,2.251261,0,-1,0,2.251261,0,0,0,0,0,2.369748,2.251261,0,0,17.91342,13.4769,0,2.369748,-2.369748,19.50798,50.02036,0.1960129,2.476387,0,0,13.4769
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.558783,1.558783,0,-1,0,1.558783,0,0,2.220446E-16,0,0,1.640824,1.558783,0,0,20.54648,11.10715,0,1.640824,-1.640824,17.7784,45.58555,0.1960129,1.714661,0,0,11.10715
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.36961,9.466326,0,0,0,17.7784,45.58555,0.1960129,0,0,0,9.466326
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.65066,1.65066,0,-1,0,1.65066,0,0,2.220446E-16,0,0,1.737537,1.65066,0,0,22.36961,9.466326,0,1.737537,-1.737537,15.94687,40.88934,0.1960129,1.815726,0,0,9.466326
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.999275,1.999275,0,-1,0,1.999275,0,0,2.220446E-16,0,0,2.1045,1.999275,0,0,24.30021,7.728789,0,2.1045,-2.1045,13.72854,35.20131,0.1960129,2.199202,0,0,7.728789
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.300456,2.300456,0,-1,0,2.300456,0,0,4.440892E-16,0,0,2.421533,2.300456,0,0,26.63854,5.624289,0,2.421533,-2.421533,11.17602,28.65639,0.1960129,2.530502,0,0,5.624289
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.57992,1.57992,0,0,0,1.57992,0,0,2.220446E-16,0,0,1.663074,1.57992,0,0,29.32914,3.202756,0,1.663074,-1.663074,9.422982,24.16145,0.1960129,1.737912,0,0,3.202756
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.173488,1.173488,0,0,0,1.173488,0,0,2.220446E-16,0,0,1.235251,1.173488,0,0,31.177,1.539682,0,1.235251,-1.235251,8.120914,20.82281,0.1960129,1.290837,0,0,1.539682
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,19.98482,14.89914,12,0,3.372,14.89914,18.43931,0,5.085679,9.172109,2.747299,3.05173,2.899143,0,0,32.5495,0.3044311,0,0.3044311,-0.3044311,7.800015,20,0.1960129,21.9833,2.197839,12,3.05173
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,12.55077,12.55077,12,0,3.372,12.55077,38.82687,0,0,0.8799685,4.873073,0.5797629,0.5507748,0,0,32.88775,0,4.29331,0,4.29331,11.87301,30.44355,0.1960383,13.80585,3.898458,12,4.873073
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.958932,5.958932,0,-1,0,5.958932,122.9311,0,0,1.492224,7.325379,6.272561,5.958932,0,0,28.59444,3.863979,1.052819,0,1.052819,12.8718,33.00455,0.1960211,6.554826,5.860303,0,11.18936
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,27.54162,4.811516,9.373773,0,9.373773,21.76454,55.8064,0.1958684,0,7.499018,0,14.18529
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,15.91331,15.91331,12,0,3.372,15.91331,65.25548,0,0,0,10.3843,4.119269,3.913306,0,0,18.16785,13.24791,6.265035,0,6.265035,27.70807,71.0462,0.1958703,17.50464,8.307444,12,23.63222
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.030949,4.030949,4.181572,0,1.393938,4.030949,291.3524,0,0,0,11.74427,0,0,0.150623,0.1430919,11.90282,18.88644,11.88736,0,11.88736,38.98541,99.96239,0.1957047,4.434043,9.395413,12,30.63071
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.963631,7.963631,3,0,1.095,7.963631,146.1854,6.401334,0,0,11.64167,5.224874,4.963631,0,0,0.01545868,29.58507,0.01545868,0,0.01545868,39.00008,100,0.1957044,8.759994,9.313334,12,41.22673
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,8.753863,8.36,0,-1,0,8.36,114.3577,0.7603021,0.3938638,1.26925,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957044,9.629251,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,14.23319,14.23319,6.868383,0,2.073701,14.23319,54.46727,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1957044,15.65651,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.204947,5.204947,0,0,0,5.204947,88.06448,0,8.881784E-16,0,4.583709,5.478891,5.204947,0,0,0,29.59898,0,0.8951823,-0.8951823,38.05647,97.58051,0.1957044,5.725441,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.4585178,0,0,1.453165,0,0,0,0,0.994647,28.7038,0.994647,0,0.994647,39.00008,100,0.1956882,0,1.162532,0,30.15696
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956882,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,6.63638,6.63638,0,-1,0,6.63638,0,0,8.881784E-16,0,0,6.985663,6.63638,0,0,0,29.59898,0,6.985663,-6.985663,31.63654,81.11918,0.1956882,7.300018,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.761848,22.61331,0,0,0,31.63654,81.11918,0.1956882,0,0,0,22.61331
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.761848,22.61331,0,0,0,31.63654,81.11918,0.1956882,0,0,0,22.61331
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.706449,1.706449,0,-1,0,1.706449,0,0,2.220446E-16,0,0,1.796262,1.706449,0,0,7.761848,22.61331,0,1.796262,-1.796262,29.74312,76.26424,0.1956882,1.877094,0,0,22.61331
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.262018,2.262018,0,-1,0,2.262018,0,0,4.440892E-16,0,0,2.381072,2.262018,0,0,9.757695,20.81705,0,2.381072,-2.381072,27.23325,69.8287,0.1956882,2.48822,0,0,20.81705
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.651572,3.651572,0,-1,0,3.651572,0,0,4.440892E-16,0,0,3.84376,3.651572,0,0,12.40333,18.43598,0,3.84376,-3.84376,23.18157,59.4398,0.1956882,4.016729,0,0,18.43598
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.365161,1.365161,0,-1,0,1.365161,0,0,0,0,0,1.437012,1.365161,0,0,16.67418,14.59222,0,1.437012,-1.437012,21.66682,55.55585,0.1956882,1.501677,0,0,14.59222
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.27085,13.15521,0,0,0,21.66682,55.55585,0.1956882,0,0,0,13.15521
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7991709,0.7991709,0,-1,0,0.7991709,0,0,1.110223E-16,0,0,0.8412325,0.7991709,0,0,18.27085,13.15521,0,0.8412325,-0.8412325,20.78009,53.28217,0.1956882,0.879088,0,0,13.15521
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.20556,12.31398,0,0,0,20.78009,53.28217,0.1956882,0,0,0,12.31398
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.89045,1.89045,0,0,0,1.89045,0,0,2.220446E-16,0,0,1.989947,1.89045,0,0,19.20556,12.31398,0,1.989947,-1.989947,18.6825,47.90375,0.1956882,2.079495,0,0,12.31398
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.425528,1.425528,0,0,0,1.425528,0,0,2.220446E-16,0,0,1.500556,1.425528,0,0,21.41661,10.32403,0,1.500556,-1.500556,17.10077,43.84805,0.1956882,1.568081,0,0,10.32403
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,11.72047,11.72047,12,0,3.372,11.72047,20.50438,0,0,0,2.403209,0,0,0.2795325,0.2655559,23.08389,8.823474,2.668765,0,2.668765,19.63259,50.33986,0.1957047,12.89251,1.922567,12,11.22668
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.666931,4.666931,12,0,3.372,4.666931,121.9759,0,0,0,5.692533,0,0,7.333069,6.966415,20.41513,11.22536,12.65895,0,12.65895,31.64192,81.13297,0.195709,5.133624,4.554027,12,16.9179
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.56186,3.56186,0,-1,0,3.56186,186.4338,0,0,0,6.64051,3.749326,3.56186,0,0,7.75618,22.61842,2.891184,0,2.891184,34.38474,88.16582,0.1956622,3.918046,5.312408,0,29.25893
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.374315,3.374315,0,0,0,3.374315,258.6809,0.3118031,0,0,8.728709,3.55191,3.374315,0,0,4.864996,25.22048,4.864996,0,4.864996,39.00008,100,0.1955833,3.711746,6.982967,0,33.94919
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.352767,1.352767,0,0,0,1.352767,795.671,9.339611,0,0,10.76358,1.423966,1.352767,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,1.488044,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.200613,2.200613,0,0,0,2.200613,539.1545,9.548271,0,0,11.86471,2.316435,2.200613,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,2.420674,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.239814,4.239814,0,-1,0,4.239814,234.7745,5.49104,0,0,9.954002,4.462962,4.239814,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,4.663795,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,18.09977,18.09977,10.88736,0,3.090503,18.09977,41.94532,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,19.90974,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,10.57131,10.57131,5.653981,0,1.766457,10.57131,48.96401,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,11.62844,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955833,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,20.33445,20.33445,12,0,3.372,20.33445,0,0,0,2.007897,0,8.773107,8.334452,0,0,0,29.59898,0,8.773107,-8.773107,29.75241,76.28808,0.1955833,22.3679,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,7.166725,7.166725,0,-1,0,7.166725,0,0,8.881784E-16,0,0,7.543921,7.166725,0,0,9.747896,20.82587,0,7.543921,-7.543921,21.80042,55.8984,0.1955833,7.883398,0,0,20.82587
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.378515,3.378515,0,-1,0,3.378515,0,0,4.440892E-16,0,0,3.556332,3.378515,0,0,18.13003,13.28195,0,3.556332,-3.556332,18.05172,46.28636,0.1955833,3.716367,0,0,13.28195
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,17.29984,8.36,0,-1,0,8.36,0,0,8.93984,10.66982,0,8.8,8.36,0,0,22.08151,9.725618,0,8.8,-8.8,8.775702,22.50176,0.1955833,19.02982,0,0,9.725618
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.457052,0.8793373,0,-1,0,0.8793373,0,0,2.577714,2.92342,0,0.9256182,0.8793373,0,0,31.85929,0.9256182,0,0.9256182,-0.9256182,7.800015,20,0.1955833,3.802757,0,0,0.9256182
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.8751457,0,0,-1,0,0,0,0,0.8751457,0.9626603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,0.9626603,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.032557,0,0,-1,0,0,0,0,1.032557,1.135812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,1.135812,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.689678,0,0,-1,0,0,0,0,4.689678,5.158645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,5.158645,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.8069532,0,0,-1,0,0,0,0,0.8069532,0.8876485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,0.8876485,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.196752,0,0,-1,0,0,0,0,1.196752,1.316428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,1.316428,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.583708,0,0,-1,0,0,0,0,1.583708,1.742078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955833,1.742078,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.86328,2.86328,11.66328,0,3.28681,2.86328,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956496,3.149608,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.6078935,0.6078935,9.407893,0,2.716197,0.6078935,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1956633,0.6686829,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,10.55951,10.55951,12,0,3.372,10.55951,25.55627,0,0,0,2.698617,0,0,1.440488,1.368463,16.16775,15.048,4.06708,0,4.06708,27.52037,70.56492,0.1956905,11.61546,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.674359,4.674359,10.6609,0,3.033209,4.674359,124.0608,0,0,0,5.799046,0,0,5.986545,5.687218,12.10067,18.70837,11.48626,0,11.48626,38.4172,98.50544,0.1956828,5.141795,4.639237,12,24.50742
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.182197,0,0,8.796605,0,0,0,0,0.6144086,29.04601,0.6144086,0,0.6144086,39.00008,100,0.1956728,0,7.037284,0,37.84262
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.249064,5.249064,0,0,0,5.249064,192.9944,4.605069,0,0,10.1304,5.525331,5.249064,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,5.773971,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.611366,4.611366,0,0,0,4.611366,279.3171,8.026264,0,0,12.88033,4.85407,4.611366,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,5.072503,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.26201,6.26201,0,0,0,6.26201,175.7273,4.412473,0,0,11.00406,6.591589,6.26201,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,6.888211,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.304363,6.304363,0,-1,0,6.304363,144.5814,2.478763,0,0,9.114934,6.636171,6.304363,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,6.934799,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,8.201973,8.201973,3,0,1.095,8.201973,94.06295,2.239257,0,0,7.715018,5.475761,5.201973,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,9.022171,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,9.375256,9.375256,4.168462,0,1.390621,9.375256,58.46065,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,10.31278,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,9.535125,9.535125,6.992851,0,2.105191,9.535125,28.06548,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,10.48864,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956728,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,7.216151,7.216151,0,-1,0,7.216151,0,0,0,0,0,7.595949,7.216151,0,0,0,29.59898,0,7.595949,-7.595949,30.99325,79.4697,0.1956728,7.937766,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.355307,1.355307,0,-1,0,1.355307,0,0,2.220446E-16,0,0,1.426639,1.355307,0,0,8.439943,22.00303,0,1.426639,-1.426639,29.48944,75.61378,0.1956728,1.490838,0,0,22.00303
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,23.22445,8.36,0,-1,0,8.36,0,0,14.86445,17.1869,0,8.8,8.36,0,0,10.0251,20.57639,0,8.8,-8.8,20.21342,51.82918,0.1956728,25.5469,0,0,20.57639
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1391673,0.1391673,0,-1,0,0.1391673,0,0,0,0,0,0.1464919,0.1391673,0,0,19.80288,11.77639,0,0.1464919,-0.1464919,20.05901,51.43324,0.1956728,0.1530841,0,0,11.77639
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.066571,1.066571,0,-1,0,1.066571,0,0,2.220446E-16,0,0,1.122706,1.066571,0,0,19.96564,11.6299,0,1.122706,-1.122706,18.87557,48.3988,0.1956728,1.173228,0,0,11.6299
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.21309,10.50719,0,0,0,18.87557,48.3988,0.1956728,0,0,0,10.50719
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.351993,3.351993,0,-1,0,3.351993,0,0,4.440892E-16,0,0,3.528414,3.351993,0,0,21.21309,10.50719,0,3.528414,-3.528414,15.15629,38.86222,0.1956728,3.687192,0,0,10.50719
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.278489,3.278489,0,-1,0,3.278489,0,0,4.440892E-16,0,0,3.451041,3.278489,0,0,25.13355,6.978779,0,3.451041,-3.451041,11.51858,29.53476,0.1956728,3.606338,0,0,6.978779
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96804,3.527738,0,0,0,11.51858,29.53476,0.1956728,0,0,0,3.527738
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.246188,1.246188,0,-1,0,1.246188,0,0,0,0,0,1.311777,1.246188,0,0,28.96804,3.527738,0,1.311777,-1.311777,10.13584,25.98929,0.1956728,1.370807,0,0,3.527738
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1725168,0.1725168,0,0,0,0.1725168,0,0,2.775558E-17,0,0,0.1815967,0.1725168,0,0,30.42557,2.215962,0,0.1815967,-0.1815967,9.944425,25.49847,0.1956728,0.1897685,0,0,2.215962
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.637505,2.637505,11.4375,0,3.229689,2.637505,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.62735,2.034365,8.36,0,8.36,17.87542,45.83431,0.1957336,2.901256,0,12,2.034365
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.132312,4.132312,12,0,3.372,4.132312,63.4937,0,0,0,2.623758,0,0,7.867688,7.474303,22.26735,9.558365,10.09806,0,10.09806,27.45528,70.39801,0.1957792,4.545544,2.099006,12,12.18212
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,7.213673,0,2.161059,0,0,8.881784E-16,0,0,5.316298,0,0,7.213673,6.852989,12.16929,18.64662,12.16929,0,12.16929,39.00008,100,0.1956805,0,4.253038,12,23.96292
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.728024,3.728024,0,-1,0,3.728024,236.5284,4.8936,0,0,8.817835,3.924236,3.728024,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,4.100826,7.054268,0,38.41681
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,12.63553,12.63553,4.275526,0,1.417708,12.63553,86.7295,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,13.89908,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.015105,5.015105,0,0,0,5.015105,243.5637,6.935917,0,0,12.21498,5.279058,5.015105,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,5.516616,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,7.667833,7.667833,3,0,1.095,7.667833,164.3312,7.68713,0,0,12.60064,4.913508,4.667833,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,8.434616,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.45133,3.45133,0,0,0,3.45133,348.8348,8.406463,0,0,12.03944,3.632979,3.45133,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,3.796463,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.932411,7.932411,3,0,1.095,7.932411,109.1151,3.463449,0,0,8.65546,5.192012,4.932411,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,8.725652,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.192255,5.192255,0,0,0,5.192255,108.8791,0.1877486,0,0,5.65328,5.465531,5.192255,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,5.711481,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,8.699166,8.699166,6.520604,0,1.985713,8.699166,26.36142,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,9.569083,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956805,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,6.459246,6.459246,0,-1,0,6.459246,0,0,8.881784E-16,0,0,6.799206,6.459246,0,0,0,29.59898,0,6.799206,-6.799206,31.83309,81.62313,0.1956805,7.10517,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.433013,3.433013,0,-1,0,3.433013,0,0,4.440892E-16,0,0,3.613698,3.433013,0,0,7.554673,22.79977,0,3.613698,-3.613698,28.02391,71.85604,0.1956805,3.776315,0,0,22.79977
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.758564,5.758564,0,-1,0,5.758564,0,0,8.881784E-16,0,0,6.061646,5.758564,0,0,11.56989,19.18607,0,6.061646,-6.061646,21.63438,55.47265,0.1956805,6.334421,0,0,19.18607
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.942555,2.942555,0,-1,0,2.942555,0,0,4.440892E-16,0,0,3.097427,2.942555,0,0,18.30506,13.12443,0,3.097427,-3.097427,18.3694,47.10094,0.1956805,3.236811,0,0,13.12443
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.856991,1.856991,0,-1,0,1.856991,0,0,2.220446E-16,0,0,1.954728,1.856991,0,0,21.74664,10.027,0,1.954728,-1.954728,16.30894,41.81771,0.1956805,2.04269,0,0,10.027
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.174994,1.174994,0,-1,0,1.174994,0,0,2.220446E-16,0,0,1.236835,1.174994,0,0,23.91856,8.072273,0,1.236835,-1.236835,15.0052,38.47479,0.1956805,1.292493,0,0,8.072273
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29282,6.835437,0,0,0,15.0052,38.47479,0.1956805,0,0,0,6.835437
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29282,6.835437,0,0,0,15.0052,38.47479,0.1956805,0,0,0,6.835437
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.803444,1.803444,0,-1,0,1.803444,0,0,2.220446E-16,0,0,1.898362,1.803444,0,0,25.29282,6.835437,0,1.898362,-1.898362,13.00415,33.34391,0.1956805,1.983788,0,0,6.835437
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.9076759,0.9076759,0,-1,0,0.9076759,0,0,1.110223E-16,0,0,0.9554483,0.9076759,0,0,27.40211,4.937075,0,0.9554483,-0.9554483,11.99702,30.76153,0.1956805,0.9984434,0,0,4.937075
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.264722,2.264722,0,0,0,2.264722,0,0,0,0,0,2.383918,2.264722,0,0,28.46372,3.981627,0,2.383918,-2.383918,9.484148,24.31828,0.1956805,2.491195,0,0,3.981627
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.380834,2.380834,11.18083,0,3.164751,2.380834,0,0,0,0,0,0,0,8.8,8.36,31.11252,1.597709,8.36,0,8.36,17.41514,44.65412,0.1957352,2.618918,0,12,1.597709
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,6.589971,6.589971,12,0,3.372,6.589971,30.74248,0,0,0,2.025921,0,0,5.410029,5.139527,22.75252,9.121709,7.165448,0,7.165448,24.21288,62.08419,0.1957894,7.248968,1.620737,12,11.14763
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.43767,3.43767,11.7534,0,3.309611,3.43767,137.813,0,0,0,4.737556,0,0,8.315731,7.899945,15.58707,15.57061,12.6375,0,12.6375,36.20187,92.82512,0.1957883,3.781437,3.790045,12,20.30817
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,9.064256,8.36,0,-1,0,8.36,81.82174,0,0.7042555,1.610681,6.840297,8.8,8.36,0,0,2.949573,26.94436,0,1.959703,-1.959703,34.13616,87.52844,0.1957883,9.970681,5.472238,0,33.78466
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.818327,3.818327,0,0,0,3.818327,192.6693,0,0,0,7.356742,4.019291,3.818327,0,0,5.12702,24.98466,3.337451,0,3.337451,37.30234,95.64684,0.1957346,4.200159,5.885394,0,32.3414
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.13869,3.13869,0,0,0,3.13869,231.7776,2.181327,0,0,7.274781,3.303885,3.13869,0,0,1.78957,27.98837,1.78957,0,1.78957,39.00008,100,0.1957058,3.452559,5.819825,0,35.26315
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,7.064038,7.064038,0,0,0,7.064038,128.1763,1.618593,0,0,9.054423,7.43583,7.064038,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,7.770442,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.776297,4.776297,0,-1,0,4.776297,137.7509,1.551709,0,0,6.57939,5.02768,4.776297,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,5.253926,5.263512,0,36.17837
