Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,14.41123,14.41123,9.939651,0,2.850732,14.41123,32.6615,8.881784E-16,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,15.85235,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,10.94364,10.94364,8.180463,0,2.405657,10.94364,26.57805,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,12.038,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957058,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.842446,3.842446,0,0,0,3.842446,0,0,4.440892E-16,0,0,4.04468,3.842446,0,0,0,29.59898,0,4.04468,-4.04468,34.73661,89.06805,0.1957058,4.226691,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.213389,3.213389,0,-1,0,3.213389,0,0,4.440892E-16,0,0,3.382515,3.213389,0,0,4.494089,25.5543,0,3.382515,-3.382515,31.17113,79.9258,0.1957058,3.534728,0,0,25.5543
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,10.8215,8.36,0,-1,0,8.36,0,0,2.461501,3.543651,0,8.8,8.36,0,0,8.252439,22.17178,0,8.8,-8.8,21.89511,56.1412,0.1957058,11.90365,0,0,22.17178
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.415921,3.415921,0,-1,0,3.415921,0,0,0,0,0,3.595706,3.415921,0,0,18.03022,13.37178,0,3.595706,-3.595706,18.10491,46.42274,0.1957058,3.757513,0,0,13.37178
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4776814,0.4776814,0,-1,0,0.4776814,0,0,0,0,0,0.5028225,0.4776814,0,0,22.02545,9.776077,0,0.5028225,-0.5028225,17.57488,45.06372,0.1957058,0.5254495,0,0,9.776077
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.166572,1.166572,0,-1,0,1.166572,0,0,2.220446E-16,0,0,1.227971,1.166572,0,0,22.58414,9.273254,0,1.227971,-1.227971,16.28049,41.74476,0.1957058,1.283229,0,0,9.273254
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.711897,3.711897,0,-1,0,3.711897,0,0,4.440892E-16,0,0,3.90726,3.711897,0,0,23.94855,8.045283,0,3.90726,-3.90726,12.16188,31.18423,0.1957058,4.083086,0,0,8.045283
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28995,4.138024,0,0,0,12.16188,31.18423,0.1957058,0,0,0,4.138024
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.434115,3.434115,0,-1,0,3.434115,0,0,4.440892E-16,0,0,3.614858,3.434115,0,0,28.28995,4.138024,0,3.614858,-3.614858,8.35148,21.41401,0.1957058,3.777527,0,0,4.138024
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.576658,0.4970072,0,-1,0,0.4970072,0,0,1.07965,1.237316,0,0.5231655,0.4970072,0,0,32.30646,0.5231655,0,0.5231655,-0.5231655,7.800015,20,0.1957058,1.734323,0,0,0.5231655
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957058,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.848495,4.848495,12,0,3.372,4.848495,0,0,0,0,0,0,0,7.151505,6.79393,32.88775,0,6.79393,0,6.79393,14.2453,36.52634,0.1957617,5.333344,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.837846,4.837846,12,0,3.372,4.837846,0,0,0,0,0,0,0,7.162154,6.804046,26.09382,6.114537,6.804046,0,6.804046,20.70019,53.0773,0.1958177,5.321631,0,12,6.114537
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,19.28978,12.23818,10.8313,0,10.8313,30.97566,79.42461,0.1957774,0,1.977037,12,14.70947
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,12.58937,12.58937,12,0,3.372,12.58937,43.54707,0,0,0,5.482301,0.6203874,0.589368,0,0,8.458481,21.98635,4.861914,0,4.861914,35.58807,91.25129,0.1958058,13.8483,4.385841,12,27.46865
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.310546,3.310546,0,-1,0,3.310546,237.0339,0.7657647,0,0,7.847116,3.484785,3.310546,0,0,3.596567,26.36207,3.596567,0,3.596567,39.00008,100,0.1957481,3.6416,6.277693,0,34.20918
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.475641,2.475641,0,0,0,2.475641,366.3289,6.463052,0,0,9.068991,2.605938,2.475641,0,0,0,29.59898,0,0,0,39.00008,100,0.1957481,2.723206,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.188281,5.188281,0,0,0,5.188281,230.0334,6.47343,0,0,11.93478,5.461348,5.188281,0,0,0,29.59898,0,0,0,39.00008,100,0.1957481,5.707109,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,10.98381,10.98381,3,0,1.095,10.98381,108.4388,3.506705,0,0,11.91071,8.404009,7.983809,0,0,0,29.59898,0,0,0,39.00008,100,0.1957481,12.08219,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957481,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,11.53585,8.36,0,-1,0,8.36,101.7685,0,3.175852,4.329438,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1957481,12.68944,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.691141,4.691141,0,0,0,4.691141,181.9978,3.275114,0,0,8.537771,4.938043,4.691141,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1957429,5.160254,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.522022,6.522022,0,0,0,6.522022,66.84715,0,0,0,4.359785,6.865286,6.522022,0,0,0,29.59898,0,2.505501,-2.505501,36.35905,93.22814,0.1957429,7.174224,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,8.607378,8.607378,9.865899,0,2.832072,8.607378,16.9521,0,0,0,1.459131,0,0,1.258521,1.195595,2.78389,27.09348,2.654726,0,2.654726,38.87754,99.68581,0.1957613,9.468116,1.167305,12,28.55261
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,9.498949,9.498949,9.634911,0,2.773633,9.498949,0,6.938894E-16,0,0,0,0,0,0.1359621,0.129164,0.129164,29.48273,0.129164,0,0.129164,39.00008,100,0.1957623,10.44884,0,12,29.48273
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3188172,0.3188172,0,-1,0,0.3188172,0,0,0,0,0,0.335597,0.3188172,0,0,0,29.59898,0,0.335597,-0.335597,38.64633,99.09295,0.1957623,0.3506989,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,13.21281,8.36,0,-1,0,8.36,0,0,4.852813,6.174094,0,8.8,8.36,0,0,0.3728856,29.26338,0,8.8,-8.8,29.37031,75.30834,0.1957623,14.53409,0,0,29.26338
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,9.344561,8.36,0,-1,0,8.36,0,0,0.9845607,1.919017,0,8.8,8.36,0,0,10.15066,20.46338,0,8.8,-8.8,20.0943,51.52374,0.1957623,10.27902,0,0,20.46338
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.247066,1.247066,0,-1,0,1.247066,0,0,2.220446E-16,0,0,1.312701,1.247066,0,0,19.92844,11.66338,0,1.312701,-1.312701,18.71059,47.97578,0.1957623,1.371773,0,0,11.66338
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.29312,3.29312,0,-1,0,3.29312,0,0,4.440892E-16,0,0,3.466442,3.29312,0,0,21.387,10.35068,0,3.466442,-3.466442,15.05664,38.60669,0.1957623,3.622432,0,0,10.35068
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.868271,2.868271,0,-1,0,2.868271,0,0,4.440892E-16,0,0,3.019233,2.868271,0,0,25.2386,6.884238,0,3.019233,-3.019233,11.87409,30.44632,0.1957623,3.155098,0,0,6.884238
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.602482,2.602482,0,-1,0,2.602482,0,0,4.440892E-16,0,0,2.739454,2.602482,0,0,28.5933,3.865005,0,2.739454,-2.739454,8.98645,23.04213,0.1957623,2.86273,0,0,3.865005
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.296238,1.069273,0,-1,0,1.069273,0,0,0.2269647,0.3565885,0,1.12555,1.069273,0,0,31.63714,1.12555,0,1.12555,-1.12555,7.800015,20,0.1957623,1.425861,0,0,1.12555
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.210564,0,0,-1,0,0,0,0,2.210564,2.43162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957623,2.43162,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.200723,0,0,-1,0,0,0,0,2.200723,2.420795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957623,2.420795,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.090711,1.090711,9.890711,0,2.83835,1.090711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957869,1.199782,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1957864,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.739223,6.739223,12,0,3.372,6.739223,39.89982,0,0,0,2.688938,0,0,5.260777,4.997738,16.16775,15.048,7.686676,0,7.686676,30.95422,79.36964,0.195843,7.413145,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,8.428657,8.428657,10.78752,0,3.065243,8.428657,71.16271,0,0,0,5.998061,0,0,2.358866,2.240923,8.481077,21.96601,8.238983,0,8.238983,38.77041,99.4111,0.19589,9.271523,4.798449,12,27.96407
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.564508,4.564508,0,-1,0,4.564508,179.1349,3.129789,0,0,8.176628,4.804745,4.564508,0,0,0.2420942,29.38109,0.2420942,0,0.2420942,39.00008,100,0.1958861,5.020958,6.541303,0,37.55772
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2777956,0.2777956,0,0,0,0.2777956,3980.809,10.7661,0,0,11.05851,0.2924164,0.2777956,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,0.3055752,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,7.640753,7.640753,3,0,1.095,7.640753,147.0911,6.353867,0,0,11.23887,4.885003,4.640753,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,8.404828,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.357339,4.357339,0,0,0,4.357339,269.4204,7.152886,0,0,11.73956,4.586672,4.357339,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,4.793073,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.308927,2.308927,0,-1,0,2.308927,431.1492,7.524471,0,0,9.954921,2.43045,2.308927,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,2.53982,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,14.19436,14.19436,9.281736,0,2.684279,14.19436,36.43126,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1958861,15.6138,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,6.359573,6.359573,0,0,0,6.359573,37.28085,0,0,0,2.370903,6.694287,6.359573,0,0,0,29.59898,0,4.323385,-4.323385,34.44283,88.31477,0.1958861,6.99553,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.782943,2.782943,0,0,0,2.782943,0,0,4.440892E-16,0,0,2.929414,2.782943,0,0,4.803761,25.27559,0,2.929414,-2.929414,31.35496,80.39716,0.1958861,3.061238,0,0,25.27559
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,8.620064,8.36,0,-1,0,8.36,0,0,0.2600634,1.12207,0,8.8,8.36,0,0,8.058665,22.34618,0,8.8,-8.8,22.07894,56.61256,0.1958861,9.48207,0,0,22.34618
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,8.850599,8.36,0,-1,0,8.36,0,0,0.4905989,1.375659,0,8.8,8.36,0,0,17.83644,13.54618,0,8.8,-8.8,12.80293,32.82796,0.1958861,9.735659,0,0,13.54618
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,7.553237,4.508871,0,-1,0,4.508871,0,0,3.044367,3.799691,0,4.74618,4.508871,0,0,27.61422,4.74618,0,4.74618,-4.74618,7.800015,20,0.1958861,8.308561,0,0,4.74618
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.742412,0,0,-1,0,0,0,0,1.742412,1.916654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,1.916654,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.334985,0,0,-1,0,0,0,0,4.334985,4.768484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,4.768484,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.304303,0,0,-1,0,0,0,0,4.304303,4.734734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,4.734734,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.507198,0,0,-1,0,0,0,0,2.507198,2.757918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,2.757918,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.058169,0,0,-1,0,0,0,0,2.058169,2.263986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958861,2.263986,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.533561,2.533561,11.33356,0,3.203391,2.533561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959437,2.786917,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.6710882,0.6710882,9.471088,0,2.732185,0.6710882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959585,0.738197,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.294697,3.294697,11.54622,0,3.257194,3.294697,79.71315,0,0,0,2.626307,0,0,8.251523,7.838947,16.16775,15.048,10.46525,0,10.46525,33.59021,86.12858,0.1959871,3.624167,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.8694365,0.8694365,0,0,0,0.8694365,644.7891,0,0,0,5.606031,0.9151963,0.8694365,0,0,5.702499,24.46673,4.690835,0,4.690835,38.04033,97.53911,0.1959122,0.9563801,4.484825,0,30.07276
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,9.420558,8.36,0,-1,0,8.36,100.5512,0,1.060558,2.002614,8.406077,8.8,8.36,0,0,1.011665,28.68848,0,0.3939231,-0.3939231,37.6251,96.47442,0.1959122,10.36261,6.724862,0,37.09455
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.817829,4.817829,0,0,0,4.817829,221.7937,4.164887,0,0,10.68564,5.071399,4.817829,0,0,1.449357,28.29456,1.449357,0,1.449357,39.00008,100,0.1958891,5.299612,8.548514,0,38.9802
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,6.095733,6.095733,0,0,0,6.095733,204.1913,6.030394,0,0,12.44695,6.416561,6.095733,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,6.705307,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.7347302,0.7347302,0,0,0,0.7347302,1690.351,11.64612,0,0,12.41952,0.7734002,0.7347302,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,0.8082032,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.539227,2.539227,0,0,0,2.539227,476.4146,9.424375,0,0,12.09724,2.67287,2.539227,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,2.793149,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.840364,3.840364,0,-1,0,3.840364,288.3251,7.030246,0,0,11.07273,4.042488,3.840364,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,4.2244,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,12.9307,12.9307,5.398407,0,1.701797,12.9307,61.31709,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,14.22377,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.563666,4.563666,0,0,0,4.563666,113.3737,0.3701386,0,0,5.173998,4.803859,4.563666,0,0,0,29.59898,0,0,0,39.00008,100,0.1958891,5.020033,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.581624,4.581624,0,0,0,4.581624,51.78552,0,0,0,2.372617,4.822762,4.581624,0,0,0,29.59898,0,2.450144,-2.450144,36.4174,93.37776,0.1958891,5.039786,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.7554294,0.7554294,0,0,0,0.7554294,0,0,1.110223E-16,0,0,0.7951889,0.7554294,0,0,2.722383,27.14883,0,0.7951889,-0.7951889,35.5792,91.22852,0.1958891,0.8309724,0,0,27.14883
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,6.212745,6.212745,0,-1,0,6.212745,0,0,8.881784E-16,0,0,6.539731,6.212745,0,0,3.605926,26.35365,0,6.539731,-6.539731,28.68571,73.55297,0.1958891,6.834019,0,0,26.35365
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,7.771533,7.771533,0,-1,0,7.771533,0,0,1.776357E-15,0.1886867,0,8.180561,7.771533,0,0,10.87229,19.81391,0,8.180561,-8.180561,20.06264,51.44258,0.1958891,8.548687,0,0,19.81391
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.7638296,0.7638296,0,-1,0,0.7638296,0,0,1.110223E-16,0,0,0.8040312,0.7638296,0,0,19.96181,11.63335,0,0.8040312,-0.8040312,19.21512,49.26945,0.1958891,0.8402126,0,0,11.63335
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.816608,3.816608,0,-1,0,3.816608,0,0,4.440892E-16,0,0,4.017483,3.816608,0,0,20.85518,10.82932,0,4.017483,-4.017483,14.98032,38.41101,0.1958891,4.198269,0,0,10.82932
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.831331,2.831331,0,-1,0,2.831331,0,0,0,0,0,2.980349,2.831331,0,0,25.31904,6.811839,0,2.980349,-2.980349,11.83876,30.35574,0.1958891,3.114465,0,0,6.811839
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.902638,3.639915,0,-1,0,3.639915,0,0,0.262723,0.6529868,0,3.83149,3.639915,0,0,28.63054,3.83149,0,3.83149,-3.83149,7.800015,20,0.1958891,4.292902,0,0,3.83149
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958891,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.771791,0,0,-1,0,0,0,0,2.771791,3.04897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958891,3.04897,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2721291,0,0,-1,0,0,0,0,0.2721291,0.299342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958891,0.299342,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3630772,0,0,-1,0,0,0,0,0.3630772,0.3993849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958891,0.3993849,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.9014226,0.9014226,9.701423,0,2.79046,0.9014226,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959091,0.9915649,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.626077,1.626077,10.42608,0,2.973798,1.626077,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1959457,1.788685,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,11.20594,11.20594,12,0,3.372,11.20594,24.87844,0,0,0,2.787864,0,0,0.7940563,0.7543535,16.16775,15.048,3.542218,0,3.542218,27.02244,69.28818,0.195968,12.32654,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.793738,5.793738,11.38122,0,3.215447,5.793738,82.18372,0,0,0,4.761509,0,0,5.587476,5.308103,12.62554,18.236,10.06961,0,10.06961,36.57532,93.78268,0.1959991,6.373112,3.809207,12,22.99751
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,5.848949,0,0,8.404873,0,0,0,0,2.555924,27.29865,2.555924,0,2.555924,39.00008,100,0.1959584,0,6.723898,0,35.70352
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,12.15913,12.15913,3.799132,0,1.29718,12.15913,85.45845,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959584,13.37504,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959584,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,9.575036,9.575036,3,0,1.095,9.575036,108.2658,3.445398,0,0,10.36649,6.921091,6.575036,0,0,0,29.59898,0,0,0,39.00008,100,0.1959584,10.53254,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959584,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,10.24756,8.36,0,-1,0,8.36,98.11433,0,1.887557,2.912313,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1959584,11.27231,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.8631346,0.8631346,0,0,0,0.8631346,697.2056,4.445214,0,0,6.017823,0.9085628,0.8631346,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1959478,0.9494481,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959478,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959478,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,8.413116,8.413116,8.413116,0,2.464518,8.413116,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959478,9.254428,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,11.85464,8.36,0,-1,0,8.36,0,0,3.494642,4.680106,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1959478,13.04011,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,10.94288,8.36,0,-1,0,8.36,0,0,2.582883,3.677172,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1959478,12.03717,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.621439,4.621439,0,-1,0,4.621439,0,0,0,0,0,4.864672,4.621439,0,0,19.55556,11.99898,0,4.864672,-4.864672,15.32023,39.28257,0.1959478,5.083582,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3625844,0.3625844,0,-1,0,0.3625844,0,0,0,0,0,0.3816678,0.3625844,0,0,24.96075,7.134306,0,0.3816678,-0.3816678,14.91792,38.251,0.1959478,0.3988428,0,0,7.134306
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4169629,0.4169629,0,-1,0,0.4169629,0,0,5.551115E-17,0,0,0.4389083,0.4169629,0,0,25.38482,6.752638,0,0.4389083,-0.4389083,14.45527,37.06472,0.1959478,0.4586592,0,0,6.752638
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.052184,4.052184,0,-1,0,4.052184,0,0,8.881784E-16,0,0,4.265457,4.052184,0,0,25.8725,6.31373,0,4.265457,-4.265457,9.959085,25.53606,0.1959478,4.457402,0,0,6.31373
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1292241,0.1292241,0,-1,0,0.1292241,0,0,0,0,0,0.1360253,0.1292241,0,0,30.61189,2.048273,0,0.1360253,-0.1360253,9.815702,25.16842,0.1959478,0.1421465,0,0,2.048273
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1683761,0.1683761,0,-1,0,0.1683761,0,0,0,0,0,0.177238,0.1683761,0,0,30.76303,1.912248,0,0.177238,-0.177238,9.628877,24.68938,0.1959478,0.1852137,0,0,1.912248
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.877236,1.64826,0,-1,0,1.64826,0,0,0.2289762,0.4166998,0,1.73501,1.64826,0,0,30.95996,1.73501,0,1.73501,-1.73501,7.800015,20,0.1959478,2.064959,0,0,1.73501
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.700074,0,0,-1,0,0,0,0,2.700074,2.970081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959478,2.970081,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.570974,1.570974,10.37097,0,2.959856,1.570974,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959831,1.728071,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.176307,4.176307,12,0,3.372,4.176307,0,0,0,0,0,0,0,7.823693,7.432508,24.52775,7.524,7.432508,0,7.432508,22.7821,58.41553,0.1960433,4.593938,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.794703,4.794703,12,0,3.372,4.794703,26.52778,0,0,0,1.271928,0,0,7.205297,6.845032,17.09525,14.21326,8.116961,0,8.116961,30.48253,78.16017,0.1961061,5.274174,1.017543,12,15.48519
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,6.46606,0,1.971913,0,0,0,0,0,2.835528,0,0,6.46606,6.142757,8.978285,21.51852,8.978285,0,8.978285,39.00008,100,0.1960424,0,2.268422,12,24.35405
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.506674,5.506674,0,-1,0,5.506674,89.74532,0,0,0,4.941982,5.796499,5.506674,0,0,0,29.59898,0,0.854517,-0.854517,38.09934,97.69041,0.1960424,6.057341,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,6.717439,6.717439,0,0,0,6.717439,78.8502,0,8.881784E-16,0,5.296714,7.070989,6.717439,0,0,0.9494633,28.74446,0,1.774275,-1.774275,36.22909,92.89491,0.1960424,7.389184,4.237371,0,34.04118
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,10.24706,10.24706,6.432846,0,1.96351,10.24706,67.68616,0,0,0,6.935842,4.014962,3.814214,0,0,2.920879,26.97019,2.920879,0,2.920879,39.00008,100,0.1960592,11.27177,5.548674,12,33.90603
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,12.93991,12.93991,5.919909,0,1.833737,12.93991,57.10609,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.1960592,14.2339,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,12.23822,12.23822,4.144508,0,1.38456,12.23822,69.61549,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.1960592,13.46204,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,12.26101,8.36,0,-1,0,8.36,69.44329,0,3.901007,5.127108,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.1960592,13.48711,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1960066,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,7.649565,7.649565,6.036276,0,1.863178,7.649565,22.40028,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.1960067,8.414521,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,8.763666,8.763666,7.415286,0,2.212067,8.763666,16.19583,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.1960067,9.640033,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,11.97497,11.97497,11.97497,0,3.365668,11.97497,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960067,13.17247,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,10.04201,8.36,0,-1,0,8.36,0,0,1.682011,2.686213,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1960067,11.04621,0,0,29.59898
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,11.1973,8.36,0,-1,0,8.36,0,0,2.837296,3.957026,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1960067,12.31703,0,0,20.79898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.256168,1.256168,0,-1,0,1.256168,0,0,0,0,0,1.322282,1.256168,0,0,19.55556,11.99898,0,1.322282,-1.322282,19.05424,48.85693,0.1960067,1.381785,0,0,11.99898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02476,10.6767,0,0,0,19.05424,48.85693,0.1960067,0,0,0,10.6767
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.098492,4.098492,0,-1,0,4.098492,0,0,0,0,0,4.314202,4.098492,0,0,21.02476,10.6767,0,4.314202,-4.314202,14.50667,37.19653,0.1960067,4.508341,0,0,10.6767
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.579089,1.579089,0,-1,0,1.579089,0,0,2.220446E-16,0,0,1.662199,1.579089,0,0,25.81832,6.362494,0,1.662199,-1.662199,12.75456,32.70394,0.1960067,1.736998,0,0,6.362494
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.07715739,0.07715739,0,-1,0,0.07715739,0,0,1.387779E-17,0,0,0.0812183,0.07715739,0,0,27.6652,4.700295,0,0.0812183,-0.0812183,12.66895,32.48442,0.1960067,0.08487312,0,0,4.700295
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.19491,3.19491,0,-1,0,3.19491,0,0,4.440892E-16,0,0,3.363063,3.19491,0,0,27.75545,4.619077,0,3.363063,-3.363063,9.12397,23.39475,0.1960067,3.514401,0,0,4.619077
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49218,1.256014,0,0,0,9.12397,23.39475,0.1960067,0,0,0,1.256014
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.256527,1.193213,0,-1,0,1.193213,0,0,2.063313,2.388966,0,1.256014,1.193213,0,0,31.49218,1.256014,0,1.256014,-1.256014,7.800015,20,0.1960067,3.582179,0,0,1.256014
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3468574,0.3468574,9.146857,0,2.650155,0.3468574,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960139,0.3815432,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.9375409,0.9375409,9.737541,0,2.799598,0.9375409,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1960345,1.031295,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.990543,5.990543,12,0,3.372,5.990543,36.48729,8.881784E-16,0,0,2.185787,0,0,6.009457,5.708984,16.16775,15.048,7.894771,0,7.894771,31.15164,79.87583,0.1960932,6.589597,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,7.213128,7.213128,9.713099,0,2.793414,7.213128,78.21066,0,0,0,5.641435,0,0,2.49997,2.374972,8.272983,22.15329,8.016407,0,8.016407,38.75667,99.37588,0.1961186,7.934441,4.513148,12,27.79473
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,7.011392,7.011392,0,-1,0,7.011392,121.3594,0.8719969,0,0,8.508986,7.380413,7.011392,0,0,0.2565759,29.36806,0.2565759,0,0.2565759,39.00008,100,0.1961146,7.712531,6.807189,0,37.87704
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.966887,3.966887,0,0,0,3.966887,264.9099,6.333006,0,0,10.50868,4.175671,3.966887,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,4.363576,8.406941,0,40.10765
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,9.619056,9.619056,3,0,1.095,9.619056,121.1215,4.683317,0,0,11.65074,6.967427,6.619056,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,10.58096,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,10.78262,10.78262,3,0,1.095,10.78262,77.117,0.1230014,0,0,8.315232,8.192231,7.782619,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,11.86088,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1473237,0.1473237,0,0,0,0.1473237,2674.036,3.78441,0,0,3.939488,0.1550775,0.1473237,0,0,0,29.59898,0,0,0,39.00008,100,0.1961146,0.162056,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,6.106081,6.106081,0,0,0,6.106081,21.32939,0,0,0,1.30239,6.427454,6.106081,0,0,0,29.59898,0,5.125064,-5.125064,33.59779,86.14799,0.1961146,6.71669,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,9.784787,9.784787,12,0,3.372,9.784787,0,0,0,0,0,0,0,2.215212,2.104452,5.694516,24.47391,2.104452,0,2.104452,35.59425,91.26711,0.1961315,10.76327,0,12,24.47391
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.263247,5.263247,0,-1,0,5.263247,0,0,0,0,0,5.54026,5.263247,0,0,3.590064,26.36792,0,5.54026,-5.54026,29.7543,76.29292,0.1961315,5.789572,0,0,26.36792
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.6554793,0.6554793,0,-1,0,0.6554793,0,0,0,0,0,0.6899782,0.6554793,0,0,9.745909,20.82766,0,0.6899782,-0.6899782,29.027,74.42805,0.1961315,0.7210273,0,0,20.82766
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,7.055888,7.055888,0,-1,0,7.055888,0,0,8.881784E-16,0,0,7.42725,7.055888,0,0,10.51255,20.13768,0,7.42725,-7.42725,21.19799,54.3537,0.1961315,7.761477,0,0,20.13768
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.369595,2.369595,0,-1,0,2.369595,0,0,4.440892E-16,0,0,2.49431,2.369595,0,0,18.76505,12.71043,0,2.49431,-2.49431,18.56875,47.61209,0.1961315,2.606554,0,0,12.71043
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.7156346,0.7156346,0,-1,0,0.7156346,0,0,1.110223E-16,0,0,0.7532995,0.7156346,0,0,21.53651,10.21612,0,0.7532995,-0.7532995,17.77471,45.57608,0.1961315,0.787198,0,0,10.21612
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37351,9.462822,0,0,0,17.77471,45.57608,0.1961315,0,0,0,9.462822
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.39455,1.39455,0,-1,0,1.39455,0,0,2.220446E-16,0,0,1.467947,1.39455,0,0,22.37351,9.462822,0,1.467947,-1.467947,16.22735,41.60852,0.1961315,1.534005,0,0,9.462822
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00456,7.994874,0,0,0,16.22735,41.60852,0.1961315,0,0,0,7.994874
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.637886,4.637886,0,-1,0,4.637886,0,0,8.881784E-16,0,0,4.881985,4.637886,0,0,24.00456,7.994874,0,4.881985,-4.881985,11.08129,28.41351,0.1961315,5.101674,0,0,7.994874
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.003064,2.957246,0,-1,0,2.957246,0,0,1.045818,1.446124,0,3.11289,2.957246,0,0,29.42899,3.11289,0,3.11289,-3.11289,7.800015,20,0.1961315,4.40337,0,0,3.11289
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.344115,2.344115,11.14412,0,3.155461,2.344115,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196184,2.578527,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.340656,3.340656,12,0,3.372,3.340656,0,0,0,0,0,0,0,8.659345,8.226377,24.52775,7.524,8.226377,0,8.226377,23.53523,60.34663,0.1962502,3.674721,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.822886,5.822886,12,0,3.372,5.822886,36.72594,0,0,0,2.13851,0,0,6.177114,5.868258,16.30138,14.92774,8.006768,0,8.006768,31.13112,79.82323,0.1963095,6.405175,1.710808,12,17.06625
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.350598,3.350598,6.752981,0,2.044504,3.350598,140.666,0,0,0,4.713152,0,0,3.402383,3.232264,8.294608,22.13383,7.945416,0,7.945416,38.6688,99.15058,0.1962688,3.685658,3.770522,12,26.84698
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,10.07261,8.36,0,-1,0,8.36,87.8248,0,1.712615,2.719876,7.342153,8.8,8.36,0,0,0.3491919,29.28471,0,1.457847,-1.457847,37.1321,95.21032,0.1962688,11.07988,5.873723,0,36.62686
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.861645,2.861645,0,0,0,2.861645,341.7257,4.797698,0,0,9.778978,3.012258,2.861645,0,0,1.969022,27.82686,1.969022,0,1.969022,39.00008,100,0.1962377,3.14781,7.823183,0,37.60583
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.988194,3.988194,0,0,0,3.988194,287.5684,7.270687,0,0,11.46879,4.198099,3.988194,0,0,0,29.59898,0,0,0,39.00008,100,0.1962377,4.387013,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,9.716636,9.716636,3,0,1.095,9.716636,117.5452,4.351295,0,0,11.42144,7.070143,6.716636,0,0,0,29.59898,0,0,0,39.00008,100,0.1962377,10.6883,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,6.643992,6.643992,0,0,0,6.643992,152.6317,3.147159,0,0,10.14083,6.993676,6.643992,0,0,0,29.59898,0,0,0,39.00008,100,0.1962377,7.308392,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,9.345499,8.36,0,-1,0,8.36,111.3751,0.5109593,0.9854994,1.920049,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962377,10.28005,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.319275,4.319275,0,0,0,4.319275,143.8021,1.664603,0,0,6.211209,4.546606,4.319275,0,0,0,29.59898,0,0,0,39.00008,100,0.1962377,4.751203,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.028209,5.028209,0,0,0,5.028209,93.8959,0,0,0,4.721282,5.292851,5.028209,0,0,0,29.59898,0,0.5715693,-0.5715693,38.39759,98.45516,0.1962377,5.53103,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.390233,2.390233,0,0,0,2.390233,102.0844,4.440892E-16,0,0,2.440053,2.516034,2.390233,0,0,0.635077,29.02741,0,0.07598069,-0.07598069,38.3175,98.2498,0.1962377,2.629256,1.952043,0,31.46746
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,13.7913,13.7913,12,0,3.372,13.7913,0,0,0,0,0,1.885576,1.791297,0,0,0.7195,28.95143,0,1.885576,-1.885576,36.32993,93.15348,0.1962377,15.17043,0,12,28.95143
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,7.055715,7.055715,0,-1,0,7.055715,0,0,8.881784E-16,0,0,7.427068,7.055715,0,0,2.814584,27.06585,0,7.427068,-7.427068,28.50111,73.07963,0.1962377,7.761286,0,0,27.06585
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.784515,3.784515,0,-1,0,3.784515,0,0,4.440892E-16,0,0,3.9837,3.784515,0,0,11.06688,19.63878,0,3.9837,-3.9837,24.30192,62.3125,0.1962377,4.162966,0,0,19.63878
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.283576,2.283576,0,-1,0,2.283576,0,0,4.440892E-16,0,0,2.403764,2.283576,0,0,15.49322,15.65508,0,2.403764,-2.403764,21.76813,55.81562,0.1962377,2.511933,0,0,15.65508
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16406,13.25132,0,0,0,21.76813,55.81562,0.1962377,0,0,0,13.25132
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16406,13.25132,0,0,0,21.76813,55.81562,0.1962377,0,0,0,13.25132
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.727997,3.727997,0,-1,0,3.727997,0,0,4.440892E-16,0,0,3.924207,3.727997,0,0,18.16406,13.25132,0,3.924207,-3.924207,17.63166,45.20929,0.1962377,4.100796,0,0,13.25132
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.9651968,0.9651968,0,-1,0,0.9651968,0,0,0,0,0,1.015997,0.9651968,0,0,22.52429,9.327113,0,1.015997,-1.015997,16.5607,42.46325,0.1962377,1.061716,0,0,9.327113
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.188143,1.188143,0,-1,0,1.188143,0,0,2.220446E-16,0,0,1.250677,1.188143,0,0,23.65318,8.311116,0,1.250677,-1.250677,15.24237,39.08293,0.1962377,1.306957,0,0,8.311116
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.877837,1.877837,0,-1,0,1.877837,0,0,2.220446E-16,0,0,1.976671,1.877837,0,0,25.04282,7.06044,0,1.976671,-1.976671,13.15878,33.74039,0.1962377,2.065621,0,0,7.06044
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.099351,1.099351,0,-1,0,1.099351,0,0,2.220446E-16,0,0,1.157212,1.099351,0,0,27.23912,5.083769,0,1.157212,-1.157212,11.93897,30.61268,0.1962377,1.209286,0,0,5.083769
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.626788,2.626788,0,0,0,2.626788,0,0,4.440892E-16,0,0,2.76504,2.626788,0,0,28.52491,3.926557,0,2.76504,-2.76504,9.024362,23.13934,0.1962377,2.889467,0,0,3.926557
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.59718,1.161517,0,0,0,9.024362,23.13934,0.1962377,0,0,0,1.161517
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,9.106943,9.106943,12,0,3.372,9.106943,19.2092,-4.440892E-16,0,0,1.749371,0,0,2.893057,2.748404,31.59718,1.161517,4.497775,0,4.497775,13.29133,34.08025,0.1962697,10.01764,1.399497,12,2.910888
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,27.0994,5.209515,13.61066,0,13.61066,26.20354,67.18842,0.196186,0,4.200532,12,10.46018
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,15.46434,8.36,0,-1,0,8.36,86.2149,0,7.104341,8.650775,7.207566,8.8,8.36,0,0,13.48874,17.45911,0,1.592434,-1.592434,24.52496,62.8844,0.196186,17.01077,5.766053,0,24.66668
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.797169,4.797169,0,0,0,4.797169,207.1931,0,0,0,9.939401,5.049652,4.797169,0,0,15.25811,15.86668,4.889749,0,4.889749,29.16379,74.77879,0.1961089,5.276886,7.951521,0,25.80608
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.6675372,0.6675372,0,0,0,0.6675372,1687.092,0.1909332,0,0,11.26197,0.7026707,0.6675372,0,0,10.36836,20.26745,10.36836,0,10.36836,39.00008,100,0.1959456,0.7342909,9.009572,0,31.52942
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.348162,4.348162,0,0,0,4.348162,290.1465,8.039026,0,0,12.61604,4.577012,4.348162,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,4.782978,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.368583,4.368583,0,0,0,4.368583,258.028,6.673657,0,0,11.27217,4.598509,4.368583,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,4.805442,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,9.915883,8.36,0,-1,0,8.36,116.0439,0.9012702,1.555883,2.547471,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,10.90747,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.417016,2.417016,0,0,0,2.417016,308.0903,4.902363,0,0,7.44659,2.544227,2.417016,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,2.658717,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.896023,7.896023,6.199335,0,1.904432,7.896023,22.61883,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.1959456,8.685625,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,15.22302,15.22302,12,0,3.372,15.22302,0,0,0,0,0,3.392653,3.22302,0,0,0,29.59898,0,3.392653,-3.392653,35.42391,90.83035,0.1959456,16.74532,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.68458,1.68458,0,-1,0,1.68458,0,0,2.220446E-16,0,0,1.773242,1.68458,0,0,3.769614,26.20633,0,1.773242,-1.773242,33.55475,86.03764,0.1959456,1.853038,0,0,26.20633
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.451,2.451,0,-1,0,2.451,0,0,4.440892E-16,0,0,2.58,2.451,0,0,5.739883,24.43308,0,2.58,-2.58,30.83519,79.06442,0.1959456,2.6961,0,0,24.43308
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,14.23211,8.36,0,-1,0,8.36,0,0,5.872112,7.295323,0,8.8,8.36,0,0,8.60655,21.85308,0,8.8,-8.8,21.55917,55.27982,0.1959456,15.65532,0,0,21.85308
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.9159388,0.9159388,0,-1,0,0.9159388,0,0,1.110223E-16,0,0,0.9641461,0.9159388,0,0,18.38433,13.05308,0,0.9641461,-0.9641461,20.54287,52.67393,0.1959456,1.007533,0,0,13.05308
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.098459,2.098459,0,-1,0,2.098459,0,0,4.440892E-16,0,0,2.208904,2.098459,0,0,19.4556,12.08894,0,2.208904,-2.208904,18.21449,46.70371,0.1959456,2.308305,0,0,12.08894
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.264895,1.264895,0,-1,0,1.264895,0,0,0,0,0,1.331469,1.264895,0,0,21.90994,9.880033,0,1.331469,-1.331469,16.81099,43.10502,0.1959456,1.391385,0,0,9.880033
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.352371,2.352371,0,-1,0,2.352371,0,0,4.440892E-16,0,0,2.47618,2.352371,0,0,23.38935,8.548564,0,2.47618,-2.47618,14.20087,36.41241,0.1959456,2.587608,0,0,8.548564
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.229081,1.229081,0,-1,0,1.229081,0,0,2.220446E-16,0,0,1.29377,1.229081,0,0,26.14066,6.072383,0,1.29377,-1.29377,12.83712,32.91562,0.1959456,1.351989,0,0,6.072383
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.121573,1.121573,0,-1,0,1.121573,0,0,2.220446E-16,0,0,1.180603,1.121573,0,0,27.57818,4.778614,0,1.180603,-1.180603,11.59265,29.72469,0.1959456,1.23373,0,0,4.778614
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.8522747,0.8522747,0,-1,0,0.8522747,0,0,0,0,0,0.8971313,0.8522747,0,0,28.88996,3.598011,0,0.8971313,-0.8971313,10.64699,27.29993,0.1959456,0.9375022,0,0,3.598011
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.8747006,0.8747006,0,0,0,0.8747006,0,0,1.110223E-16,0,0,0.9207375,0.8747006,0,0,29.88678,2.70088,0,0.9207375,-0.9207375,9.67645,24.81136,0.1959456,0.9621707,0,0,2.70088
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.90982,1.780142,0,0,0,9.67645,24.81136,0.1959456,0,0,0,1.780142
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,8.366159,8.366159,12,0,3.372,8.366159,4.744506,0,0,0,0.3969329,0,0,3.633841,3.452149,30.90982,1.780142,3.849082,0,3.849082,13.32801,34.17432,0.1959755,9.202775,0.3175463,12,2.177075
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,6.112768,6.112768,12,0,3.372,6.112768,15.98461,0,0,0,0.9771022,0,0,5.887232,5.59287,27.06074,5.244316,6.569973,0,6.569973,19.56083,50.15588,0.196026,6.724045,0.7816818,12,6.221418
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.00972,1.00972,0,-1,0,1.00972,143.3215,0,0,0,1.447146,1.062863,1.00972,0,0,20.49076,11.15729,0.3842827,0,0.3842827,19.9254,51.09066,0.1960199,1.110692,1.157717,0,12.60444
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,9.318827,9.318827,12,0,3.372,9.318827,26.08492,0,0,0,2.430808,0,0,2.681174,2.547115,20.10648,11.50315,4.977923,0,4.977923,24.64787,63.19954,0.1960542,10.25071,1.944646,12,13.93395
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.047099,3.047099,11.3837,0,3.216076,3.047099,116.5614,0,0,0,3.551741,0,0,8.3366,7.919771,15.12856,15.98328,11.47151,0,11.47151,35.5307,91.10417,0.1960628,3.35181,2.841393,12,19.53502
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,3.657046,26.30764,2.351907,0,2.351907,37.76191,96.82523,0.1960259,0,1.881526,0,28.65954
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,6.388109,6.388109,0,0,0,6.388109,11.73667,0,8.881784E-16,0,0.7497512,6.724325,6.388109,0,0,1.305139,28.42435,0,5.974574,-5.974574,31.46416,80.67717,0.1960259,7.02692,0.599801,0,29.1741
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,7.943554,22.44978,0.0552393,0,0.0552393,31.51657,80.81155,0.196025,0,0.04419144,0,22.50502
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,10.6902,10.6902,12,0,3.372,10.6902,6.932815,0,0,0,0.741132,0,0,1.309796,1.244306,7.888315,22.49949,1.985438,0,1.985438,33.40012,85.64116,0.1960392,11.75922,0.5929056,12,23.24063
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.686464,4.686464,0,0,0,4.686464,0.8530903,0,0,0,0.03997977,4.93312,4.686464,0,0,5.902877,24.28639,0,4.89314,-4.89314,28.24229,72.41599,0.1960392,5.15511,0.03198382,0,24.32637
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,11.3397,19.39325,0.1359952,0,0.1359952,28.37131,72.7468,0.196037,0,0.1087962,0,19.52924
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2037,19.51564,0,0,0,28.37131,72.7468,0.196037,0,0,0,19.51564
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.273054,1.273054,0,-1,0,1.273054,0,0,2.220446E-16,0,0,1.340057,1.273054,0,0,11.2037,19.51564,0,1.340057,-1.340057,26.95877,69.12491,0.196037,1.40036,0,0,19.51564
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69266,18.17559,0,0,0,26.95877,69.12491,0.196037,0,0,0,18.17559
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.01971,5.01971,0,-1,0,5.01971,0,0,8.881784E-16,0,0,5.283905,5.01971,0,0,12.69266,18.17559,0,5.283905,-5.283905,21.38904,54.84359,0.196037,5.521681,0,0,18.17559
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2688393,0.2688393,0,-1,0,0.2688393,0,0,5.551115E-17,0,0,0.2829888,0.2688393,0,0,18.56366,12.89168,0,0.2829888,-0.2829888,21.09075,54.07873,0.196037,0.2957233,0,0,12.89168
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.6848834,0.6848834,0,-1,0,0.6848834,0,0,0,0,0,0.7209299,0.6848834,0,0,18.87809,12.60869,0,0.7209299,-0.7209299,20.33082,52.1302,0.196037,0.7533717,0,0,12.60869
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.091433,3.091433,0,-1,0,3.091433,0,0,4.440892E-16,0,0,3.25414,3.091433,0,0,19.67913,11.88776,0,3.25414,-3.25414,16.90065,43.33492,0.196037,3.400577,0,0,11.88776
