Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.274214,3.274214,0,-1,0,3.274214,0,0,4.440892E-16,0,0,3.446541,3.274214,0,0,23.29484,8.633623,0,3.446541,-3.446541,13.26768,34.01963,0.196037,3.601635,0,0,8.633623
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.274452,4.274452,0,-1,0,4.274452,0,0,0,0,0,4.499424,4.274452,0,0,27.12433,5.187083,0,4.499424,-4.499424,8.524872,21.8586,0.196037,4.701898,0,0,5.187083
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.257129,0.6532762,0,-1,0,0.6532762,0,0,0.6038527,0.7295656,0,0.6876591,0.6532762,0,0,32.12369,0.6876591,0,0.6876591,-0.6876591,7.800015,20,0.196037,1.382842,0,0,0.6876591
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.627624,0,0,-1,0,0,0,0,1.627624,1.790386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196037,1.790386,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.754024,2.754024,11.55402,0,3.259168,2.754024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960984,3.029426,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.6960206,0.6960206,9.49602,0,2.738493,0.6960206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1961133,0.7656227,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.1960804,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,8.045594,8.045594,10.55765,0,3.007085,8.045594,38.67849,0,0,0,3.111914,0,0,2.512052,2.386449,5.756179,24.41842,5.498363,0,5.498363,38.75549,99.37286,0.1961171,8.850154,2.489531,12,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,4.342876,0,0,4.600692,0,0,0,0,0.2578158,29.36694,0.2578158,0,0.2578158,39.00008,100,0.196113,0,3.680553,0,33.96764
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.5150155,0.5150155,0,0,0,0.5150155,1334.894,6.332788,0,0,6.87491,0.5421215,0.5150155,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,0.566517,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,8.10351,8.10351,3,0,1.095,8.10351,81.22363,1.209849,0,0,6.581965,5.372116,5.10351,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,8.913861,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.072585,5.072585,0,0,0,5.072585,139.1269,1.717767,0,0,7.05733,5.339563,5.072585,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,5.579844,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,7.836751,7.836751,3,0,1.095,7.836751,94.18288,2.289561,0,0,7.380878,5.091317,4.836751,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,8.620426,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,9.983501,8.36,0,-1,0,8.36,108.2922,0.2532272,1.623502,2.621852,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,10.98185,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,17.59891,17.59891,10.48264,0,2.988109,17.59891,42.56403,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.196113,19.3588,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.396005,3.396005,0,0,0,3.396005,100.3977,0,4.440892E-16,0,3.40951,3.574742,3.396005,0,0,0,29.59898,0,0.1652322,-0.1652322,38.82591,99.55341,0.196113,3.735605,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1844379,0.1844379,0,0,0,0.1844379,1125.027,1.69724,0,0,2.074976,0.1941451,0.1844379,0,0,0.1835914,29.43375,0.1835914,0,0.1835914,39.00008,100,0.1961102,0.2028817,1.659981,0,31.50872
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.643748,2.643748,0,0,0,2.643748,0,0,0,0,0,2.782892,2.643748,0,0,0,29.59898,0,2.782892,-2.782892,36.06665,92.47841,0.1961102,2.908123,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.887257,4.887257,0,-1,0,4.887257,0,0,0,0,0,5.144481,4.887257,0,0,3.092103,26.81609,0,5.144481,-5.144481,30.64389,78.57393,0.1961102,5.375982,0,0,26.81609
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.320652,6.320652,0,-1,0,6.320652,0,0,0,0,0,6.653318,6.320652,0,0,8.808192,21.6716,0,6.653318,-6.653318,23.63068,60.59137,0.1961102,6.952718,0,0,21.6716
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.75639,8.36,0,-1,0,8.36,0,0,16.39639,18.87203,0,8.8,8.36,0,0,16.20077,15.01829,0,8.8,-8.8,14.35467,36.80676,0.1961102,27.23203,0,0,15.01829
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.845717,1.845717,0,-1,0,1.845717,0,0,0,0,0,1.94286,1.845717,0,0,25.97855,6.218287,0,1.94286,-1.94286,12.30671,31.55561,0.1961102,2.030289,0,0,6.218287
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.039953,4.039953,0,-1,0,4.039953,0,0,8.881784E-16,0.3822925,0,4.252582,4.039953,0,0,28.13728,4.275427,0,4.252582,-4.252582,7.824096,20.06174,0.1961102,4.443948,0,0,4.275427
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.8242163,0.02170271,0,-1,0,0.02170271,0,0,0.8025136,0.8849352,0,0.02284496,0.02170271,0,0,32.86237,0.02284496,0,0.02284496,-0.02284496,7.800015,20,0.1961102,0.9066379,0,0,0.02284496
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.295039,0,0,-1,0,0,0,0,1.295039,1.424543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961102,1.424543,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.771008,0,0,-1,0,0,0,0,1.771008,1.948109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961102,1.948109,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961102,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.457227,0,0,-1,0,0,0,0,2.457227,2.70295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961102,2.70295,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.583297,5.583297,12,0,3.372,5.583297,0,0,0,0,0,0,0,6.416703,6.095868,32.88775,0,6.095868,0,6.095868,13.58306,34.8283,0.1961588,6.141626,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.066044,4.066044,12,0,3.372,4.066044,0,0,0,0,0,0,0,7.933956,7.537258,26.79189,5.486281,7.537258,0,7.537258,20.73354,53.1628,0.1962188,4.472649,0,12,5.486281
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.230185,4.230185,12,0,3.372,4.230185,24.35208,0,0,0,1.030138,0,0,7.769815,7.381324,19.25463,12.26981,8.411462,0,8.411462,28.71335,73.62383,0.1962833,4.653204,0.8241103,12,13.29995
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,7.346447,7.346447,12,0,3.372,7.346447,25.09719,0,0,0,1.843752,0,0,4.653553,4.420876,10.84317,19.84013,6.264627,0,6.264627,34.65649,88.86263,0.1963288,8.081091,1.475001,12,21.68388
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.287584,1.287584,0,-1,0,1.287584,339.6104,0,0,0,4.372769,1.355352,1.287584,0,0,4.578538,25.47829,3.017418,0,3.017418,37.51907,96.20255,0.1962816,1.416342,3.498215,0,29.85106
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.863728,3.863728,0,0,0,3.863728,198.0668,2.024559,0,0,7.652761,4.067081,3.863728,0,0,1.56112,28.19397,1.56112,0,1.56112,39.00008,100,0.1962572,4.2501,6.122209,0,35.84673
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,12.57323,12.57323,4.527959,0,1.481574,12.57323,67.35506,0,0,0,8.468704,8.468704,8.045269,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,13.83055,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.856392,5.856392,0,0,0,5.856392,118.8685,0.7967812,0,0,6.961404,6.164623,5.856392,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,6.442031,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.584947,3.584947,0,-1,0,3.584947,248.1623,5.122857,0,0,8.896485,3.773628,3.584947,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,3.943442,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.167733,4.167733,0,0,0,4.167733,141.2039,1.497915,0,0,5.885003,4.387087,4.167733,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,4.584506,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,11.31207,11.31207,9.718377,0,2.794749,11.31207,14.8299,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1962572,12.44327,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.537613,3.537613,0,0,0,3.537613,20.50926,0,0,0,0.7255384,3.723803,3.537613,0,0,0,29.59898,0,2.998265,-2.998265,35.83963,91.8963,0.1962572,3.891374,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,9.775912,9.775912,12,0,3.372,9.775912,0,0,0,0,0,0,0,2.224087,2.112883,3.331405,26.60071,2.112883,0,2.112883,37.84409,97.03593,0.196274,10.7535,0,12,26.60071
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.537903,3.537903,0,-1,0,3.537903,0,0,4.440892E-16,0,0,3.724108,3.537903,0,0,1.218522,28.50231,0,3.724108,-3.724108,33.91853,86.97042,0.196274,3.891693,0,0,28.50231
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35642,24.7782,0,0,0,33.91853,86.97042,0.196274,0,0,0,24.7782
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.063932,4.063932,0,-1,0,4.063932,0,0,0,0,0,4.277823,4.063932,0,0,5.35642,24.7782,0,4.277823,-4.277823,29.40931,75.40834,0.196274,4.470325,0,0,24.7782
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3842255,0.3842255,0,-1,0,0.3842255,0,0,0,0,0,0.4044479,0.3842255,0,0,10.10956,20.50038,0,0.4044479,-0.4044479,28.98298,74.3152,0.196274,0.422648,0,0,20.50038
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.415319,1.415319,0,-1,0,1.415319,0,0,2.220446E-16,0,0,1.489809,1.415319,0,0,10.55894,20.09593,0,1.489809,-1.489809,27.41259,70.28854,0.196274,1.556851,0,0,20.09593
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.9356046,0.9356046,0,-1,0,0.9356046,0,0,1.110223E-16,0,0,0.9848469,0.9356046,0,0,12.21429,18.60612,0,0.9848469,-0.9848469,26.37447,67.62671,0.196274,1.029165,0,0,18.60612
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.30856,17.62127,0,0,0,26.37447,67.62671,0.196274,0,0,0,17.62127
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.08424608,0.08424608,0,-1,0,0.08424608,0,0,0,0,0,0.08868009,0.08424608,0,0,13.30856,17.62127,0,0.08868009,-0.08868009,26.28099,67.38702,0.196274,0.09267069,0,0,17.62127
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.658365,2.658365,0,-1,0,2.658365,0,0,0,0,0,2.798279,2.658365,0,0,13.40709,17.53259,0,2.798279,-2.798279,23.33135,59.82384,0.196274,2.924201,0,0,17.53259
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.520583,1.520583,0,-1,0,1.520583,0,0,2.220446E-16,0,0,1.600614,1.520583,0,0,16.51629,14.73431,0,1.600614,-1.600614,21.64415,55.49771,0.196274,1.672642,0,0,14.73431
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.370195,4.370195,0,0,0,4.370195,0,0,0,0,0,4.600205,4.370195,0,0,18.29475,13.1337,0,4.600205,-4.600205,16.79511,43.0643,0.196274,4.807214,0,0,13.1337
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.321895,3.321895,0,0,0,3.321895,0,0,0,0,0,3.496731,3.321895,0,0,23.40609,8.533495,0,3.496731,-3.496731,13.10923,33.61335,0.196274,3.654084,0,0,8.533495
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,10.83647,10.83647,12,0,3.372,10.83647,12.0263,0,0,0,1.303227,0,0,1.163525,1.105349,27.29135,5.036764,2.408576,0,2.408576,15.39421,39.47225,0.1962901,11.92012,1.042582,12,6.339991
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,9.968718,9.968718,12,0,3.372,9.968718,34.10272,0,0,0,3.399604,0,0,2.031283,1.929719,24.88277,7.204483,5.329322,0,5.329322,20.45005,52.43591,0.1963246,10.96559,2.719683,12,10.60409
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.277945,5.277945,0,-1,0,5.277945,149.6915,0,0,0,7.900635,5.555732,5.277945,0,0,19.55345,12.00087,2.344903,0,2.344903,22.67462,58.13993,0.1962879,5.805739,6.320508,0,19.90151
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,9.472791,9.472791,12,0,3.372,9.472791,107.5335,0,0,0,10.18642,0,0,2.52721,2.400849,17.20855,14.11129,12.58727,0,12.58727,34.61595,88.75867,0.1962926,10.42007,8.149137,12,24.29771
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,9.244486,9.244486,5.483098,0,1.723224,9.244486,92.81892,0,0,0,8.580632,3.959357,3.761389,0,0,4.621275,25.43983,4.621275,0,4.621275,39.00008,100,0.196276,10.16893,6.864506,12,34.02046
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,7.214129,7.214129,0,0,0,7.214129,119.4751,1.025269,0,0,8.61909,7.593821,7.214129,0,0,0,29.59898,0,0,0,39.00008,100,0.196276,7.935543,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,7.835177,7.835177,3,0,1.095,7.835177,89.52913,1.925106,0,0,7.014765,5.08966,4.835177,0,0,0,29.59898,0,0,0,39.00008,100,0.196276,8.618694,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,6.059378,6.059378,0,-1,0,6.059378,101.7702,0,0,0,6.16664,6.378292,6.059378,0,0,0,29.59898,0,0.2116524,-0.2116524,38.77698,99.42795,0.196276,6.665315,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,7.705279,7.705279,3,0,1.095,7.705279,85.92092,1.432352,0,0,6.620447,4.952926,4.705279,0,0,0.2351693,29.38733,0.2351693,0,0.2351693,39.00008,100,0.1962723,8.475807,5.296358,12,36.00777
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,10.99601,10.99601,7.722319,0,2.289747,10.99601,31.33855,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1962723,12.09561,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962723,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962723,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,7.132571,7.132571,0,-1,0,7.132571,0,0,8.881784E-16,0,0,7.50797,7.132571,0,0,0,29.59898,0,7.50797,-7.50797,31.08598,79.70749,0.1962723,7.845829,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,16.61704,8.36,0,-1,0,8.36,0,0,8.257045,9.918749,0,8.8,8.36,0,0,8.342189,22.09101,0,8.8,-8.8,21.80997,55.92289,0.1962723,18.27875,0,0,22.09101
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.465633,1.465633,0,-1,0,1.465633,0,0,0,0,0,1.542771,1.465633,0,0,18.11997,13.29101,0,1.542771,-1.542771,20.18374,51.75309,0.1962723,1.612196,0,0,13.29101
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.065751,2.065751,0,-1,0,2.065751,0,0,0,0,0,2.174475,2.065751,0,0,19.83416,11.74824,0,2.174475,-2.174475,17.89165,45.87593,0.1962723,2.272326,0,0,11.74824
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.538051,3.538051,0,-1,0,3.538051,0,0,4.440892E-16,0,0,3.724264,3.538051,0,0,22.25024,9.573763,0,3.724264,-3.724264,13.96593,35.81,0.1962723,3.891856,0,0,9.573763
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.233199,3.233199,0,-1,0,3.233199,0,0,4.440892E-16,0,0,3.403367,3.233199,0,0,26.38831,5.849498,0,3.403367,-3.403367,10.37846,26.61139,0.1962723,3.556519,0,0,5.849498
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.613778,1.613778,0,-1,0,1.613778,0,0,0,0,0,1.698713,1.613778,0,0,30.16983,2.446131,0,1.698713,-1.698713,8.587863,22.02012,0.1962723,1.775155,0,0,2.446131
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.423708,0.7100469,0,-1,0,0.7100469,0,0,0.7136611,0.856032,0,0.7474179,0.7100469,0,0,32.05729,0.7474179,0,0.7474179,-0.7474179,7.800015,20,0.1962723,1.566079,0,0,0.7474179
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962723,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4178161,0,0,-1,0,0,0,0,0.4178161,0.4595977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962723,0.4595977,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4993577,0.4993577,9.299357,0,2.688737,0.4993577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962826,0.5492935,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.964948,1.964948,10.76495,0,3.059532,1.964948,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1963257,2.161443,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.015814,4.015814,12,0,3.372,4.015814,56.5734,0,0,0,2.271883,0,0,7.984186,7.584977,16.16775,15.048,9.856859,0,9.856859,33.01304,84.64864,0.1963729,4.417396,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,13.50026,13.50026,12,0,3.372,13.50026,42.1841,0,0,0,5.694965,1.579225,1.500264,0,0,6.310894,23.91917,4.11574,0,4.11574,36.91757,94.66025,0.1963959,14.85029,4.555972,12,29.61414
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,12.95852,8.36,0,-1,0,8.36,98.51527,0,4.59852,5.894372,8.235877,8.8,8.36,0,0,2.195155,27.62334,0,0.564123,-0.564123,36.32293,93.13554,0.1963959,14.25437,6.588702,0,35.85921
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.775963,2.775963,0,0,0,2.775963,392.7767,5.159311,0,0,10.90334,2.922066,2.775963,0,0,2.821958,27.05922,2.821958,0,2.821958,39.00008,100,0.196352,3.053559,8.722669,0,37.96255
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,11.20387,11.20387,3,0,1.095,11.20387,109.7577,3.661462,0,0,12.29711,8.635653,8.20387,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,12.32426,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,6.03203,6.03203,0,0,0,6.03203,201.9133,5.829967,0,0,12.17947,6.349504,6.03203,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,6.635232,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.8073806,0.8073806,0,0,0,0.8073806,1395.116,10.41402,0,0,11.2639,0.8498743,0.8073806,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,0.8881187,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196352,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.991982,3.991982,0,0,0,3.991982,57.97473,0,4.440892E-16,0,2.314341,4.202087,3.991982,0,0,0,29.59898,0,1.887746,-1.887746,37.01022,94.89781,0.196352,4.391181,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.549222,2.549222,0,0,0,2.549222,0,0,0,0,0,2.683391,2.549222,0,0,2.097495,27.71123,0,2.683391,-2.683391,34.18167,87.64515,0.196352,2.804144,0,0,27.71123
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,12.41079,8.36,0,-1,0,8.36,0,0,4.050786,5.291864,0,8.8,8.36,0,0,5.079041,25.02784,0,8.8,-8.8,24.90566,63.86054,0.196352,13.65186,0,0,25.02784
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85682,16.22784,0,0,0,24.90566,63.86054,0.196352,0,0,0,16.22784
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.607853,3.607853,0,-1,0,3.607853,0,0,4.440892E-16,0,0,3.79774,3.607853,0,0,14.85682,16.22784,0,3.79774,-3.79774,20.90249,53.59603,0.196352,3.968638,0,0,16.22784
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5625621,0.5625621,0,-1,0,0.5625621,0,0,0,0,0,0.5921707,0.5625621,0,0,19.07653,12.4301,0,0.5921707,-0.5921707,20.27829,51.99551,0.196352,0.6188183,0,0,12.4301
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2237535,0.2237535,0,-1,0,0.2237535,0,0,2.775558E-17,0,0,0.23553,0.2237535,0,0,19.7345,11.83793,0,0.23553,-0.23553,20.03002,51.35892,0.196352,0.2461288,0,0,11.83793
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9962,11.6024,0,0,0,20.03002,51.35892,0.196352,0,0,0,11.6024
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.032442,1.032442,0,-1,0,1.032442,0,0,0,0,0,1.086781,1.032442,0,0,19.9962,11.6024,0,1.086781,-1.086781,18.88445,48.42157,0.196352,1.135687,0,0,11.6024
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20373,10.51562,0,0,0,18.88445,48.42157,0.196352,0,0,0,10.51562
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20373,10.51562,0,0,0,18.88445,48.42157,0.196352,0,0,0,10.51562
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.704741,1.704741,0,-1,0,1.704741,0,0,2.220446E-16,0,0,1.794464,1.704741,0,0,21.20373,10.51562,0,1.794464,-1.794464,16.99292,43.5715,0.196352,1.875215,0,0,10.51562
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.953146,1.953146,0,0,0,1.953146,0,0,2.220446E-16,0,0,2.055943,1.953146,0,0,23.19758,8.721155,0,2.055943,-2.055943,14.82577,38.01471,0.196352,2.148461,0,0,8.721155
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.978099,1.978099,0,0,0,1.978099,0,0,4.440892E-16,0,0,2.082209,1.978099,0,0,25.48196,6.665212,0,2.082209,-2.082209,12.63093,32.38692,0.196352,2.175908,0,0,6.665212
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.632127,3.632127,0,0,0,3.632127,76.75729,0,0,0,2.787922,3.823292,3.632127,0,0,27.79553,4.583003,0,1.03537,-1.03537,11.53955,29.58853,0.196352,3.99534,2.230338,0,7.370925
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,28.94594,3.547633,5.534011,0,5.534011,16.78957,43.0501,0.1962659,0,4.427209,0,9.081645
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.7944875,0.7944875,0,-1,0,0.7944875,938.3724,0,0,0,7.455252,0.8363027,0.7944875,0,0,23.41193,8.528243,6.618949,0,6.618949,23.06886,59.15081,0.1961629,0.8739363,5.964201,0,15.9835
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.712914,4.712914,0,0,0,4.712914,179.754,0,0,0,8.471651,4.960962,4.712914,0,0,16.79298,14.4853,3.510688,0,3.510688,26.39939,67.69061,0.1961084,5.184206,6.77732,0,22.95695
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.568219,4.568219,0,0,0,4.568219,168.9186,0,0,0,7.716573,4.808652,4.568219,0,0,13.28229,17.64492,2.907921,0,2.907921,29.15809,74.76418,0.1960632,5.025041,6.173258,0,25.36149
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,0,0,0,6.515944,0,0,0,0,10.37437,20.26205,6.515944,0,6.515944,35.33966,90.61432,0.1959621,0,5.212756,0,26.77799
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.922244,7.922244,3.823123,0,1.30325,7.922244,103.1688,0,0,0,8.173287,4.314863,4.09912,0,0,3.858424,26.1264,3.858424,0,3.858424,39.00008,100,0.1959206,8.714468,6.53863,12,34.29968
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.7523859,0.7523859,0,-1,0,0.7523859,1435.163,10.00598,0,0,10.79796,0.7919852,0.7523859,0,0,0,29.59898,0,0,0,39.00008,100,0.1959206,0.8276245,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.706907,5.706907,0,0,0,5.706907,137.7491,1.853943,0,0,7.861213,6.007271,5.706907,0,0,0,29.59898,0,0,0,39.00008,100,0.1959206,6.277598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,10.71904,10.71904,5.219922,0,1.65664,10.71904,54.00245,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1959206,11.79094,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959206,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959206,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,16.80087,8.36,0,-1,0,8.36,0,0,8.44087,10.12096,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1959206,18.48096,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,14.91717,8.36,0,-1,0,8.36,0,0,6.557172,8.048889,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1959206,16.40889,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,17.00657,8.36,0,-1,0,8.36,0,0,8.646569,10.34723,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1959206,18.70723,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1959206,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.857076,0.857076,0,-1,0,0.857076,0,0,1.110223E-16,0,0,0.9021852,0.857076,0,0,29.33333,3.198978,0,0.9021852,-0.9021852,10.22105,26.20776,0.1959206,0.9427835,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.416874,1.416874,0,-1,0,1.416874,0,0,2.220446E-16,0,0,1.491447,1.416874,0,0,30.33576,2.296793,0,1.491447,-1.491447,8.648925,22.17669,0.1959206,1.558562,0,0,2.296793
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.744871,0.7650788,0,-1,0,0.7650788,0,0,0.9797921,1.154279,0,0.8053461,0.7650788,0,0,31.99292,0.8053461,0,0.8053461,-0.8053461,7.800015,20,0.1959206,1.919358,0,0,0.8053461
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.000376,0,0,-1,0,0,0,0,2.000376,2.200413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959206,2.200413,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.575302,0,0,-1,0,0,0,0,1.575302,1.732832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959206,1.732832,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.27514,0,0,-1,0,0,0,0,2.27514,2.502654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959206,2.502654,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.756574,1.756574,10.55657,0,3.006813,1.756574,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959591,1.932231,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.341875,2.341875,11.14187,0,3.154894,2.341875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1960105,2.576062,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.650963,3.650963,11.46251,0,3.236016,3.650963,58.98739,0,0,0,2.153608,0,0,7.811552,7.420974,16.16775,15.048,9.574581,0,9.574581,32.74525,83.962,0.1960501,4.016059,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.450181,4.450181,0,0,0,4.450181,111.9439,0,0,0,4.981704,4.684401,4.450181,0,0,6.593172,23.66512,0.297303,0,0.297303,33.02729,84.6852,0.1960455,4.895199,3.985363,0,28.64683
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4781413,0.4781413,0,-1,0,0.4781413,1376.777,0,0,0,6.582938,0.5033066,0.4781413,0,0,6.295869,23.9327,6.079631,0,6.079631,38.79494,99.474,0.1959514,0.5259554,5.26635,0,30.51563
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.43871,4.43871,0,0,0,4.43871,216.4042,4.716991,0,0,9.605556,4.672327,4.43871,0,0,0.2162378,29.40436,0.2162378,0,0.2162378,39.00008,100,0.1959481,4.882581,7.684444,0,39.00992
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,14.6255,14.6255,6.265501,0,1.921172,14.6255,72.82488,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,16.08805,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.015002,2.015002,0,0,0,2.015002,599.3746,9.956354,0,0,12.07741,2.121054,2.015002,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,2.216502,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,9.185544,9.185544,3,0,1.095,9.185544,115.6916,4.115808,0,0,10.62691,6.511099,6.185544,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,10.1041,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,9.827602,8.36,0,-1,0,8.36,129.6982,2.042771,1.467603,2.450363,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,10.81036,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,15.11626,15.11626,6.756258,0,2.045333,15.11626,58.52772,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,16.62788,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959481,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.299866,1.299866,0,0,0,1.299866,0,0,2.220446E-16,0,0,1.36828,1.299866,0,0,0,29.59898,0,1.36828,-1.36828,37.55779,96.30182,0.1959481,1.429852,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,7.38419,7.38419,0,-1,0,7.38419,0,0,8.881784E-16,0,0,7.772832,7.38419,0,0,1.520311,28.2307,0,7.772832,-7.772832,29.3645,75.29344,0.1959481,8.122609,0,0,28.2307
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.768888,5.768888,0,-1,0,5.768888,0,0,0,0,0,6.072514,5.768888,0,0,10.15679,20.45787,0,6.072514,-6.072514,22.96351,58.88067,0.1959481,6.345777,0,0,20.45787
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.5562386,0.5562386,0,-1,0,0.5562386,0,0,1.110223E-16,0,0,0.5855143,0.5562386,0,0,16.90403,14.38535,0,0.5855143,-0.5855143,22.34632,57.29815,0.1959481,0.6118625,0,0,14.38535
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.240746,2.240746,0,-1,0,2.240746,0,0,0,0,0,2.35868,2.240746,0,0,17.5546,13.79984,0,2.35868,-2.35868,19.86005,50.92311,0.1959481,2.464821,0,0,13.79984
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5769995,0.5769995,0,-1,0,0.5769995,0,0,1.110223E-16,0,0,0.6073679,0.5769995,0,0,20.17536,11.44116,0,0.6073679,-0.6073679,19.21983,49.28152,0.1959481,0.6346995,0,0,11.44116
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.170963,2.170963,0,-1,0,2.170963,0,0,4.440892E-16,0,0,2.285224,2.170963,0,0,20.85021,10.83379,0,2.285224,-2.285224,16.811,43.10503,0.1959481,2.388059,0,0,10.83379
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.497859,3.497859,0,-1,0,3.497859,0,0,0,0,0,3.681956,3.497859,0,0,23.38935,8.548566,0,3.681956,-3.681956,12.92987,33.15345,0.1959481,3.847644,0,0,8.548566
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.748484,2.748484,0,-1,0,2.748484,0,0,0,0,0,2.893141,2.748484,0,0,27.48041,4.86661,0,2.893141,-2.893141,9.880234,25.33388,0.1959481,3.023332,0,0,4.86661
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.299684,1.299684,0,-1,0,1.299684,0,0,0,0,0,1.368089,1.299684,0,0,30.69501,1.973468,0,1.368089,-1.368089,8.438142,21.63622,0.1959481,1.429653,0,0,1.973468
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.377352,0.5751107,0,-1,0,0.5751107,0,0,1.802241,2.039976,0,0.6053798,0.5751107,0,0,32.21511,0.6053798,0,0.6053798,-0.6053798,7.800015,20,0.1959481,2.615087,0,0,0.6053798
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.348961,1.348961,10.14896,0,2.903687,1.348961,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959774,1.483857,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.775618,1.775618,10.57562,0,3.011631,1.775618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1960161,1.95318,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,8.041884,8.041884,12,0,3.372,8.041884,27.3124,0,0,0,2.196431,0,0,3.958115,3.760209,16.16775,15.048,5.956641,0,5.956641,29.31297,75.1613,0.196058,8.846073,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,8.1034,8.1034,12,0,3.372,8.1034,72.11822,0,0,0,5.844028,0,0,3.8966,3.70177,10.21111,20.40898,9.545798,0,9.545798,38.3689,98.38161,0.1961098,8.91374,4.675222,12,26.253
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.912015,5.912015,0,-1,0,5.912015,148.9122,1.915226,0,0,8.803715,6.223174,5.912015,0,0,0.6653149,29.00019,0.6653149,0,0.6653149,39.00008,100,0.1960996,6.503217,7.042972,0,37.80391
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.740361,4.740361,0,0,0,4.740361,214.2648,5.167073,0,0,10.15693,4.989854,4.740361,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,5.214397,8.125542,0,39.75591
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.460189,0.460189,0,0,0,0.460189,2300.983,10.10446,0,0,10.58887,0.4844095,0.460189,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,0.5062079,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,9.254526,9.254526,3,0,1.095,9.254526,126.796,5.150658,0,0,11.73437,6.583712,6.254526,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,10.17998,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,13.98853,13.98853,5.628535,0,1.760019,13.98853,82.07294,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,15.38739,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,9.176222,8.36,0,-1,0,8.36,120.7002,1.29054,0.8162221,1.733844,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,10.09384,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,11.68385,11.68385,3.323849,0,1.176934,11.68385,77.26411,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,12.85223,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960996,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.65852,2.65852,0,0,0,2.65852,102.5086,0,0,0,2.72521,2.798442,2.65852,0,0,0,29.59898,0,0.0732315,-0.0732315,38.92289,99.80207,0.1960996,2.924371,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.293514,1.293514,0,0,0,1.293514,0,0,2.220446E-16,0,0,1.361594,1.293514,0,0,0.08136833,29.52575,0,1.361594,-1.361594,37.48764,96.12196,0.1960996,1.422865,0,0,29.52575
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,8.758503,8.36,0,-1,0,8.36,0,0,0.3985025,1.274353,0,8.8,8.36,0,0,1.59425,28.16415,0,8.8,-8.8,28.21162,72.33736,0.1960996,9.634353,0,0,28.16415
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.836148,6.836148,0,-1,0,6.836148,0,0,8.881784E-16,0,0,7.195945,6.836148,0,0,11.37203,19.36415,0,7.195945,-7.195945,20.62643,52.88818,0.1960996,7.519763,0,0,19.36415
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.761042,2.761042,0,-1,0,2.761042,0,0,4.440892E-16,0,0,2.90636,2.761042,0,0,19.36752,12.16821,0,2.90636,-2.90636,17.56286,45.03288,0.1960996,3.037147,0,0,12.16821
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.094141,1.094141,0,-1,0,1.094141,0,0,2.220446E-16,0,0,1.151727,1.094141,0,0,22.59681,9.261847,0,1.151727,-1.151727,16.34883,41.92,0.1960996,1.203555,0,0,9.261847
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.319147,1.319147,0,-1,0,1.319147,0,0,2.220446E-16,0,0,1.388576,1.319147,0,0,23.87651,8.11012,0,1.388576,-1.388576,14.88515,38.16697,0.1960996,1.451062,0,0,8.11012
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.630383,2.630383,0,-1,0,2.630383,0,0,4.440892E-16,0,0,2.768824,2.630383,0,0,25.41937,6.721545,0,2.768824,-2.768824,11.96655,30.6834,0.1960996,2.893421,0,0,6.721545
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.96322,2.96322,0,-1,0,2.96322,0,0,0,0,0,3.119179,2.96322,0,0,28.49584,3.952721,0,3.119179,-3.119179,8.678646,22.25289,0.1960996,3.259542,0,0,3.952721
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.79109,0.7918648,0,-1,0,0.7918648,0,0,3.999226,4.478335,0,0.8335419,0.7918648,0,0,31.9616,0.8335419,0,0.8335419,-0.8335419,7.800015,20,0.1960996,5.2702,0,0,0.8335419
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.468324,0,0,-1,0,0,0,0,4.468324,4.915156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960996,4.915156,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.742094,0,0,-1,0,0,0,0,3.742094,4.116303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960996,4.116303,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.275895,2.275895,11.0759,0,3.138201,2.275895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961492,2.503485,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.108718,2.108718,10.90872,0,3.095906,2.108718,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1961951,2.31959,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,7.494645,7.494645,12,0,3.372,7.494645,36.39534,0,0,0,2.727702,0,0,4.505355,4.280087,16.16775,15.048,7.007789,0,7.007789,30.31017,77.71824,0.1962438,8.244109,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,13.68482,13.68482,12,0,3.372,13.68482,39.04845,0,0,0,5.343712,1.773499,1.684824,0,0,9.159965,21.35501,3.570214,0,3.570214,33.69717,86.40284,0.1962636,15.05331,4.27497,12,26.69872
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,12.8539,8.36,0,-1,0,8.36,70.6674,0,4.493899,5.779289,5.907795,8.8,8.36,0,0,5.589751,24.5682,0,2.892205,-2.892205,30.64852,78.5858,0.1962636,14.13929,4.726236,0,30.476
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,10.79416,10.79416,11.92667,0,3.353446,10.79416,70.51222,0,0,0,7.611204,0,0,1.132502,1.075877,8.803311,21.676,8.687081,0,8.687081,38.88981,99.71727,0.1963143,11.87358,6.088963,12,29.2872
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,13.93314,13.93314,7.060369,0,2.122273,13.93314,52.75714,1.56819E-15,0,0,7.350728,7.234497,6.872772,0,0,0.1162305,29.49437,0.1162305,0,0.1162305,39.00008,100,0.196315,15.32646,5.880582,12,36.8451
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.931723,3.931723,0,0,0,3.931723,236.108,5.144456,0,0,9.283112,4.138656,3.931723,0,0,0,29.59898,0,0,0,39.00008,100,0.196315,4.324895,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,7.136271,7.136271,0,0,0,7.136271,105.6242,0.0257679,0,0,7.537632,7.511865,7.136271,0,0,0,29.59898,0,0,0,39.00008,100,0.196315,7.849898,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,8.554127,8.36,0,-1,0,8.36,96.67824,0,0.1941268,1.049539,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.196315,9.409539,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,6.125009,6.125009,0,0,0,6.125009,138.1714,1.218189,0,0,8.463011,6.447378,6.125009,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.1963027,6.73751,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,12.26481,12.26481,6.808428,0,2.058532,12.26481,46.8296,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1963027,13.49129,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,8.319883,8.319883,5.995538,0,1.852871,8.319883,29.40761,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1963027,9.151872,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,7.442967,7.442967,0,0,0,7.442967,0,0,8.881784E-16,0,0,7.834702,7.442967,0,0,0,29.59898,0,7.834702,-7.834702,30.74158,78.82439,0.1963027,8.187264,0,0,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,19.83825,8.36,0,-1,0,8.36,0,0,11.47825,13.46207,0,8.8,8.36,0,0,8.705225,21.76428,0,8.8,-8.8,21.46556,55.03979,0.1963027,21.82207,0,0,21.76428
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,11.03152,8.36,0,-1,0,8.36,0,0,2.671521,3.774673,0,8.8,8.36,0,0,18.483,12.96428,0,8.8,-8.8,12.18955,31.25519,0.1963027,12.13467,0,0,12.96428
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,14.38535,3.956062,0,-1,0,3.956062,0,0,10.42929,11.86782,0,4.164276,3.956062,0,0,28.26078,4.164276,0,4.164276,-4.164276,7.800015,20,0.1963027,15.82388,0,0,4.164276
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.249758,0,0,-1,0,0,0,0,1.249758,1.374733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,1.374733,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.9109424,0,0,-1,0,0,0,0,0.9109424,1.002037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,1.002037,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3838247,0,0,-1,0,0,0,0,0.3838247,0.4222071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,0.4222071,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.571735,0,0,-1,0,0,0,0,2.571735,2.828908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,2.828908,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.164067,0,0,-1,0,0,0,0,1.164067,1.280473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,1.280473,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1924,0,0,-1,0,0,0,0,0.1924,0.21164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,0.21164,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.118596,0,0,-1,0,0,0,0,3.118596,3.430455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963027,3.430455,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.674804,1.674804,10.4748,0,2.986125,1.674804,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963388,1.842285,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.6014915,0.6014915,9.401491,0,2.714577,0.6014915,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1963512,0.6616406,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.703,4.703,12,0,3.372,4.703,21.16488,0,0,0,0.9953842,0,0,7.297,6.93215,16.16775,15.048,7.927535,0,7.927535,31.18272,79.95554,0.1964107,5.1733,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.447888,2.447888,8.87472,0,2.581304,2.447888,87.20697,8.881784E-16,0,0,2.134729,0,0,6.426832,6.10549,8.240219,22.18278,8.240219,0,8.240219,39.00008,100,0.1964133,2.692676,1.707783,12,24.31751
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,6.423259,6.423259,0,-1,0,6.423259,83.75814,8.881784E-16,0,0,5.380002,6.761325,6.423259,0,0,0,29.59898,0,1.381323,-1.381323,37.54404,96.26656,0.1964133,7.065585,4.304002,0,34.97898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,8.337366,8.337366,3.389739,0,1.193604,8.337366,80.87485,0,0,0,6.742832,5.208029,4.947628,0,0,1.534803,28.21766,1.534803,0,1.534803,39.00008,100,0.1963983,9.171103,5.394266,12,34.96049
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.757286,4.757286,0,0,0,4.757286,210.8797,5.02448,0,0,10.03215,5.007669,4.757286,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,5.233015,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,6.163179,6.163179,0,0,0,6.163179,137.7306,2.001026,0,0,8.488583,6.487556,6.163179,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,6.779497,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.370898,1.370898,0,-1,0,1.370898,463.5168,4.911293,0,0,6.354344,1.443051,1.370898,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,1.507988,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,9.965006,9.965006,3,0,1.095,9.965006,75.03892,0.1460474,0,0,7.477633,7.331585,6.965006,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,10.96151,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.32449,0.32449,0,0,0,0.32449,1082.021,3.169481,0,0,3.51105,0.3415684,0.32449,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,0.356939,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.186142,1.186142,0,0,0,1.186142,110.8498,0.06626546,0,0,1.314836,1.24857,1.186142,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,1.304756,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.889843,7.889843,7.889843,0,2.33213,7.889843,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963983,8.678827,0,12,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.998363,7.998363,0,-1,0,7.998363,0,0,8.881784E-16,0.4381992,0,8.41933,7.998363,0,0,0,29.59898,0,8.41933,-8.41933,30.12533,77.24427,0.1963983,8.7982,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,8.914999,8.36,0,-1,0,8.36,0,0,0.554999,1.446499,0,8.8,8.36,0,0,9.354811,21.17965,0,8.8,-8.8,20.84931,53.45966,0.1963983,9.806499,0,0,21.17965
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.17265,3.17265,0,-1,0,3.17265,0,0,4.440892E-16,0,0,3.339632,3.17265,0,0,19.13259,12.37965,0,3.339632,-3.339632,17.32903,44.43332,0.1963983,3.489915,0,0,12.37965
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.371776,3.371776,0,-1,0,3.371776,0,0,4.440892E-16,0,0,3.549238,3.371776,0,0,22.84329,9.040017,0,3.549238,-3.549238,13.5878,34.84045,0.1963983,3.708954,0,0,9.040017
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8992813,0.8992813,0,-1,0,0.8992813,0,0,1.110223E-16,0,0,0.9466118,0.8992813,0,0,26.78689,5.490779,0,0.9466118,-0.9466118,12.58999,32.28196,0.1963983,0.9892094,0,0,5.490779
