Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.33589,1.33589,0,0,0,1.33589,0,0,2.220446E-16,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.457308,2.457308,0,0,0,2.457308,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.482134,2.482134,0,0,0,2.482134,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.100509,2.100509,0,0,0,2.100509,35.54787,0,0,0.7466863,2.211062,2.100509,0,0,10.88552,19.80201,0,1.464376,-1.464376,27.12958,69.56288,0,2.31056,0.597349,0,20.54869
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,2.152498,2.152498,0,0,0,2.152498,77.84679,0,0,1.675651,2.265788,2.152498,0,0,12.51261,18.33763,0,0.5901368,-0.5901368,26.50752,67.96786,0,2.367748,1.340521,0,20.01328
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,4.468535,4.468535,0,0,0,4.468535,73.12719,0,0,3.267714,4.703721,4.468535,0,0,13.16831,17.7475,0,1.436007,-1.436007,24.99383,64.08662,0,4.915388,2.614171,0,21.01521
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.345066,1.345066,0,0,0,1.345066,59.20353,0,2.220446E-16,0.7963266,1.415859,1.345066,0,0,14.76388,16.31149,0,0.6195324,-0.6195324,24.34079,62.41216,0,1.479573,0.6370612,0,17.10781
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,5.412807,5.412807,0,0,0,5.412807,11.90344,0,0,0.6443101,5.697691,5.412807,0,0,15.45225,15.69196,0,5.053381,-5.053381,19.01406,48.7539,0,5.954088,0.5154481,0,16.33627
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,4.695997,4.695997,0,0,0,4.695997,74.53648,0,0,3.500231,4.943154,4.695997,0,0,21.06711,10.63857,0,1.442924,-1.442924,17.49308,44.85397,0,5.165596,2.800185,0,14.13881
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,3.565323,3.565323,0,0,0,3.565323,86.74066,0,0,3.092585,3.752971,3.565323,0,0,22.67036,9.195651,0,0.6603866,-0.6603866,16.79697,43.06908,0,3.921855,2.474068,0,12.28824
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,2.16586,2.16586,0,0,0,2.16586,60.48141,0,0,1.309943,2.279853,2.16586,0,0,23.40413,8.535265,0,0.9699099,-0.9699099,15.7746,40.44761,0,2.382446,1.047954,0,9.845207
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,24.4818,7.565355,0.7423225,0,0.7423225,16.47883,42.25332,0,0,0.593858,0,8.307677
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,2.895732,2.895732,0,0,0,2.895732,50.54991,0,0,1.46379,3.048139,2.895732,0,0,23.73948,8.233445,0,1.584349,-1.584349,14.80878,37.97115,0,3.185305,1.171032,0,9.697235
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,25.49987,6.649096,0.7700023,0,0.7700023,15.53927,39.84419,0,0,0.6160018,0,7.419098
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,3.190912,3.031366,0,0,24.72987,7.342098,0,3.190912,-3.190912,12.17575,31.21981,0,3.334502,0,0,7.342098
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.192241,4.192241,3,0,1.095,4.192241,0,0,0,0,1.25499,1.192241,0,0,28.27532,4.151186,0,1.25499,-1.25499,10.85287,27.82783,0,4.611465,0,12,4.151186
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.847816,5.847816,12,0,3.372,5.847816,0,0,0,0,0,0,6.152184,5.844574,29.66976,2.896196,5.844574,0,5.844574,16.39753,42.04485,0.2350783,6.432598,0,12,2.896196
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.911799,6.911799,12,0,3.372,6.911799,0,0,0,0,0,0,5.088201,4.833791,23.82518,8.156314,4.833791,0,4.833791,20.98326,53.80313,0.2591975,7.602979,0,12,8.156314
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1083797,0.1083797,8.90838,0,2.58982,0.1083797,0,1.776357E-15,0,0,0,0,8.8,8.36,18.99139,12.50673,8.36,0,8.36,28.91425,74.13896,0.2345765,0.1192177,0,12,12.50673
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.4495324,0.4495324,9.249533,0,2.676132,0.4495324,0,0,0,0,0,0,8.8,8.36,10.63139,20.03073,8.36,0,8.36,36.84525,94.4748,0.2275117,0.4944856,0,12,20.03073
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.374827,1.374827,0,0,0,1.374827,0,0,2.220446E-16,0,1.447187,1.374827,0,0,2.271392,27.55473,0,1.447187,-1.447187,35.31978,90.56335,0.2275117,1.51231,0,0,27.55473
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.5669038,0.5669038,0,0,0,0.5669038,0,0,0,0,0.5967408,0.5669038,0,0,3.879378,26.10754,0,0.5967408,-0.5967408,34.69076,88.95049,0.2275117,0.6235942,0,0,26.10754
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.542423,25.5108,0,0,0,34.69076,88.95049,0.2275117,0,0,0,25.5108
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.9989,1.9989,0,0,0,1.9989,0,0,4.440892E-16,0,2.104105,1.9989,0,0,4.542423,25.5108,0,2.104105,-2.104105,32.47284,83.26351,0.2275117,2.19879,0,0,25.5108
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.880317,23.40669,0,0,0,32.47284,83.26351,0.2275117,0,0,0,23.40669
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.3252783,0.3252783,0,0,0,0.3252783,0,0,5.551115E-17,0,0.3423983,0.3252783,0,0,6.880317,23.40669,0,0.3423983,-0.3423983,32.11192,82.33808,0.2275117,0.3578062,0,0,23.40669
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.26076,23.06429,0,0,0,32.11192,82.33808,0.2275117,0,0,0,23.06429
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.373054,1.373054,0,0,0,1.373054,83.08653,0,0,1.140823,1.44532,1.373054,0,0,7.26076,23.06429,0,0.304497,-0.304497,31.79095,81.51509,0.2275117,1.510359,0.9126584,0,24.20512
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,0.9090994,0.9090994,0,0,0,0.9090994,347.3248,0,0,3.157528,0.9569467,0.9090994,0,0,7.59909,22.7598,2.200581,0,2.200581,33.8786,86.86804,0.2114192,1.000009,2.526022,0,25.91733
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.071948,1.071948,0,0,0,1.071948,543.1509,0,0,5.822294,1.128366,1.071948,0,0,5.398509,24.74032,4.693928,0,4.693928,38.33165,98.28609,0.183703,1.179143,4.657835,0,30.56261
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,8.744476,0,9.449057,0,0,0,0,0.704581,28.96486,0.704581,0,0.704581,39.00008,100,0.1801578,0,7.559246,0,38.41391
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801578,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,2.91023,2.91023,0,0,0,2.91023,435.9387,9.62342,0,12.68682,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1801578,3.201253,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,5.288086,5.288086,0,0,0,5.288086,219.4761,6.039678,0,11.60608,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1801578,5.816895,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,5.110394,5.110394,0,0,0,5.110394,224.3743,6.087048,0,11.46641,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1801578,5.621433,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.354891,1.354891,0,0,0,1.354891,602.2286,6.73334,0,8.159541,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1801578,1.49038,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,3.158195,3.158195,0,0,0,3.158195,99.2203,0,4.440892E-16,3.13357,3.324416,3.158195,0,0,0,29.59898,0,0.1908454,-0.1908454,38.79891,99.48418,0.1801578,3.474014,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,4.439489,4.439489,0,0,0,4.439489,52.65884,0,0,2.337784,4.673147,4.439489,0,0,0.2120504,29.40813,0,2.335363,-2.335363,36.33722,93.17217,0.1801578,4.883438,1.870227,0,31.74592
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.806898,27.07277,0,0,0,36.33722,93.17217,0.1801578,0,0,0,27.07277
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.187647,1.187647,0,0,0,1.187647,0,0,2.220446E-16,0,1.250155,1.187647,0,0,2.806898,27.07277,0,1.250155,-1.250155,35.01944,89.79326,0.1801578,1.306412,0,0,27.07277
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.127422,3.127422,0,0,0,3.127422,0,0,4.440892E-16,0,3.292023,3.127422,0,0,4.19596,25.82261,0,3.292023,-3.292023,31.54935,80.89559,0.1801578,3.440164,0,0,25.82261
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853763,22.53059,0,0,0,31.54935,80.89559,0.1801578,0,0,0,22.53059
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853763,22.53059,0,0,0,31.54935,80.89559,0.1801578,0,0,0,22.53059
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.170239,1.170239,0,0,0,1.170239,0,0,2.220446E-16,0,1.231831,1.170239,0,0,7.853763,22.53059,0,1.231831,-1.231831,30.25088,77.56621,0.1801578,1.287263,0,0,22.53059
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.427418,1.427418,0,0,0,1.427418,0,0,2.220446E-16,0,1.502545,1.427418,0,0,9.222464,21.29876,0,1.502545,-1.502545,28.66706,73.50513,0.1801578,1.57016,0,0,21.29876
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1522443,0.1522443,0,0,0,0.1522443,0,0,2.775558E-17,0,0.1602572,0.1522443,0,0,10.89196,19.79622,0,0.1602572,-0.1602572,28.49813,73.07199,0.1801578,0.1674688,0,0,19.79622
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3785321,0.3785321,0,0,0,0.3785321,0,0,5.551115E-17,0,0.3984549,0.3785321,0,0,11.07002,19.63596,0,0.3984549,-0.3984549,28.07812,71.99505,0.1801578,0.4163854,0,0,19.63596
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.060737,2.060737,0,0,0,2.060737,0,0,4.440892E-16,0,2.169197,2.060737,0,0,11.51275,19.2375,0,2.169197,-2.169197,25.79159,66.13215,0.1801578,2.266811,0,0,19.2375
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.427936,1.427936,0,0,0,1.427936,0,0,0,0,1.50309,1.427936,0,0,13.92297,17.06831,0,1.50309,-1.50309,24.20719,62.0696,0.1801578,1.570729,0,0,17.06831
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,2.276889,2.163044,0,0,15.59307,15.56522,0,2.276889,-2.276889,21.80714,55.91564,0.1801578,2.379349,0,0,15.56522
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0.881812,0.8377214,0,0,18.12295,13.28833,0,0.881812,-0.881812,20.87763,53.53228,0.1801578,0.9214936,0,0,13.28833
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,19.10274,12.40652,2.478571,0,2.478571,23.22901,59.56145,0.1687048,0,1.982857,0,14.88509
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,2.922413,2.922413,0,0,0,2.922413,175.5742,0,0,5.131004,3.076224,2.922413,0,0,16.62416,14.63723,2.05478,0,2.05478,25.17834,64.55973,0.1602588,3.214654,4.104804,0,19.76823
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,3.906072,3.906072,0,0,0,3.906072,193.5217,0,0,7.559095,4.111654,3.906072,0,0,14.56939,16.48653,3.447441,0,3.447441,28.44888,72.94569,0.1478408,4.296679,6.047276,0,24.04563
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,2.619265,2.619265,0,0,0,2.619265,413.0336,0,0,10.81844,2.757121,2.619265,0,0,11.12194,19.58923,8.061321,0,8.061321,36.09652,92.55499,0.1251624,2.881191,8.654754,0,30.40767
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,7.47743,7.47743,0,0,0,7.47743,172.5432,1.970194,0,12.9018,7.870979,7.47743,0,0,3.060623,26.84442,3.060623,0,3.060623,39.00008,100,0.1182741,8.225173,10.32144,0,39.74621
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.601719,1.601719,0,0,0,1.601719,847.8027,11.8934,0,13.57942,1.68602,1.601719,0,0,0,29.59898,0,0,0,39.00008,100,0.1182741,1.761891,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,2.63015,2.63015,0,0,0,2.63015,502.8829,10.458,0,13.22657,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.1182741,2.893165,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.663613,1.663613,0,0,0,1.663613,702.7784,9.940342,0,11.69151,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.1182741,1.829974,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,4.605486,4.605486,0,0,0,4.605486,190.2248,3.912895,0,8.760775,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.1182741,5.066034,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,3.902028,3.902028,0,0,0,3.902028,150.7125,1.773447,0,5.880845,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.1182741,4.292231,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,9.352157,9.352157,3,0,1.095,9.352157,28.6353,0,0,2.678019,6.686481,6.352157,0,0,0,29.59898,0,4.008462,-4.008462,34.77479,89.16595,0.1182741,10.28737,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,4.948551,4.701123,0,0,4.453847,25.59052,0,4.948551,-4.948551,29.55856,75.79102,0.1182741,5.171236,0,0,25.59052
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.952237,20.64197,0,0,0,29.55856,75.79102,0.1182741,0,0,0,20.64197
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.616557,4.616557,0,0,0,4.616557,0,0,0,0,4.859534,4.616557,0,0,9.952237,20.64197,0,4.859534,-4.859534,24.43616,62.65669,0.1182741,5.078213,0,0,20.64197
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.091732,5.091732,0,0,0,5.091732,0,0,0,0,5.359718,5.091732,0,0,15.35172,15.78243,0,5.359718,-5.359718,18.78652,48.17047,0.1182741,5.600905,0,0,15.78243
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,2.306654,2.306654,0,0,0,2.306654,0,0,4.440892E-16,0,2.428057,2.306654,0,0,21.30696,10.42271,0,2.428057,-2.428057,16.22712,41.60793,0.1182741,2.53732,0,0,10.42271
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.502362,1.502362,0,0,0,1.502362,0,0,0,0,1.581434,1.502362,0,0,24.0048,7.994657,0,1.581434,-1.581434,14.56015,37.33363,0.1182741,1.652598,0,0,7.994657
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.554598,0.554598,0,0,0,0.554598,0,0,1.110223E-16,0,0.5837874,0.554598,0,0,25.76195,6.413223,0,0.5837874,-0.5837874,13.94478,35.75578,0.1182741,0.6100578,0,0,6.413223
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.068109,2.068109,0,0,0,2.068109,0,0,4.440892E-16,0,2.176956,2.068109,0,0,26.4106,5.829435,0,2.176956,-2.176956,11.65007,29.87191,0.1182741,2.274919,0,0,5.829435
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.788018,1.788018,0,0,0,1.788018,0,0,2.220446E-16,0,1.882125,1.788018,0,0,28.82944,3.652479,0,1.882125,-1.882125,9.666133,24.78491,0.1182741,1.96682,0,0,3.652479
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.367391,0.367391,0,0,0,0.367391,0,0,5.551115E-17,0,0.3867273,0.367391,0,0,30.92069,1.770355,0,0.3867273,-0.3867273,9.258487,23.73966,0.1182741,0.40413,0,0,1.770355
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01352681,0.01352681,0,0,0,0.01352681,0,0,1.734723E-18,0,0.01423874,0.01352681,0,0,31.35039,1.383627,0,0.01423874,-0.01423874,9.243478,23.70118,0.1182741,0.01487949,0,0,1.383627
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0.8811499,0.8370925,0,0,31.36621,1.369388,0,0.8811499,-0.8811499,8.314664,21.31961,0.1182741,0.9208017,0,0,1.369388
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,8.8,8.36,32.34526,0.4882385,8.36,0,8.36,16.24566,41.65545,0.1345422,1.56146,0,12,0.4882385
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6525381,0,0,8.8,8.36,23.98527,8.012239,9.012538,0,9.012538,24.7957,63.57859,0.1402678,0,0.5220305,12,8.664777
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3517.865,1.776357E-15,0,2.348476,0,0,8.8,8.36,14.97273,16.12352,10.70848,0,10.70848,34.95465,89.62714,0.142026,0.07343443,1.878781,12,18.472
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0.5589749,0,4.823226,0,0,0,0,4.264252,25.76115,4.264252,0,4.264252,39.00008,100,0.1351405,0,3.858581,0,30.58438
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,8.642002,8.642002,5.170894,0,1.644236,8.642002,42.27953,0,0,3.653798,3.653798,3.471108,0,0,0,29.59898,0,0,0,39.00008,100,0.1351405,9.506203,2.923039,12,33.25278
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,3.721152,3.721152,0,0,0,3.721152,37.05607,0,4.440892E-16,1.378913,3.917002,3.721152,0,0,0,29.59898,0,2.53809,-2.53809,36.3247,93.14006,0.1351405,4.093267,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,0.9697688,0.9697688,0,0,0,0.9697688,373.7155,0,0,3.624177,1.020809,0.9697688,0,0,2.820099,27.06089,2.603367,0,2.603367,38.79447,99.47279,0.1312556,1.066746,2.899341,0,30.68507
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,3.052879,3.052879,0,0,0,3.052879,207.7553,2.912228,0,6.342516,3.213556,3.052879,0,0,0.2167321,29.40392,0.2167321,0,0.2167321,39.00008,100,0.1309423,3.358166,5.074013,0,35.74644
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,4.128068,4.128068,0,0,0,4.128068,33.95076,0,8.881784E-16,1.401511,4.345335,4.128068,0,0,0,29.59898,0,2.943825,-2.943825,35.89701,92.04344,0.1309423,4.540875,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.271453,1.271453,0,0,0,1.271453,132.0343,0,0,1.678755,1.338372,1.271453,0,0,3.270916,26.65515,0.3403829,0,0.3403829,36.21993,92.87143,0.1304531,1.398599,1.343004,0,28.33391
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,2.930533,26.9615,1.069994,0,1.069994,37.23502,95.47421,0.128939,0,0.8559952,0,28.03149
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.154426,1.154426,0,0,0,1.154426,54.36485,0,2.220446E-16,0.6276017,1.215185,1.154426,0,0,1.860539,27.92449,0,0.587583,-0.587583,36.61565,93.88609,0.128939,1.269868,0.5020813,0,28.55209
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,6.313914,5.998218,0,0,2.513409,27.33691,0,6.313914,-6.313914,29.9602,76.82087,0.128939,6.59804,0,0,27.33691
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.696862,3.696862,0,0,0,3.696862,0,0,4.440892E-16,0,3.891434,3.696862,0,0,9.52887,21.02299,0,3.891434,-3.891434,25.85827,66.30312,0.128939,4.066549,0,0,21.02299
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8750609,0.8750609,0,0,0,0.8750609,0,0,1.110223E-16,0,0.9211168,0.8750609,0,0,13.85268,17.13156,0,0.9211168,-0.9211168,24.88733,63.81353,0.128939,0.962567,0,0,17.13156
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.350746,4.350746,0,0,0,4.350746,0,0,8.881784E-16,0,4.579733,4.350746,0,0,14.87615,16.21045,0,4.579733,-4.579733,20.05986,51.43544,0.128939,4.785821,0,0,16.21045
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.217282,1.217282,0,0,0,1.217282,0,0,0,0,1.28135,1.217282,0,0,19.96474,11.63071,0,1.28135,-1.28135,18.7092,47.97221,0.128939,1.33901,0,0,11.63071
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.219072,1.219072,0,0,0,1.219072,0,0,2.220446E-16,0,1.283234,1.219072,0,0,21.38846,10.34936,0,1.283234,-1.283234,17.35655,44.50389,0.128939,1.340979,0,0,10.34936
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1232207,0.1232207,0,0,0,0.1232207,0,0,2.775558E-17,0,0.129706,0.1232207,0,0,22.81428,9.066129,0,0.129706,-0.129706,17.21983,44.15333,0.128939,0.1355428,0,0,9.066129
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.9141096,0.9141096,0,0,0,0.9141096,0,0,1.110223E-16,0,0.9622206,0.9141096,0,0,22.9584,8.936422,0,0.9622206,-0.9622206,16.20556,41.55264,0.128939,1.005521,0,0,8.936422
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.6020842,0.6020842,0,0,0,0.6020842,0,0,0,0,0.6337729,0.6020842,0,0,24.02753,7.974202,0,0.6337729,-0.6337729,15.53751,39.83968,0.128939,0.6622927,0,0,7.974202
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.377678,2.377678,0,0,0,2.377678,0,0,4.440892E-16,0,2.502819,2.377678,0,0,24.73172,7.340429,0,2.502819,-2.502819,12.8993,33.07507,0.128939,2.615446,0,0,7.340429
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3674605,0.3674605,0,0,0,0.3674605,0,0,5.551115E-17,0,0.3868005,0.3674605,0,0,27.51263,4.83761,0,0.3868005,-0.3868005,12.49158,32.02963,0.128939,0.4042065,0,0,4.83761
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,2.176514,2.067688,0,0,27.94241,4.450809,0,2.176514,-2.176514,10.19733,26.14696,0.128939,2.274457,0,0,4.450809
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0.4171754,0.3963166,0,0,30.36076,2.274295,0,0.4171754,-0.4171754,9.757591,25.01941,0.128939,0.4359483,0,0,2.274295
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,30.82429,1.85712,0.9702734,0,0.9702734,10.67807,27.37962,0.1275961,0,0.7762187,0,2.827393
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,2.751495,2.751495,11.55149,0,3.258528,2.751495,76.79008,1.776357E-15,0,2.112875,0,0,8.8,8.36,29.85401,2.730366,10.47288,0,10.47288,20.61352,52.85506,0.1378982,3.026644,1.6903,12,4.843241
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,2.552215,2.552215,11.35221,0,3.20811,2.552215,91.93674,0,0,2.346423,0,0,8.8,8.36,19.38114,12.15595,10.70642,0,10.70642,30.77052,78.89861,0.1455204,2.807436,1.877139,12,14.50238
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,1.77134,1.77134,6.996064,0,2.106004,1.77134,209.5153,0,0,3.711228,0,0,5.224724,4.963488,8.674715,21.79173,8.674715,0,8.674715,39.00008,100,0.1443903,1.948474,2.968982,12,25.50296
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.4003319,0.4003319,0,0,0,0.4003319,816.0011,2.84531,0,3.266713,0.421402,0.4003319,0,0,0,29.59898,0,0,0,39.00008,100,0.1443903,0.4403651,2.61337,0,32.86569
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,5.266679,0,5.266679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443903,0,4.213343,0,34.86566
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,6.045059,6.045059,0,0,0,6.045059,16.79044,0,1.776357E-15,1.014992,6.36322,6.045059,0,0,0,29.59898,0,5.348228,-5.348228,33.36255,85.54483,0.1443903,6.649565,0.8119935,0,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,5.942476,24.25075,3.32663,0,3.32663,36.51847,93.63691,0.1405884,0,2.661304,0,27.57738
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,7.904196,7.904196,7.059553,0,2.122067,7.904196,44.34284,0,0,3.504945,0.8890984,0.8446435,0,0,2.615846,27.24472,2.615846,0,2.615846,39.00008,100,0.1431538,8.694615,2.803956,12,30.74966
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431538,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,2.281157,2.281157,0,0,0,2.281157,45.03029,0,4.440892E-16,1.027211,2.401217,2.281157,0,0,0,29.59898,0,1.374006,-1.374006,37.55175,96.28634,0.1431538,2.509272,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0.3176184,0.3017374,0,0,1.526673,28.22497,0,0.3176184,-0.3176184,37.21695,95.42789,0.1431538,0.3319112,0,0,28.22497
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.310256,2.310256,0,0,0,2.310256,0,0,4.440892E-16,0,2.431849,2.310256,0,0,1.879583,27.90735,0,2.431849,-2.431849,34.65356,88.85509,0.1431538,2.541282,0,0,27.90735
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.925813,1.925813,0,0,0,1.925813,0,0,2.220446E-16,0,2.027171,1.925813,0,0,4.581636,25.47551,0,2.027171,-2.027171,32.51673,83.37606,0.1431538,2.118394,0,0,25.47551
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.834049,23.44833,0,0,0,32.51673,83.37606,0.1431538,0,0,0,23.44833
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.7881969,0.7881969,0,0,0,0.7881969,0,0,1.110223E-16,0,0.8296809,0.7881969,0,0,6.834049,23.44833,0,0.8296809,-0.8296809,31.64217,81.13361,0.1431538,0.8670166,0,0,23.44833
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.053451,1.053451,0,0,0,1.053451,0,0,0,0,1.108896,1.053451,0,0,7.755917,22.61865,0,1.108896,-1.108896,30.47329,78.13648,0.1431538,1.158796,0,0,22.61865
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.512176,1.512176,0,0,0,1.512176,0,0,2.220446E-16,0,1.591764,1.512176,0,0,8.988024,21.50976,0,1.591764,-1.591764,28.79542,73.83427,0.1431538,1.663393,0,0,21.50976
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.7851064,0.7851064,0,0,0,0.7851064,0,0,1.110223E-16,0,0.8264278,0.7851064,0,0,10.75665,19.91799,0,0.8264278,-0.8264278,27.92429,71.60061,0.1431538,0.8636171,0,0,19.91799
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.151624,1.151624,0,0,0,1.151624,0,0,0,0,1.212235,1.151624,0,0,11.6749,19.09156,0,1.212235,-1.212235,26.64648,68.32418,0.1431538,1.266786,0,0,19.09156
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.08949883,0.08949883,0,0,0,0.08949883,0,0,1.387779E-17,0,0.0942093,0.08949883,0,0,13.02183,17.87933,0,0.0942093,-0.0942093,26.54718,68.06955,0.1431538,0.09844872,0,0,17.87933
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.435689,2.435689,0,0,0,2.435689,0,0,0,0,2.563884,2.435689,0,0,13.12651,17.78512,0,2.563884,-2.563884,23.84461,61.1399,0.1431538,2.679258,0,0,17.78512
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,1.810202,1.719692,0,0,15.97527,15.22124,0,1.810202,-1.810202,21.93649,56.24729,0.1431538,1.891661,0,0,15.22124
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,17.9866,13.41104,0,1.562415,-1.562415,20.28956,52.0244,0.1431538,1.632724,0,0,13.41104
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.4989239,0.4989239,0,0,0,0.4989239,413.5176,0,0,2.063138,0.5251831,0.4989239,0,0,19.72262,11.84862,1.537955,0,1.537955,21.74859,55.7655,0.1414666,0.5488163,1.650511,0,13.91176
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,18.18467,13.23278,5.731556,0,5.731556,27.18602,69.70761,0.1355145,0,4.585245,0,18.96434
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,0,0,9.118032,0,0,0,0,12.45311,18.39118,9.118032,0,9.118032,35.83615,91.88737,0.127013,0,7.294426,0,27.50921
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,2.614535,2.614535,0,0,0,2.614535,409.5362,4.620248,0,10.70747,2.752142,2.614535,0,0,3.335077,26.59741,3.335077,0,3.335077,39.00008,100,0.1241639,2.875988,8.565973,0,37.30487
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,3.752402,3.752402,0,0,0,3.752402,338.6448,8.757417,0,12.70731,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,4.127642,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.6606663,0.6606663,0,0,0,0.6606663,1693.193,10.49092,0,11.18635,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,0.726733,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,5.486922,5.486922,0,0,0,5.486922,171.9122,3.656981,0,9.432689,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,6.035614,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.647441,1.647441,0,0,0,1.647441,413.6169,5.079946,0,6.814095,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1241639,1.812185,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,3.017946,3.017946,0,0,0,3.017946,94.76152,0,4.440892E-16,2.859852,3.176786,3.017946,0,0,0,29.59898,0,0.3169339,-0.3169339,38.666,99.14339,0.1241639,3.319741,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3521488,29.28204,0,0,0,38.666,99.14339,0.1241639,0,0,0,29.28204
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.016843,3.016843,0,0,0,3.016843,0,0,4.440892E-16,0,3.175625,3.016843,0,0,0.3521488,29.28204,0,3.175625,-3.175625,35.3186,90.56033,0.1241639,3.318528,0,0,29.28204
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3182018,0.3182018,0,0,0,0.3182018,0,0,0,0,0.3349493,0.3182018,0,0,3.880621,26.10642,0,0.3349493,-0.3349493,34.96553,89.65503,0.1241639,0.350022,0,0,26.10642
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.252787,25.77147,0,0,0,34.96553,89.65503,0.1241639,0,0,0,25.77147
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.25686,1.25686,0,0,0,1.25686,0,0,2.220446E-16,0,1.32301,1.25686,0,0,4.252787,25.77147,0,1.32301,-1.32301,33.57096,86.0792,0.1241639,1.382545,0,0,25.77147
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.4124642,0.4124642,0,0,0,0.4124642,0,0,5.551115E-17,0,0.4341728,0.4124642,0,0,5.722798,24.44846,0,0.4341728,-0.4341728,33.1133,84.90572,0.1241639,0.4537106,0,0,24.44846
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.3567089,0.3567089,0,0,0,0.3567089,0,0,5.551115E-17,0,0.3754831,0.3567089,0,0,6.205212,24.01429,0,0.3754831,-0.3754831,32.7175,83.89087,0.1241639,0.3923799,0,0,24.01429
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.801446,0.801446,0,0,0,0.801446,0,0,1.110223E-16,0,0.8436274,0.801446,0,0,6.622416,23.6388,0,0.8436274,-0.8436274,31.82824,81.61071,0.1241639,0.8815906,0,0,23.6388
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.101962,2.101962,0,0,0,2.101962,0,0,0,0,2.212591,2.101962,0,0,7.559779,22.79518,0,2.212591,-2.212591,29.49597,75.63053,0.1241639,2.312158,0,0,22.79518
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3818407,0.3818407,0,0,0,0.3818407,0,0,5.551115E-17,0,0.4019376,0.3818407,0,0,10.01821,20.58259,0,0.4019376,-0.4019376,29.07229,74.54417,0.1241639,0.4200248,0,0,20.58259
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.9245836,0.9245836,0,0,0,0.9245836,0,0,1.110223E-16,0,0.9732459,0.9245836,0,0,10.46481,20.18065,0,0.9732459,-0.9732459,28.04639,71.91369,0.1241639,1.017042,0,0,20.18065
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,1.083656,1.029473,0,0,11.5462,19.2074,0,1.083656,-1.083656,26.90412,68.98479,0.1241639,1.132421,0,0,19.2074
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.75026,18.12374,0,0,0,26.90412,68.98479,0.1241639,0,0,0,18.12374
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,12.75026,18.12374,1.574391,0,1.574391,28.39772,72.81452,0.1228629,0,1.259512,0,19.69814
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.405282,1.405282,0,0,0,1.405282,274.0131,0,0,3.850656,1.479244,1.405282,0,0,11.17587,19.5407,2.371412,0,2.371412,30.64744,78.58302,0.1209539,1.54581,3.080524,0,23.39135
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.223243,1.223243,0,0,0,1.223243,584.1748,0,0,7.145879,1.287624,1.223243,0,0,8.804456,21.67497,5.858255,0,5.858255,36.20507,92.83332,0.1164828,1.345568,5.716703,0,28.82085
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,6.073317,6.073317,0,0,0,6.073317,172.1064,1.113401,0,10.45257,6.392965,6.073317,0,0,2.946201,26.9474,2.946201,0,2.946201,39.00008,100,0.1143569,6.680648,8.362053,0,37.39996
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.3865908,0.3865908,0,0,0,0.3865908,2548.021,9.443476,0,9.850413,0.4069377,0.3865908,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0.4252499,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,0.9089374,0.9089374,0,0,0,0.9089374,1189.168,9.852018,0,10.80879,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0.9998311,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.09477016,0.09477016,0,0,0,0.09477016,9503.432,8.906658,0,9.006416,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0.1042472,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,5.904522,5.904522,0,0,0,5.904522,108.4586,0.1886739,0,6.40396,6.215286,5.904522,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,6.494974,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.8086456,0.8086456,0,0,0,0.8086456,372.6288,2.162041,0,3.013247,0.8512059,0.8086456,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0.8895102,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143569,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.58638,2.58638,0,0,0,2.58638,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1143569,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1143569,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1143569,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.4925536,0.4925536,0,0,0,0.4925536,0,0,5.551115E-17,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1143569,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1637993,0.1637993,0,0,0,0.1637993,0,0,2.775558E-17,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1143569,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.5785124,0.5785124,0,0,0,0.5785124,0,0,1.110223E-16,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1143569,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.415812,1.415812,0,0,0,1.415812,0,0,2.220446E-16,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1143569,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.6310827,0.6310827,0,0,0,0.6310827,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1143569,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.480641,0.480641,0,0,0,0.480641,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1143569,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.344031,1.344031,0,0,0,1.344031,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1143569,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1143569,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1143569,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,0.9251379,0.9251379,0,0,0,0.9251379,270.9314,0,0,2.506489,0.9738294,0.9251379,0,0,13.27613,17.65046,1.532659,0,1.532659,27.85924,71.43381,0.1132814,1.017652,2.005191,0,20.15695
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,2.848554,2.848554,0,0,0,2.848554,178.7156,0,0,5.090811,2.998478,2.848554,0,0,11.74347,19.02985,2.092334,0,2.092334,29.8442,76.52345,0.1118453,3.13341,4.072649,0,24.12066
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,3.00581,3.00581,0,0,0,3.00581,213.8829,0,0,6.428916,3.164011,3.00581,0,0,9.65114,20.91295,3.264905,0,3.264905,32.94156,84.46538,0.1096758,3.306391,5.143132,0,27.34187
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,6.328482,6.328482,0,0,0,6.328482,142.0964,0,0,8.992547,6.66156,6.328482,0,0,6.386236,23.85137,2.330987,0,2.330987,35.15293,90.13554,0.1081777,6.961329,7.194037,0,32.84391
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,7.044173,7.044173,0,0,0,7.044173,138.8428,0,0,9.78033,7.414919,7.044173,0,0,4.055248,25.94925,2.36541,0,2.36541,37.39696,95.88944,0.1066987,7.748591,7.824264,0,35.72958
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1086655,0.1086655,0,0,0,0.1086655,10766.24,9.894969,0,11.69919,0.1143848,0.1086655,0,0,1.689838,28.07812,1.689838,0,1.689838,39.00008,100,0.1056667,0.1195321,9.359354,0,39.77732
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,5.511334,5.511334,0,0,0,5.511334,216.7,6.141659,0,11.94306,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1056667,6.062468,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,4.303222,4.303222,0,0,0,4.303222,250.7815,6.261979,0,10.79169,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1056667,4.733544,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,2.834822,2.834822,0,0,0,2.834822,288.3421,5.189964,0,8.173987,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1056667,3.118305,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,5.188064,5.188064,0,0,0,5.188064,103.0305,0,0,5.345286,5.46112,5.188064,0,0,0,29.59898,0,0.1158333,-0.1158333,38.87798,99.68693,0.1056667,5.70687,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,3.388998,3.388998,0,0,0,3.388998,79.68932,0,0,2.70067,3.567366,3.388998,0,0,0.1287037,29.48314,0,0.8666966,-0.8666966,37.9644,97.34442,0.1056667,3.727897,2.160536,0,32.18382
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,4.390142,4.170635,0,0,1.0917,28.61645,0,4.390142,-4.390142,33.33678,85.47877,0.1056667,4.587698,0,0,28.61645
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.089623,8.089623,3,0,1.095,8.089623,0,0,1.776357E-15,0,5.357499,5.089623,0,0,5.969635,24.22631,0,5.357499,-5.357499,27.68949,70.99854,0.1056667,8.898586,0,12,24.22631
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.023664,7.023664,12,0,3.372,7.023664,0,0,0,0,0,0,4.976336,4.727519,11.92241,18.86881,4.727519,0,4.727519,32.1744,82.49831,0.110679,7.726031,0,12,18.86881
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.032317,4.032317,0,0,0,4.032317,0,0,0,0,4.244544,4.032317,0,0,7.194893,23.12358,0,4.244544,-4.244544,27.70026,71.02617,0.110679,4.435548,0,0,23.12358
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.548775,1.548775,0,0,0,1.548775,0,0,2.220446E-16,0,1.630289,1.548775,0,0,11.91105,18.87903,0,1.630289,-1.630289,25.98178,66.61983,0.110679,1.703652,0,0,18.87903
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.72249,17.24874,0,0,0,25.98178,66.61983,0.110679,0,0,0,17.24874
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,13.72249,17.24874,0,1.128221,-1.128221,24.79254,63.57048,0.110679,1.178991,0,0,17.24874
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.180738,1.180738,0,0,0,1.180738,0,0,0,0,1.242882,1.180738,0,0,14.97606,16.12052,0,1.242882,-1.242882,23.48242,60.21122,0.110679,1.298812,0,0,16.12052
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.327965,1.327965,0,0,0,1.327965,0,0,2.220446E-16,0,1.397858,1.327965,0,0,16.35704,14.87764,0,1.397858,-1.397858,22.00895,56.43309,0.110679,1.460762,0,0,14.87764
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.362373,1.362373,0,0,0,1.362373,0,0,2.220446E-16,0,1.434077,1.362373,0,0,17.91022,13.47978,0,1.434077,-1.434077,20.4973,52.55708,0.110679,1.498611,0,0,13.47978
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.721228,1.721228,0,0,0,1.721228,0,0,2.220446E-16,0,1.811819,1.721228,0,0,19.50364,12.0457,0,1.811819,-1.811819,18.58748,47.6601,0.110679,1.893351,0,0,12.0457
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51677,10.23388,0,0,0,18.58748,47.6601,0.110679,0,0,0,10.23388
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.366779,1.366779,0,0,0,1.366779,0,0,0,0,1.438714,1.366779,0,0,21.51677,10.23388,0,1.438714,-1.438714,17.07094,43.77155,0.110679,1.503456,0,0,10.23388
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,4.544374,4.544374,0,0,0,4.544374,35.44186,0,8.881784E-16,1.610611,4.783552,4.544374,0,0,23.11534,8.79517,0,3.172941,-3.172941,13.72637,35.19574,0.110679,4.998812,1.288489,0,10.40578
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,4.029135,4.029135,0,0,0,4.029135,100.1542,0,0,4.035348,4.241195,4.029135,0,0,26.64083,5.622229,0,0.2058468,-0.2058468,13.50938,34.63937,0.110679,4.432049,3.228279,0,9.657577
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,4.578087,4.578087,0,0,0,4.578087,144.2417,0,0,6.60351,4.819038,4.578087,0,0,26.86955,5.416382,1.784471,0,1.784471,15.20228,38.98013,0.1095891,5.035895,5.282808,0,12.01989
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.164127,1.164127,0,0,0,1.164127,890.0577,0,0,10.3614,1.225397,1.164127,0,0,25.08508,7.022406,9.136003,0,9.136003,23.86945,61.20361,0.1043293,1.280539,8.289119,0,17.3838
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,1.725978,1.725978,0,0,0,1.725978,647.2036,0,0,11.17059,1.816819,1.725978,0,0,15.94908,15.24481,9.353772,0,9.353772,32.74322,83.95681,0.09944277,1.898576,8.936473,0,26.4154
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,7.10559,7.10559,0,0,0,7.10559,183.6263,0,0,13.04774,7.479569,7.10559,0,0,6.595306,23.6632,5.568167,0,5.568167,38.02565,97.50146,0.09674533,7.81615,10.43819,0,36.71094
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,2.362586,2.362586,0,0,0,2.362586,559.6628,9.708443,0,13.22251,2.486933,2.362586,0,0,1.027139,28.67455,1.027139,0,1.027139,39.00008,100,0.09626366,2.598845,10.57801,0,41.89707
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.006588,2.006588,0,0,0,2.006588,559.223,9.109103,0,11.2213,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.09626366,2.207247,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,6.667738,6.667738,0,0,0,6.667738,132.6871,1.828555,0,8.847226,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.09626366,7.334512,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,6.346226,6.346226,0,0,0,6.346226,92.42561,0,0,5.865539,6.680238,6.346226,0,0,0,29.59898,0,0.8146995,-0.8146995,38.14131,97.79803,0.09626366,6.980849,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.592955,1.592955,0,0,0,1.592955,182.5246,0.3255185,0,2.907535,1.676795,1.592955,0,0,0.9052217,28.78428,0.9052217,0,0.9052217,39.00008,100,0.09584311,1.752251,2.326028,0,31.69181
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,6.864367,6.521149,0,0,0,29.59898,0,6.864367,-6.864367,31.7644,81.44701,0.09584311,10.47326,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,10.8342,10.8342,3,0,1.095,10.8342,0,0,0,0,8.246525,7.834198,0,0,7.627075,22.73461,0,8.246525,-8.246525,23.0718,59.15834,0.09584311,11.91762,0,12,22.73461
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.300228,9.300228,12,0,3.372,9.300228,0,0,0,0,0,0,2.699772,2.564783,16.78988,14.48809,2.564783,0,2.564783,25.50497,65.39722,0.0982892,10.23025,0,12,14.48809
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.2251,16.79639,8.36,0,8.36,33.43596,85.73306,0.1019968,0,0,12,16.79639
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.25232,1.25232,0,0,0,1.25232,0,0,0,0,1.318231,1.25232,0,0,5.865097,24.32039,0,1.318231,-1.318231,32.04642,82.17014,0.1019968,1.377552,0,0,24.32039
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.876074,0.876074,0,0,0,0.876074,0,0,1.110223E-16,0,0.9221831,0.876074,0,0,7.329798,23.00216,0,0.9221831,-0.9221831,31.07435,79.67767,0.1019968,0.9636813,0,0,23.00216
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.354446,22.07998,0,0,0,31.07435,79.67767,0.1019968,0,0,0,22.07998
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.354446,22.07998,0,0,0,31.07435,79.67767,0.1019968,0,0,0,22.07998
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.5545206,0.5545206,0,0,0,0.5545206,0,0,1.110223E-16,0,0.5837059,0.5545206,0,0,8.354446,22.07998,0,0.5837059,-0.5837059,30.45907,78.10004,0.1019968,0.6099727,0,0,22.07998
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.7790099,0.7790099,0,0,0,0.7790099,0,0,1.110223E-16,0,0.8200105,0.7790099,0,0,9.003009,21.49627,0,0.8200105,-0.8200105,29.59471,75.88371,0.1019968,0.8569109,0,0,21.49627
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3816615,0.3816615,0,0,0,0.3816615,0,0,5.551115E-17,0,0.401749,0.3816615,0,0,9.914131,20.67626,0,0.401749,-0.401749,29.17123,74.79787,0.1019968,0.4198277,0,0,20.67626
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.6869112,0.6869112,0,0,0,0.6869112,0,0,0,0,0.7230644,0.6869112,0,0,10.36052,20.27451,0,0.7230644,-0.7230644,28.40905,72.84357,0.1019968,0.7556023,0,0,20.27451
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.6866911,0.6866911,0,0,0,0.6866911,0,0,1.110223E-16,0,0.7228328,0.6866911,0,0,11.16392,19.55145,0,0.7228328,-0.7228328,27.64712,70.8899,0.1019968,0.7553602,0,0,19.55145
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,11.96707,18.82861,2.155172,0,2.155172,29.69169,76.13239,0.1009989,0,1.724137,0,20.98379
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,2.907259,2.907259,0,0,0,2.907259,165.7998,0,0,4.82023,3.060273,2.907259,0,0,9.811899,20.76827,1.759956,0,1.759956,31.36133,80.41351,0.1001984,3.197985,3.856184,0,25.5885
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,1.822536,1.822536,0,0,0,1.822536,411.5098,0,0,7.499916,1.918459,1.822536,0,0,8.051943,22.35223,5.581457,0,5.581457,36.65637,93.9905,0.09774153,2.00479,5.999933,0,29.85215
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,4.570286,4.570286,0,0,0,4.570286,235.978,3.503557,0,10.78487,4.810827,4.570286,0,0,2.470486,27.37554,2.470486,0,2.470486,39.00008,100,0.09669212,5.027314,8.627896,0,38.16041
