Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,7.993592,7.993592,3,0,1.095,7.993592,145.411,6.367146,0,11.62356,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,8.792952,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,4.26986,4.26986,0,0,0,4.26986,235.4303,5.557957,0,10.05255,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,4.696846,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,2.472693,2.472693,0,0,0,2.472693,378.6234,6.759358,0,9.362192,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,2.719962,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,4.237622,4.237622,0,0,0,4.237622,177.1287,3.045391,0,7.506045,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,4.661384,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09669212,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,3.232779,3.232779,0,0,0,3.232779,97.08145,0,0,3.138429,3.402925,3.232779,0,0,0,29.59898,0,0.2644964,-0.2644964,38.72128,99.28512,0.09669212,3.556057,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,5.06887,4.815426,0,0,0.2938849,29.33448,0,5.06887,-5.06887,33.37822,85.585,0.09669212,5.296968,0,0,29.33448
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.135057,8.135057,3,0,1.095,8.135057,0,0,0,0,5.405324,5.135057,0,0,5.925962,24.26561,0,5.405324,-5.405324,27.68051,70.97551,0.09669212,8.948564,0,12,24.26561
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.93188,18.86029,8.36,0,8.36,35.6115,91.31135,0.1001397,0,0,12,18.86029
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.732821,7.732821,3,0,1.095,7.732821,0,0,0,0,4.981916,4.732821,0,0,3.571877,26.38429,0,4.981916,-4.981916,30.3601,77.84624,0.1001397,8.506103,0,12,26.38429
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.5434562,0.5434562,9.343456,0,2.699894,0.5434562,0,1.776357E-15,0,0,0,0,8.8,8.36,9.10734,21.40237,8.36,0,8.36,38.29109,98.18208,0.1039727,0.5978019,0,12,21.40237
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7473395,28.92637,0,0,0,38.29109,98.18208,0.1039727,0,0,0,28.92637
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7473395,28.92637,0,0,0,38.29109,98.18208,0.1039727,0,0,0,28.92637
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.097104,2.097104,0,0,0,2.097104,0,0,4.440892E-16,0,2.207478,2.097104,0,0,0.7473395,28.92637,0,2.207478,-2.207478,35.9642,92.21572,0.1039727,2.306814,0,0,28.92637
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.456474,1.456474,0,0,0,1.456474,0,0,2.220446E-16,0,1.533131,1.456474,0,0,3.200093,26.71889,0,1.533131,-1.533131,34.34814,88.07198,0.1039727,1.602122,0,0,26.71889
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.5352177,0.5352177,0,0,0,0.5352177,0,0,0,0,0.5633871,0.5352177,0,0,4.903571,25.18576,0,0.5633871,-0.5633871,33.75428,86.54926,0.1039727,0.5887395,0,0,25.18576
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.529557,24.62238,0,0,0,33.75428,86.54926,0.1039727,0,0,0,24.62238
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,1.831031,1.739479,0,0,5.529557,24.62238,0,1.831031,-1.831031,31.8242,81.60036,0.1039727,1.913427,0,0,24.62238
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.444503,2.444503,0,0,0,2.444503,0,0,4.440892E-16,0,2.573161,2.444503,0,0,7.564036,22.79135,0,2.573161,-2.573161,29.11185,74.64563,0.1039727,2.688954,0,0,22.79135
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,10.4231,20.21819,0.4797486,0,0.4797486,29.56698,75.81262,0.1037709,0,0.3837989,0,20.69793
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1355503,0.1355503,0,0,0,0.1355503,2641.142,0,0,3.580077,0.1426845,0.1355503,0,0,9.943356,20.64996,3.437392,0,3.437392,32.82798,84.17414,0.1023483,0.1491054,2.864061,0,24.23004
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,5.04218,5.04218,0,0,0,5.04218,127.9227,0,0,6.450094,5.307557,5.04218,0,0,6.505963,23.74361,1.142536,0,1.142536,33.91188,86.95338,0.1018841,5.546397,5.160075,0,30.1937
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,1.415251,0,6.778677,0,0,0,0,5.363427,24.77189,5.363427,0,5.363427,39.00008,100,0.0997598,0,5.422942,0,31.55057
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,3.005318,3.005318,0,0,0,3.005318,285.4186,5.414243,0,8.577735,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.0997598,3.30585,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,0.9378358,0.9378358,0,0,0,0.9378358,938.5282,7.814658,0,8.801853,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.0997598,1.031619,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,3.856593,3.856593,0,0,0,3.856593,111.0239,0.2221675,0,4.281739,4.059572,3.856593,0,0,0,29.59898,0,0,0,39.00008,100,0.0997598,4.242252,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,4.151196,4.151196,0,0,0,4.151196,92.84601,0,0,3.85422,4.369681,4.151196,0,0,0,29.59898,0,0.5154603,-0.5154603,38.45673,98.60682,0.0997598,4.566316,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.105811,2.105811,0,0,0,2.105811,170.0031,0.7905669,0,3.579944,2.216643,2.105811,0,0,0.5727337,29.08352,0.5727337,0,0.5727337,39.00008,100,0.09953818,2.316392,2.863955,0,32.66346
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.265183,1.265183,0,0,0,1.265183,173.8373,0.8675885,0,2.19936,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.09953818,1.391701,1.759488,0,31.79834
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,4.330113,4.330113,0,0,0,4.330113,36.08138,0,8.881784E-16,1.562364,4.558014,4.330113,0,0,0,29.59898,0,2.995649,-2.995649,35.84239,91.90337,0.09953818,4.763124,1.249892,0,31.16134
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,7.421256,7.050193,0,0,3.328499,26.60333,0,7.421256,-7.421256,28.0197,71.84523,0.09953818,7.755213,0,0,26.60333
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.83977,5.83977,0,0,0,5.83977,0,0,0,0,6.147127,5.83977,0,0,11.57434,19.18207,0,6.147127,-6.147127,21.54005,55.2308,0.09953818,6.423748,0,0,19.18207
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.991436,5.991436,0,0,0,5.991436,0,0,8.881784E-16,0,6.306774,5.991436,0,0,18.40448,13.03495,0,6.306774,-6.306774,14.89213,38.18488,0.09953818,6.590579,0,0,13.03495
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.41201,6.728172,0,0,0,14.89213,38.18488,0.09953818,0,0,0,6.728172
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1679433,0.1679433,0,0,0,0.1679433,0,0,2.775558E-17,0,0.1767825,0.1679433,0,0,25.41201,6.728172,0,0.1767825,-0.1767825,14.70579,37.70707,0.09953818,0.1847377,0,0,6.728172
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.077271,1.077271,0,0,0,1.077271,0,0,0,0,1.13397,1.077271,0,0,25.60843,6.551389,0,1.13397,-1.13397,13.51048,34.64218,0.09953818,1.184999,0,0,6.551389
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.6522554,0.6522554,0,0,0,0.6522554,0,0,1.110223E-16,0,0.6865846,0.6522554,0,0,26.8684,5.417419,0,0.6865846,-0.6865846,12.78675,32.78648,0.09953818,0.7174809,0,0,5.417419
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.6379936,0.6379936,0,0,0,0.6379936,0,0,1.110223E-16,0,0.6715723,0.6379936,0,0,27.63127,4.730835,0,0.6715723,-0.6715723,12.07885,30.97136,0.09953818,0.701793,0,0,4.730835
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.8446684,0.8446684,0,0,0,0.8446684,0,0,1.110223E-16,0,0.8891247,0.8446684,0,0,28.37746,4.059262,0,0.8891247,-0.8891247,11.14163,28.56824,0.09953818,0.9291353,0,0,4.059262
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.5481373,0.5481373,0,0,0,0.5481373,0,0,1.110223E-16,0,0.5769866,0.5481373,0,0,29.36538,3.170138,0,0.5769866,-0.5769866,10.53344,27.00876,0.09953818,0.602951,0,0,3.170138
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.211717,1.211717,0,0,0,1.211717,0,0,0,0,1.275491,1.211717,0,0,30.00647,2.593151,0,1.275491,-1.275491,9.188951,23.56137,0.09953818,1.332888,0,0,2.593151
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.42369,1.31766,0,0,0,9.188951,23.56137,0.09953818,0,0,0,1.31766
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,8.8,8.36,31.42369,1.31766,8.36,0,8.36,17.11994,43.8972,0.1041825,1.713519,0,12,1.31766
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.193483,1.193483,9.993483,0,2.864351,1.193483,100.5761,0,0,1.200359,0,0,8.8,8.36,23.06369,8.84166,9.560359,0,9.560359,26.1897,67.15293,0.1077001,1.312831,0.9602869,12,10.04202
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,562.5187,1.776357E-15,0,2.765641,0,0,8.8,8.36,13.50333,17.44598,11.12564,0,11.12564,36.74441,94.21624,0.1096886,0.5408185,2.212513,12,20.21162
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,4.662795,4.662795,0,0,0,4.662795,148.3717,0,0,6.91827,4.908205,4.662795,0,0,2.377687,27.45906,2.010065,0,2.010065,38.65132,99.10575,0.1089254,5.129074,5.534616,0,34.37733
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,7.49093,0,7.858552,0,0,0,0,0.367622,29.26812,0.367622,0,0.367622,39.00008,100,0.1087869,0,6.286841,0,37.12667
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,3.772237,3.772237,0,0,0,3.772237,158.2021,1.996983,0,5.967759,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1087869,4.149461,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,6.105278,6.105278,0,0,0,6.105278,72.56396,0,0,4.430231,6.426609,6.105278,0,0,0,29.59898,0,1.996377,-1.996377,36.89571,94.6042,0.1087869,6.715806,3.544185,0,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,9.854874,9.854874,3,0,1.095,9.854874,64.32834,0,1.776357E-15,6.339477,7.215657,6.854874,0,0,2.218197,27.6026,0,0.8761797,-0.8761797,35.97214,92.23606,0.1087869,10.84036,5.071581,12,33.94208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,2.760384,2.760384,0,0,0,2.760384,110.1579,0,0,3.040781,2.905667,2.760384,0,0,3.19173,26.72642,0.1351142,0,0.1351142,36.10032,92.56474,0.1087361,3.036422,2.432625,0,29.7672
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,5.893291,5.893291,0,0,0,5.893291,38.68279,0,8.881784E-16,2.279689,6.203464,5.893291,0,0,3.056616,26.84802,0,3.923775,-3.923775,31.9643,81.95957,0.1087361,6.48262,1.823751,0,29.12771
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,1.968921,1.968921,0,0,0,1.968921,56.17513,0,0,1.106044,2.072549,1.968921,0,0,7.416366,22.92425,0,0.9665046,-0.9665046,30.94551,79.34731,0.1087361,2.165813,0.8848351,0,24.03029
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,8.49026,21.95774,0.7823357,0,0.7823357,31.6877,81.25035,0.108443,0,0.6258686,0,22.74008
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,3.409816,3.239325,0,0,7.707924,22.66185,0,3.409816,-3.409816,28.09344,72.03431,0.108443,3.563257,0,0,22.66185
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.081919,9.081919,3,0,1.095,9.081919,0,0,0,0,6.40202,6.081919,0,0,11.49661,19.25203,0,6.40202,-6.40202,21.34512,54.73096,0.108443,9.99011,0,12,19.25203
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.448332,6.448332,12,0,3.372,6.448332,0,0,0,0,0,0,5.551668,5.274085,18.60996,12.85001,5.274085,0,5.274085,26.34855,67.56026,0.1117896,7.093165,0,12,12.85001
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.040755,5.040755,12,0,3.372,5.040755,0,0,0,0,0,0,6.959245,6.611283,13.33588,17.59669,6.611283,0,6.611283,32.62057,83.64231,0.1158197,5.54483,0,12,17.59669
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.187872,1.187872,0,0,0,1.187872,0,0,2.220446E-16,0,1.250391,1.187872,0,0,6.724596,23.54684,0,1.250391,-1.250391,31.30254,80.26276,0.1158197,1.306659,0,0,23.54684
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3954509,0.3954509,0,0,0,0.3954509,0,0,5.551115E-17,0,0.4162641,0.3954509,0,0,8.113919,22.29645,0,0.4162641,-0.4162641,30.86376,79.13768,0.1158197,0.4349959,0,0,22.29645
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.576435,21.88019,0,0,0,30.86376,79.13768,0.1158197,0,0,0,21.88019
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.3697938,0.3697938,0,0,0,0.3697938,0,0,0,0,0.3892567,0.3697938,0,0,8.576435,21.88019,0,0.3892567,-0.3892567,30.45345,78.0856,0.1158197,0.4067732,0,0,21.88019
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.931145,1.931145,0,0,0,1.931145,0,0,2.220446E-16,0,2.032784,1.931145,0,0,9.008943,21.49093,0,2.032784,-2.032784,28.3107,72.5914,0.1158197,2.124259,0,0,21.49093
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.7563625,0.7563625,0,0,0,0.7563625,0,0,1.110223E-16,0,0.796171,0.7563625,0,0,11.26759,19.45815,0,0.796171,-0.796171,27.47146,70.43951,0.1158197,0.8319987,0,0,19.45815
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.3140152,0.3140152,0,0,0,0.3140152,0,0,0,0,0.3305423,0.3140152,0,0,12.15223,18.66198,0,0.3305423,-0.3305423,27.12304,69.54613,0.1158197,0.3454168,0,0,18.66198
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5195,18.33143,0,0,0,27.12304,69.54613,0.1158197,0,0,0,18.33143
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.428621,2.428621,0,0,0,2.428621,0,0,0,0,2.556443,2.428621,0,0,12.5195,18.33143,0,2.556443,-2.556443,24.42832,62.63658,0.1158197,2.671483,0,0,18.33143
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.6110466,0.6110466,0,0,0,0.6110466,348.0603,0,0,2.126811,0.6432069,0.6110466,0,0,15.35999,15.77499,1.483604,0,1.483604,25.83578,66.24547,0.1152536,0.6721512,1.701448,0,17.9018
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,4.380526,4.380526,0,0,0,4.380526,96.82096,0,0,4.241268,4.61108,4.380526,0,0,13.87638,17.11023,0,0.3698125,-0.3698125,25.44597,65.24594,0.1152536,4.818579,3.393014,0,21.3515
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,14.28729,16.74042,6.139767,0,6.139767,31.27066,80.18103,0.1129684,0,4.911814,0,22.88019
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,2.799872,2.799872,0,0,0,2.799872,293.9784,0,0,8.231018,2.947234,2.799872,0,0,8.147519,22.26621,5.283784,0,5.283784,36.2833,93.03392,0.1110732,3.079859,6.584815,0,30.49723
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.3340946,0.3340946,0,0,0,0.3340946,3423.567,8.222538,0,11.43795,0.3516785,0.3340946,0,0,2.863734,27.02162,2.863734,0,2.863734,39.00008,100,0.1100723,0.367504,9.15036,0,38.45957
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1100723,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1100723,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,2.325493,2.325493,0,0,0,2.325493,415.011,7.203165,0,9.651052,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1100723,2.558042,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1100723,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1100723,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,6.922986,6.922986,0,0,0,6.922986,26.20027,8.881784E-16,0,1.813841,7.287353,6.922986,0,0,0,29.59898,0,5.473512,-5.473512,33.23049,85.20621,0.1100723,7.615284,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,3.476025,3.302223,0,0,6.08168,24.12547,0,3.476025,-3.476025,29.56644,75.81123,0.1100723,3.632446,0,0,24.12547
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.630739,6.630739,0,0,0,6.630739,0,0,8.881784E-16,0,6.979725,6.630739,0,0,9.94393,20.64944,0,6.979725,-6.979725,22.20916,56.94645,0.1100723,7.293813,0,0,20.64944
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.11445,4.11445,0,0,0,4.11445,0,0,8.881784E-16,0,4.331,4.11445,0,0,17.69918,13.66972,0,4.331,-4.331,17.64389,45.24064,0.1100723,4.525896,0,0,13.66972
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.56067,4.56067,0,0,0,4.56067,0,0,0,0,4.800706,4.56067,0,0,22.5114,9.338716,0,4.800706,-4.800706,12.5835,32.26532,0.1100723,5.016737,0,0,9.338716
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.15552,0.15552,0,0,0,0.15552,0,0,2.775558E-17,0,0.1637052,0.15552,0,0,27.84552,4.53801,0,0.1637052,-0.1637052,12.41094,31.82285,0.1100723,0.171072,0,0,4.53801
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,28.02741,4.374305,0,1.437715,-1.437715,10.89545,27.937,0.1100723,1.502412,0,0,4.374305
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.076393,2.076393,0,0,0,2.076393,0,0,4.440892E-16,0,2.185677,2.076393,0,0,29.62488,2.93659,0,2.185677,-2.185677,8.591548,22.02957,0.1100723,2.284032,0,0,2.93659
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.7750739,0.7750739,9.575074,0,2.758494,0.7750739,0,1.776357E-15,0,0,0,0,8.8,8.36,32.05341,0.7509136,8.36,0,8.36,16.52254,42.3654,0.1129178,0.8525813,0,12,0.7509136
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.6926094,0.6926094,9.492609,0,2.73763,0.6926094,0,0,0,0,0,0,8.8,8.36,23.69341,8.274914,8.36,0,8.36,24.45353,62.70124,0.1155518,0.7618704,0,12,8.274914
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.3639762,0.3639762,9.163976,0,2.654486,0.3639762,0,0,0,0,0,0,8.8,8.36,15.3334,15.79891,8.36,0,8.36,32.38453,83.03708,0.1177879,0.4003738,0,12,15.79891
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.340658,1.340658,0,0,0,1.340658,0,0,0,0,1.411219,1.340658,0,0,6.973405,23.32291,0,1.411219,-1.411219,30.89697,79.22284,0.1177879,1.474724,0,0,23.32291
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.03349373,0.03349373,0,0,0,0.03349373,0,0,6.938894E-18,0,0.03525656,0.03349373,0,0,8.541426,21.9117,0,0.03525656,-0.03525656,30.85981,79.12755,0.1177879,0.0368431,0,0,21.9117
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.912358,1.912358,0,0,0,1.912358,0,0,0,0,2.013009,1.912358,0,0,8.5806,21.87644,0,2.013009,-2.013009,28.73791,73.6868,0.1177879,2.103594,0,0,21.87644
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,5.126307,5.126307,0,0,0,5.126307,21.86388,0,8.881784E-16,1.12081,5.396112,5.126307,0,0,10.81728,19.86343,0,4.275303,-4.275303,24.23134,62.13153,0.1177879,5.638938,0.8966478,0,20.98424
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,5.781219,5.781219,0,0,0,5.781219,78.89037,0,0,4.560825,6.085494,5.781219,0,0,15.56761,15.58813,0,1.524669,-1.524669,22.6242,58.01066,0.1177879,6.359341,3.64866,0,20.14895
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.001248,2.001248,0,0,0,2.001248,305.4008,0,0,6.111829,2.106577,2.001248,0,0,17.26169,14.06346,4.005252,0,4.005252,26.42392,67.7535,0.116428,2.201373,4.889463,0,20.17529
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.3277737,0.3277737,0,0,0,0.3277737,1534.786,0,0,5.030624,0.3450249,0.3277737,0,0,13.25644,17.66818,4.685599,0,4.685599,30.86907,79.1513,0.1148763,0.360551,4.024499,0,22.69881
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,8.570838,21.88522,5.255542,0,5.255542,35.85491,91.93549,0.1131844,0,4.204433,0,27.14077
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,5.040208,0,8.355504,0,0,0,0,3.315296,26.61521,3.315296,0,3.315296,39.00008,100,0.1121425,0,6.684403,0,34.97071
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,2.808376,2.808376,0,0,0,2.808376,326.2666,6.206608,0,9.162794,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1121425,3.089214,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,2.494377,2.494377,0,0,0,2.494377,310.5595,5.120865,0,7.746525,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1121425,2.743814,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,2.49394,2.49394,0,0,0,2.49394,192.3487,2.171862,0,4.797062,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1121425,2.743334,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1121425,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,3.857709,3.857709,0,0,0,3.857709,43.98688,0,0,1.696886,4.060746,3.857709,0,0,0,29.59898,0,2.36386,-2.36386,36.50835,93.61097,0.1121425,4.24348,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,4.226603,4.015272,0,0,2.626511,27.23512,0,4.226603,-4.226603,32.05312,82.18732,0.1121425,4.4168,0,0,27.23512
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.322736,23.00852,0,0,0,32.05312,82.18732,0.1121425,0,0,0,23.00852
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.623375,9.623375,3,0,1.095,9.623375,0,0,1.776357E-15,0,6.971973,6.623374,0,0,7.322736,23.00852,0,6.971973,-6.971973,24.70402,63.3435,0.1121425,10.58571,0,12,23.00852
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,10.78322,10.78322,12,0,3.372,10.78322,0,0,0,0,0,0,1.21678,1.155941,15.06937,16.03654,1.155941,0,1.155941,25.80064,66.15535,0.1127304,11.86154,0,12,16.03654
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.748899,1.748899,10.5489,0,3.004872,1.748899,0,1.776357E-15,0,0,0,0,8.8,8.36,13.91343,17.07689,8.36,0,8.36,33.73163,86.49119,0.1159215,1.923789,0,12,17.07689
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.553432,24.60089,0,0,0,33.73163,86.49119,0.1159215,0,0,0,24.60089
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2375587,0.2375587,0,0,0,0.2375587,0,0,2.775558E-17,0,0.2500618,0.2375587,0,0,5.553432,24.60089,0,0.2500618,-0.2500618,33.46804,85.81532,0.1159215,0.2613145,0,0,24.60089
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.800912,1.800912,0,0,0,1.800912,0,0,2.220446E-16,0,1.895697,1.800912,0,0,5.831278,24.35083,0,1.895697,-1.895697,31.4698,80.69164,0.1159215,1.981004,0,0,24.35083
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.5653149,0.5653149,0,0,0,0.5653149,0,0,0,0,0.5950684,0.5653149,0,0,7.937608,22.45513,0,0.5950684,-0.5950684,30.84254,79.08329,0.1159215,0.6218464,0,0,22.45513
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.353894,1.353894,0,0,0,1.353894,0,0,2.220446E-16,0,1.425151,1.353894,0,0,8.598796,21.86006,0,1.425151,-1.425151,29.3403,75.23139,0.1159215,1.489283,0,0,21.86006
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.794105,1.794105,0,0,0,1.794105,0,0,2.220446E-16,0,1.888531,1.794105,0,0,10.1823,20.43491,0,1.888531,-1.888531,27.34962,70.12708,0.1159215,1.973515,0,0,20.43491
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.9425465,0.9425465,0,0,0,0.9425465,0,0,0,0,0.9921542,0.9425465,0,0,12.28067,18.54638,0,0.9921542,-0.9921542,26.30379,67.44549,0.1159215,1.036801,0,0,18.54638
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.178601,1.178601,0,0,0,1.178601,0,0,2.220446E-16,0,1.240633,1.178601,0,0,13.38306,17.55423,0,1.240633,-1.240633,24.99605,64.09231,0.1159215,1.296461,0,0,17.55423
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,14.76154,16.31359,2.395153,0,2.395153,27.26829,69.91856,0.1151753,0,1.916123,0,18.70875
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,5.582711,5.582711,0,0,0,5.582711,104.2684,0,0,5.821006,5.876538,5.582711,0,0,12.36639,18.46923,0,0.05553203,-0.05553203,27.20976,69.76847,0.1151753,6.140982,4.656805,0,24.29024
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.7083393,0.7083393,0,0,0,0.7083393,1146.743,0,0,8.12283,0.7456203,0.7083393,0,0,12.42809,18.4137,7.37721,0,7.37721,34.20839,87.71365,0.112936,0.7791732,6.498264,0,26.53653
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,5.386504,5.386504,0,0,0,5.386504,176.281,0,0,9.495383,5.670004,5.386504,0,0,5.050879,25.05319,3.825379,0,3.825379,37.83747,97.01895,0.1118088,5.925154,7.596307,0,34.54857
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.5123512,0.5123512,0,0,0,0.5123512,2248.927,9.757591,0,11.52241,0.5393171,0.5123512,0,0,1.225499,28.49603,1.225499,0,1.225499,39.00008,100,0.1114524,0.5635864,9.217926,0,40.01844
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,3.455737,3.455737,0,0,0,3.455737,302.5636,6.818183,0,10.4558,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1114524,3.801311,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1114524,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.087664,2.087664,0,0,0,2.087664,485.8778,7.945955,0,10.1435,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1114524,2.29643,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,5.167995,5.167995,0,0,0,5.167995,127.24,1.13576,0,6.575756,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1114524,5.684795,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,0.9853058,0.9853058,0,0,0,0.9853058,579.6488,4.67415,0,5.711314,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1114524,1.083836,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,6.096034,6.096034,0,0,0,6.096034,47.10642,0,0,2.871624,6.416878,6.096034,0,0,0,29.59898,0,3.545254,-3.545254,35.26305,90.4179,0.1114524,6.705637,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,4.722072,4.485969,0,0,3.939171,26.05372,0,4.722072,-4.722072,30.28555,77.65511,0.1114524,4.934566,0,0,26.05372
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.166821,9.166821,3,0,1.095,9.166821,0,0,1.776357E-15,0,6.491391,6.166821,0,0,9.185919,21.33165,0,6.491391,-6.491391,23.44302,60.1102,0.1114524,10.0835,0,12,21.33165
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.607301,6.607301,12,0,3.372,6.607301,0,0,0,0,0,0,5.392699,5.123064,16.39857,14.84026,5.123064,0,5.123064,28.30319,72.57214,0.1138778,7.268032,0,12,14.84026
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.654451,2.654451,11.45445,0,3.233976,2.654451,0,0,0,0,0,0,8.8,8.36,11.27551,19.45102,8.36,0,8.36,36.23418,92.90797,0.1174575,2.919896,0,12,19.45102
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.4849142,0.4849142,0,0,0,0.4849142,0,0,5.551115E-17,0,0.5104361,0.4849142,0,0,2.915511,26.97502,0,0.5104361,-0.5104361,35.69614,91.52837,0.1174575,0.5334057,0,0,26.97502
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.079615,1.079615,0,0,0,1.079615,0,0,2.220446E-16,0,1.136437,1.079615,0,0,3.482662,26.46458,0,1.136437,-1.136437,34.49823,88.45681,0.1174575,1.187577,0,0,26.46458
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.8591927,0.8591927,0,0,0,0.8591927,0,0,1.110223E-16,0,0.9044133,0.8591927,0,0,4.74537,25.32815,0,0.9044133,-0.9044133,33.54489,86.01237,0.1174575,0.9451119,0,0,25.32815
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.009869,1.009869,0,0,0,1.009869,0,0,2.220446E-16,0,1.06302,1.009869,0,0,5.750274,24.42373,0,1.06302,-1.06302,32.42437,83.13924,0.1174575,1.110856,0,0,24.42373
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.931406,23.36071,0,0,0,32.42437,83.13924,0.1174575,0,0,0,23.36071
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.931406,23.36071,0,0,0,32.42437,83.13924,0.1174575,0,0,0,23.36071
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.758844,1.758844,0,0,0,1.758844,0,0,2.220446E-16,0,1.851415,1.758844,0,0,6.931406,23.36071,0,1.851415,-1.851415,30.47281,78.13524,0.1174575,1.934729,0,0,23.36071
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.5602056,0.5602056,0,0,0,0.5602056,0,0,1.110223E-16,0,0.5896901,0.5602056,0,0,8.988535,21.5093,0,0.5896901,-0.5896901,29.85122,76.54143,0.1174575,0.6162261,0,0,21.5093
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.643745,20.91961,0,0,0,29.85122,76.54143,0.1174575,0,0,0,20.91961
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,2.975453,2.975453,0,0,0,2.975453,54.30372,0,4.440892E-16,1.615782,3.132056,2.975453,0,0,9.643745,20.91961,0,1.516274,-1.516274,28.25292,72.44325,0.1174575,3.272999,1.292625,0,22.53539
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,11.3285,19.40333,4.122978,0,4.122978,32.16433,82.47246,0.1162531,0,3.298382,0,23.52631
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,1.964427,1.964427,0,0,0,1.964427,210.6543,0,0,4.138151,2.067818,1.964427,0,0,7.205517,23.11401,2.070332,0,2.070332,34.12841,87.50858,0.1156576,2.16087,3.31052,0,27.25216
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.65595,1.65595,0,0,0,1.65595,237.3692,0,0,3.930716,1.743106,1.65595,0,0,5.135185,24.97731,2.18761,0,2.18761,36.20376,92.82998,0.115035,1.821545,3.144573,0,28.90803
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,4.645101,0,7.592675,0,0,0,0,2.947575,26.94616,2.947575,0,2.947575,39.00008,100,0.1142066,0,6.074141,0,34.53884
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,1.971633,1.971633,0,0,0,1.971633,413.9073,6.08533,0,8.160732,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1142066,2.168796,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142066,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.125063,1.125063,0,0,0,1.125063,134.2727,0.3263755,0,1.510652,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1142066,1.237569,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,2.09502,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142066,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142066,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,2.885458,2.885458,0,0,0,2.885458,33.11853,0,0,0.9556212,3.037324,2.885458,0,0,0,29.59898,0,2.081703,-2.081703,36.80577,94.37358,0.1142066,3.174004,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,3.47937,3.305402,0,0,2.313003,27.51727,0,3.47937,-3.47937,33.13819,84.96955,0.1142066,3.635942,0,0,27.51727
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.201709,5.201709,0,0,0,5.201709,0,0,8.881784E-16,0,5.475483,5.201709,0,0,6.17897,24.0379,0,5.475483,-5.475483,27.36653,70.17044,0.1142066,5.72188,0,0,24.0379
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.124343,3.124343,0,0,0,3.124343,0,0,4.440892E-16,0,3.288782,3.124343,0,0,12.26284,18.56242,0,3.288782,-3.288782,23.89985,61.28153,0.1142066,3.436777,0,0,18.56242
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.91704,15.27364,0,0,0,23.89985,61.28153,0.1142066,0,0,0,15.27364
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.3080893,0.3080893,0,0,0,0.3080893,0,0,0,0,0.3243045,0.3080893,0,0,15.91704,15.27364,0,0.3243045,-0.3243045,23.558,60.405,0.1142066,0.3388982,0,0,15.27364
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27738,14.94934,0,0,0,23.558,60.405,0.1142066,0,0,0,14.94934
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.6086931,0.6086931,0,0,0,0.6086931,0,0,0,0,0.6407295,0.6086931,0,0,16.27738,14.94934,0,0.6407295,-0.6407295,22.88261,58.67324,0.1142066,0.6695623,0,0,14.94934
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.8478182,0.8478182,0,0,0,0.8478182,0,0,1.110223E-16,0,0.8924402,0.8478182,0,0,16.9893,14.30861,0,0.8924402,-0.8924402,21.94189,56.26116,0.1142066,0.9326,0,0,14.30861
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9809,13.41617,0,0,0,21.94189,56.26116,0.1142066,0,0,0,13.41617
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.363615,0.363615,0,0,0,0.363615,0,0,5.551115E-17,0,0.3827526,0.363615,0,0,17.9809,13.41617,0,0.3827526,-0.3827526,21.53844,55.22665,0.1142066,0.3999765,0,0,13.41617
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.6705533,0.6705533,0,0,0,0.6705533,0,0,0,0,0.7058455,0.6705533,0,0,18.40618,13.03341,0,0.7058455,-0.7058455,20.79441,53.3189,0.1142066,0.7376086,0,0,13.03341
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19046,12.32757,0,0,0,20.79441,53.3189,0.1142066,0,0,0,12.32757
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0.5848899,0.5556455,0,0,19.19046,12.32757,0,0.5848899,-0.5848899,20.17789,51.73806,0.1142066,0.61121,0,0,12.32757
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.3254424,0.3254424,0,0,0,0.3254424,656.5345,0,0,2.136642,0.3425709,0.3254424,0,0,19.84033,11.74268,1.794071,0,1.794071,21.87989,56.10217,0.1137082,0.3579866,1.709313,0,13.87932
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,5.698459,5.698459,0,0,0,5.698459,92.07301,0,0,5.246742,5.998377,5.698459,0,0,18.04626,13.35734,0,0.7516351,-0.7516351,21.0876,54.07065,0.1137082,6.268304,4.197394,0,18.60408
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,5.393353,5.393353,0,0,0,5.393353,155.2657,0,0,8.374029,5.677214,5.393353,0,0,18.88141,12.60571,2.696815,0,2.696815,23.64602,60.6307,0.1129671,5.932688,6.699223,0,20.97973
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,16.1846,15.03284,10.27198,0,10.27198,33.39088,85.61747,0.1102307,0,8.217587,0,25.30482
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,4.373496,4.373496,0,0,0,4.373496,277.1016,1.602734,0,12.11903,4.60368,4.373496,0,0,5.912614,24.27763,5.912614,0,5.912614,39.00008,100,0.108715,4.810845,9.695222,0,36.39665
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.108715,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,2.147643,2.147643,0,0,0,2.147643,498.7874,8.451494,0,10.71217,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.108715,2.362407,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.4191019,0.4191019,0,0,0,0.4191019,2826.573,11.40506,0,11.84622,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.108715,0.4610121,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,4.574494,4.574494,0,0,0,4.574494,201.6385,4.408684,0,9.223941,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.108715,5.031943,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.158426,1.158426,0,0,0,1.158426,597.2472,5.699271,0,6.918667,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.108715,1.274269,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,6.641122,6.641122,0,0,0,6.641122,50.10623,0,8.881784E-16,3.327616,6.990655,6.641122,0,0,0,29.59898,0,3.663039,-3.663039,35.1389,90.09956,0.108715,7.305234,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,4.286828,4.072486,0,0,4.070043,25.93594,0,4.286828,-4.286828,30.62018,78.51313,0.108715,4.479735,0,0,25.93594
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.75871,4.75871,0,0,0,4.75871,0,0,0,0,5.009169,4.75871,0,0,8.833185,21.64911,0,5.009169,-5.009169,25.34006,64.97437,0.108715,5.234581,0,0,21.64911
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.372386,4.372386,0,0,0,4.372386,0,0,8.881784E-16,0,4.602511,4.372386,0,0,14.39893,16.63994,0,4.602511,-4.602511,20.48858,52.53472,0.108715,4.809624,0,0,16.63994
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2006991,0.2006991,0,0,0,0.2006991,0,0,2.775558E-17,0,0.2112622,0.2006991,0,0,19.51283,12.03743,0,0.2112622,-0.2112622,20.26589,51.96372,0.108715,0.220769,0,0,12.03743
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.6479649,0.6479649,0,0,0,0.6479649,0,0,0,0,0.6820683,0.6479649,0,0,19.74756,11.82617,0,0.6820683,-0.6820683,19.54693,50.12023,0.108715,0.7127614,0,0,11.82617
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.50542,11.1441,0,0,0,19.54693,50.12023,0.108715,0,0,0,11.1441
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.405753,1.405753,0,0,0,1.405753,0,0,2.220446E-16,0,1.47974,1.405753,0,0,20.50542,11.1441,0,1.47974,-1.47974,17.98715,46.1208,0.108715,1.546329,0,0,11.1441
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.341934,1.341934,0,0,0,1.341934,0,0,2.220446E-16,0,1.412562,1.341934,0,0,22.14957,9.664361,0,1.412562,-1.412562,16.49817,42.30293,0.108715,1.476127,0,0,9.664361
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.617314,1.617314,0,0,0,1.617314,0,0,2.220446E-16,0,1.702436,1.617314,0,0,23.71909,8.251799,0,1.702436,-1.702436,14.70365,37.70159,0.108715,1.779046,0,0,8.251799
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.3443492,0.3443492,0,0,0,0.3443492,0,0,0,0,0.3624728,0.3443492,0,0,25.61068,6.549363,0,0.3624728,-0.3624728,14.32157,36.7219,0.108715,0.3787841,0,0,6.549363
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.497079,1.497079,0,0,0,1.497079,0,0,2.220446E-16,0,1.575873,1.497079,0,0,26.01343,6.18689,0,1.575873,-1.575873,12.66045,32.46264,0.108715,1.646787,0,0,6.18689
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0.1958198,0.1860288,0,0,27.7644,4.611017,0,0.1958198,-0.1958198,12.45404,31.93338,0.108715,0.2046317,0,0,4.611017
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,1.843541,1.751364,0,0,27.98198,4.415197,0,1.843541,-1.843541,10.51078,26.95066,0.108715,1.926501,0,0,4.415197
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,4.878098,4.878098,3,0,1.095,4.878098,37.70775,0,0,1.839421,1.976945,1.878098,0,0,30.03036,2.571656,0,0.1375243,-0.1375243,10.36582,26.57896,0.108715,5.365908,1.471537,12,4.411077
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,3.193059,3.193059,11.49461,0,3.244137,3.193059,173.8993,0,0,5.552709,0,0,8.301553,7.886475,30.18316,2.434132,13.43918,0,13.43918,23.11535,59.27,0.1108053,3.512365,4.442167,12,7.986841
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.490283,1.490283,9.854053,0,2.829075,1.490283,590.3843,0,0,8.798397,0,0,8.36377,7.945581,16.74398,14.5294,16.74398,0,16.74398,39.00008,100,0.1109605,1.639311,7.038718,12,23.3278
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,4.528041,4.528041,0,0,0,4.528041,245.2881,6.340388,0,11.10675,4.766359,4.528041,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,4.980845,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,4.99552,4.99552,0,0,0,4.99552,249.7704,7.218887,0,12.47733,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,5.495072,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,7.013492,7.013492,0,0,0,7.013492,190.3052,5.964414,0,13.34704,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,7.714841,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.526409,1.526409,0,0,0,1.526409,822.9561,10.95493,0,12.56168,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,1.67905,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,6.048069,6.048069,0,0,0,6.048069,172.3433,4.057053,0,10.42344,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,6.652876,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,3.702101,3.702101,0,0,0,3.702101,208.4369,3.819597,0,7.716545,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,4.072311,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,0.8564061,0.8564061,0,0,0,0.8564061,747.6536,5.501471,0,6.402951,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1109605,0.9420468,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,9.266849,9.266849,3,0,1.095,9.266849,39.81294,0,0,3.689405,6.596683,6.266848,0,0,0,29.59898,0,2.907278,-2.907278,35.93554,92.14222,0.1109605,10.19353,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.230309,26.6917,0,0,0,35.93554,92.14222,0.1109605,0,0,0,26.6917
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.02907,2.02907,0,0,0,2.02907,0,0,4.440892E-16,0,2.135863,2.02907,0,0,3.230309,26.6917,0,2.135863,-2.135863,33.68414,86.36942,0.1109605,2.231977,0,0,26.6917
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.349387,4.349387,0,0,0,4.349387,0,0,0,0,4.578302,4.349387,0,0,5.60349,24.55584,0,4.578302,-4.578302,28.85819,73.9952,0.1109605,4.784326,0,0,24.55584
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.406224,8.406224,3,0,1.095,8.406224,0,0,0,0,5.690762,5.406224,0,0,10.69049,19.97754,0,5.690762,-5.690762,22.8596,58.61423,0.1109605,9.246846,0,12,19.97754
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1760384,0.1760384,8.976038,0,2.606938,0.1760384,0,1.776357E-15,0,0,0,0,8.8,8.36,17.01356,14.28677,8.36,0,8.36,30.79059,78.95007,0.1125662,0.1936422,0,12,14.28677
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.486737,0.486737,9.286737,0,2.685544,0.486737,0,0,0,0,0,0,8.8,8.36,8.653562,21.81077,8.36,0,8.36,38.72158,99.2859,0.1142988,0.5354107,0,12,21.81077
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.7015583,0.7015583,0,0,0,0.7015583,0,0,1.110223E-16,0,0.7384824,0.7015583,0,0,0.2935615,29.33477,0,0.7384824,-0.7384824,37.94315,97.28994,0.1142988,0.7717141,0,0,29.33477
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.392847,2.392847,0,0,0,2.392847,0,0,4.440892E-16,0,2.518787,2.392847,0,0,1.114097,28.59629,0,2.518787,-2.518787,35.28812,90.48217,0.1142988,2.632132,0,0,28.59629
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.91275,26.0775,0,0,0,35.28812,90.48217,0.1142988,0,0,0,26.0775
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.550199,1.550199,0,0,0,1.550199,0,0,2.220446E-16,0,1.631788,1.550199,0,0,3.91275,26.0775,0,1.631788,-1.631788,33.56806,86.07178,0.1142988,1.705218,0,0,26.0775
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.92331,1.92331,0,0,0,1.92331,0,0,0,0,2.024537,1.92331,0,0,5.725847,24.44571,0,2.024537,-2.024537,31.43401,80.59988,0.1142988,2.115641,0,0,24.44571
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0.4709094,0.447364,0,0,7.975332,22.42118,0,0.4709094,-0.4709094,30.93763,79.3271,0.1142988,0.4921004,0,0,22.42118
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,1.136155,1.079347,0,0,8.498565,21.95027,0,1.136155,-1.136155,29.74002,76.25631,0.1142988,1.187282,0,0,21.95027
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,4.57651,4.57651,0,0,0,4.57651,46.2281,0,8.881784E-16,2.115634,4.817379,4.57651,0,0,9.76096,20.81412,0,2.701746,-2.701746,26.89213,68.95404,0.1142988,5.034162,1.692507,0,22.92975
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,12.7629,18.11237,5.569372,0,5.569372,32.1757,82.50163,0.1129793,0,4.455498,0,23.68174
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,3.84712,3.84712,0,0,0,3.84712,214.063,0,0,8.235258,4.0496,3.84712,0,0,7.193527,23.1248,4.185658,0,4.185658,36.14656,92.68331,0.1120075,4.231832,6.588206,0,31.36006
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,6.636715,0,9.644585,0,0,0,0,3.007869,26.8919,3.007869,0,3.007869,39.00008,100,0.1113195,0,7.715668,0,36.53648
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,8.064651,8.064651,3,0,1.095,8.064651,145.3663,6.392073,0,11.72329,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,8.871117,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,2.744302,2.744302,0,0,0,2.744302,479.4491,10.26879,0,13.15753,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,3.018732,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.012199,1.012199,0,0,0,1.012199,1140.409,10.47774,0,11.54321,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,1.113419,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,6.244573,6.244573,0,0,0,6.244573,145.1872,2.493089,0,9.066323,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,6.86903,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,1.718202,1.718202,0,0,0,1.718202,318.79,3.668821,0,5.477455,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1113195,1.890022,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,4.05615,4.05615,0,0,0,4.05615,67.632,0,0,2.743256,4.269632,4.05615,0,0,0,29.59898,0,1.526376,-1.526376,37.39114,95.87452,0.1113195,4.461765,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,4.728398,4.728398,0,0,0,4.728398,9.368889,0,8.881784E-16,0.4429983,4.977261,4.728398,0,0,1.695974,28.0726,0,4.534262,-4.534262,32.6116,83.61933,0.1113195,5.201237,0.3543986,0,28.5156
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.246118,6.246118,0,0,0,6.246118,0,0,8.881784E-16,0,6.574861,6.246118,0,0,6.734043,23.53834,0,6.574861,-6.574861,25.68109,65.84882,0.1113195,6.870729,0,0,23.53834
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.03944,16.96348,0,0,0,25.68109,65.84882,0.1113195,0,0,0,16.96348
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.762587,2.762587,0,0,0,2.762587,0,0,0,0,2.907986,2.762587,0,0,14.03944,16.96348,0,2.907986,-2.907986,22.61581,57.98913,0.1113195,3.038846,0,0,16.96348
