Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.4433301,0.4433301,0,0,0,0.4433301,0,0,5.551115E-17,0,0.4666633,0.4433301,0,0,17.27054,14.05549,0,0.4666633,-0.4666633,22.1239,56.72783,0.1113195,0.4876631,0,0,14.05549
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.35375,2.35375,0,0,0,2.35375,0,0,0,0,2.477631,2.35375,0,0,17.78905,13.58883,0,2.477631,-2.477631,19.51225,50.0313,0.1113195,2.589124,0,0,13.58883
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2424129,0.2424129,0,0,0,0.2424129,0,0,5.551115E-17,0,0.2551714,0.2424129,0,0,20.54198,11.1112,0,0.2551714,-0.2551714,19.24327,49.34163,0.1113195,0.2666542,0,0,11.1112
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.3553517,0.3553517,0,0,0,0.3553517,0,0,0,0,0.3740545,0.3553517,0,0,20.8255,10.85603,0,0.3740545,-0.3740545,18.84899,48.33064,0.1113195,0.3908869,0,0,10.85603
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.598839,1.598839,0,0,0,1.598839,0,0,2.220446E-16,0,1.682989,1.598839,0,0,21.24112,10.48197,0,1.682989,-1.682989,17.07496,43.78186,0.1113195,1.758723,0,0,10.48197
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.95233,1.95233,0,0,0,1.95233,0,0,0,0,2.055084,1.95233,0,0,23.1111,8.798984,0,2.055084,-2.055084,14.90871,38.22739,0.1113195,2.147563,0,0,8.798984
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.8131964,0.8131964,0,0,0,0.8131964,0,0,1.110223E-16,0,0.8559963,0.8131964,0,0,25.39453,6.7439,0,0.8559963,-0.8559963,14.00641,35.9138,0.1113195,0.8945161,0,0,6.7439
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,1.144403,1.087183,0,0,26.34564,5.887904,0,1.144403,-1.144403,12.80011,32.82072,0.1113195,1.195901,0,0,5.887904
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,2.088431,1.984009,0,0,27.6172,4.743501,0,2.088431,-2.088431,10.59871,27.17611,0.1113195,2.18241,0,0,4.743501
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.5696797,0.5696797,0,0,0,0.5696797,448.2588,0,0,2.55364,0.5996629,0.5696797,0,0,29.93768,2.65507,1.953977,0,1.953977,12.45241,31.92919,0.110877,0.6266478,2.042912,0,5.20871
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.2728285,0.2728285,0,0,0,0.2728285,1975.129,0,0,5.388714,0.2871879,0.2728285,0,0,27.9837,4.41365,5.101526,0,5.101526,17.29214,44.33874,0.1097382,0.3001113,4.310971,0,9.802363
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.358286,1.358286,0,0,0,1.358286,615.6971,0,0,8.362928,1.429775,1.358286,0,0,22.88217,9.005023,6.933154,0,6.933154,23.86951,61.20375,0.1082275,1.494115,6.690343,0,17.36795
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,7.291321,7.291321,0,0,0,7.291321,150.4389,0,0,10.96899,7.675074,7.291321,0,0,15.94902,15.24486,3.293911,0,3.293911,26.99439,69.21625,0.1075243,8.020452,8.775188,0,26.21385
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,4.499138,4.499138,0,0,0,4.499138,261.4146,0,0,11.7614,4.735935,4.499138,0,0,12.65511,18.20938,7.025469,0,7.025469,33.65934,86.30582,0.1060545,4.949052,9.409123,0,29.97079
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,6.707484,0,12.33712,0,0,0,0,5.629638,24.5323,5.629638,0,5.629638,39.00008,100,0.1049054,0,9.869698,0,36.86943
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,1.834326,1.834326,0,0,0,1.834326,707.7287,11.05118,0,12.98205,1.93087,1.834326,0,0,0,29.59898,0,0,0,39.00008,100,0.1049054,2.017759,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.291565,1.291565,0,0,0,1.291565,779.9495,8.714009,0,10.07355,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1049054,1.420721,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,1.8587,1.8587,0,0,0,1.8587,489.2792,7.137708,0,9.094234,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1049054,2.04457,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.1679072,0.1679072,0,0,0,0.1679072,3963.26,6.477853,0,6.654598,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1049054,0.1846979,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,3.219094,3.219094,0,0,0,3.219094,75.47427,0,0,2.429588,3.38852,3.219094,0,0,0,29.59898,0,0.9589321,-0.9589321,37.98927,97.4082,0.1049054,3.541003,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,3.61683,3.61683,0,0,0,3.61683,21.17701,0,0,0.7659363,3.807189,3.61683,0,0,1.06548,28.64005,0,3.041253,-3.041253,34.78351,89.18832,0.1049054,3.978513,0.612749,0,29.40598
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.218396,6.218396,0,0,0,6.218396,0,0,8.881784E-16,0,6.54568,6.218396,0,0,4.44465,25.59879,0,6.54568,-6.54568,27.88376,71.49668,0.1049054,6.840235,0,0,25.59879
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.388774,6.388774,0,0,0,6.388774,0,0,0,0,6.725025,6.388774,0,0,11.71763,19.05311,0,6.725025,-6.725025,20.79496,53.32031,0.1049054,7.027651,0,0,19.05311
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.350774,2.350774,0,0,0,2.350774,0,0,4.440892E-16,0,2.474499,2.350774,0,0,19.18988,12.32809,0,2.474499,-2.474499,18.18661,46.63224,0.1049054,2.585851,0,0,12.32809
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.103471,1.103471,0,0,0,1.103471,0,0,0,0,1.161548,1.103471,0,0,21.93932,9.853589,0,1.161548,-1.161548,16.96223,43.49281,0.1049054,1.213818,0,0,9.853589
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.249942,0.249942,0,0,0,0.249942,0,0,5.551115E-17,0,0.2630968,0.249942,0,0,23.22993,8.69204,0,0.2630968,-0.2630968,16.6849,42.78172,0.1049054,0.2749362,0,0,8.69204
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.810427,0.810427,0,0,0,0.810427,0,0,1.110223E-16,0,0.853081,0.810427,0,0,23.52226,8.428944,0,0.853081,-0.853081,15.78568,40.47601,0.1049054,0.8914697,0,0,8.428944
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.059545,1.059545,0,0,0,1.059545,0,0,0,0,1.115311,1.059545,0,0,24.47013,7.575863,0,1.115311,-1.115311,14.61003,37.46156,0.1049054,1.1655,0,0,7.575863
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.3130012,0.3130012,0,0,0,0.3130012,0,0,5.551115E-17,0,0.329475,0.3130012,0,0,25.70936,6.460552,0,0.329475,-0.329475,14.26274,36.57105,0.1049054,0.3443013,0,0,6.460552
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.6018621,0.6018621,0,0,0,0.6018621,0,0,1.110223E-16,0,0.6335391,0.6018621,0,0,26.07545,6.131077,0,0.6335391,-0.6335391,13.59493,34.85872,0.1049054,0.6620484,0,0,6.131077
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.005698,2.005698,0,0,0,2.005698,0,0,4.440892E-16,0,2.111261,2.005698,0,0,26.77938,5.497538,0,2.111261,-2.111261,11.36946,29.15242,0.1049054,2.206268,0,0,5.497538
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0.3780498,0.3591473,0,0,29.12522,3.386277,0,0.3780498,-0.3780498,10.97097,28.13062,0.1049054,0.3950621,0,0,3.386277
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0.8678252,0.8244339,0,0,29.54528,3.008227,0,0.8678252,-0.8678252,10.0562,25.78507,0.1049054,0.9068773,0,0,3.008227
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,4.951782,4.951782,3,0,1.095,4.951782,33.94128,0,0,1.680698,2.054508,1.951782,0,0,30.50953,2.140402,0,0.3738095,-0.3738095,9.662168,24.77474,0.1049054,5.44696,1.344559,12,3.8211
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.463304,0,0,8.8,8.36,30.92487,1.766592,13.8233,0,13.8233,22.7761,58.40015,0.1052434,0,4.370643,12,7.229896
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.008071,1.008071,9.808071,0,2.817442,1.008071,642.505,0,0,6.47691,0,0,8.8,8.36,17.10157,14.20757,14.83691,0,14.83691,36.85163,94.49118,0.1058861,1.108879,5.181528,12,20.68447
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,3.409073,3.409073,0,0,0,3.409073,215.3003,1.486588,0,7.339746,3.588498,3.409073,0,0,2.26466,27.56079,2.26466,0,2.26466,39.00008,100,0.1054505,3.749981,5.871797,0,34.90053
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,0.9833666,0.9833666,0,0,0,0.9833666,968.0567,8.484424,0,9.519547,1.035123,0.9833666,0,0,0,29.59898,0,0,0,39.00008,100,0.1054505,1.081703,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,3.318504,3.318504,0,0,0,3.318504,345.5062,7.972473,0,11.46563,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1054505,3.650354,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.5317591,0.5317591,0,0,0,0.5317591,2122.086,10.72464,0,11.28438,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1054505,0.5849349,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,5.595352,5.595352,0,0,0,5.595352,187.0205,4.574612,0,10.46446,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1054505,6.154887,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,7.927351,7.927351,3,0,1.095,7.927351,76.57692,0.883836,0,6.070521,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.1054505,8.720086,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,4.869905,4.869905,0,0,0,4.869905,76.92527,0,0,3.746187,5.126215,4.869905,0,0,0,29.59898,0,1.380028,-1.380028,37.5454,96.27007,0.1054505,5.356895,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.417453,1.417453,0,0,0,1.417453,168.3504,0,0,2.386289,1.492056,1.417453,0,0,1.533365,28.21895,0.894233,0,0.894233,38.39375,98.4453,0.1052795,1.559199,1.909031,0,30.60524
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,4.525589,4.525589,0,0,0,4.525589,16.56557,0,8.881784E-16,0.7496899,4.763778,4.525589,0,0,0.6391318,29.02376,0,4.014088,-4.014088,34.16253,87.59604,0.1052795,4.978148,0.5997519,0,29.77345
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.571434,6.571434,0,0,0,6.571434,0,0,0,0,6.917299,6.571434,0,0,5.09923,25.00967,0,6.917299,-6.917299,26.87105,68.89999,0.1052795,7.228577,0,0,25.00967
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.453074,4.453074,0,0,0,4.453074,0,0,8.881784E-16,0,4.687446,4.453074,0,0,12.78512,18.09237,0,4.687446,-4.687446,21.93005,56.23078,0.1052795,4.898381,0,0,18.09237
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.781606,2.781606,0,0,0,2.781606,0,0,4.440892E-16,0,2.928006,2.781606,0,0,17.99339,13.40493,0,2.928006,-2.928006,18.84366,48.31698,0.1052795,3.059767,0,0,13.40493
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.589861,0.589861,0,0,0,0.589861,0,0,1.110223E-16,0,0.6209063,0.589861,0,0,21.24673,10.47692,0,0.6209063,-0.6209063,18.18917,46.63879,0.1052795,0.648847,0,0,10.47692
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.220014,1.220014,0,0,0,1.220014,0,0,2.220446E-16,0,1.284225,1.220014,0,0,21.93663,9.856014,0,1.284225,-1.284225,16.83547,43.1678,0.1052795,1.342015,0,0,9.856014
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.700274,1.700274,0,0,0,1.700274,0,0,2.220446E-16,0,1.789762,1.700274,0,0,23.36354,8.571789,0,1.789762,-1.789762,14.9489,38.33044,0.1052795,1.870302,0,0,8.571789
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.309511,1.309511,0,0,0,1.309511,0,0,0,0,1.378433,1.309511,0,0,25.35217,6.782027,0,1.378433,-1.378433,13.4959,34.60481,0.1052795,1.440463,0,0,6.782027
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,3.570586,3.570586,0,0,0,3.570586,0,0,4.440892E-16,0,3.758511,3.570586,0,0,26.88376,5.403594,0,3.758511,-3.758511,9.534085,24.44632,0.1052795,3.927644,0,0,5.403594
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05988,1.645083,0,0,0,9.534085,24.44632,0.1052795,0,0,0,1.645083
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05988,1.645083,0,0,0,9.534085,24.44632,0.1052795,0,0,0,1.645083
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,8.8,8.36,31.05988,1.645083,8.36,0,8.36,17.46508,44.78216,0.1074946,1.915966,0,12,1.645083
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,8.8,8.36,22.69988,9.169083,8.36,0,8.36,25.39607,65.118,0.1091334,0.7795432,0,12,9.169083
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,6.565833,6.565833,12,0,3.372,6.565833,30.98154,0,0,2.034196,0,0,5.434167,5.162459,14.33988,16.69308,7.196655,0,7.196655,32.22342,82.62398,0.1113677,7.222415,1.627357,12,18.72728
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,4.771672,4.771672,0,0,0,4.771672,99.59998,0,0,4.752584,5.022813,4.771672,0,0,7.143229,23.17007,0,0.2702283,-0.2702283,31.93857,81.89361,0.1113677,5.248839,3.802068,0,27.92266
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,3.01833,3.01833,0,0,0,3.01833,210.1344,0,0,6.342549,3.17719,3.01833,0,0,7.443482,22.89984,3.165359,0,3.165359,34.94149,89.5934,0.1107583,3.320163,5.074039,0,29.24239
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,5.207314,0,9.485437,0,0,0,0,4.278123,25.74867,4.278123,0,4.278123,39.00008,100,0.1099452,0,7.58835,0,35.2341
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,6.181251,6.181251,0,0,0,6.181251,188.1792,5.125248,0,11.63183,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,6.799376,9.305463,0,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,4.396227,4.396227,0,0,0,4.396227,231.8118,5.563366,0,10.19097,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,4.83585,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.469649,1.469649,0,0,0,1.469649,798.9208,10.19433,0,11.74133,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,1.616614,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,7.196218,7.196218,0,0,0,7.196218,149.8054,3.205358,0,10.78032,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,7.915839,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,4.153506,4.153506,0,0,0,4.153506,203.6918,4.08824,0,8.460352,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,4.568857,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099452,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,5.606844,5.606844,0,0,0,5.606844,53.66022,0,8.881784E-16,3.008645,5.901941,5.606844,0,0,0,29.59898,0,2.893296,-2.893296,35.95028,92.18001,0.1099452,6.167529,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,13.29571,13.29571,4.935706,0,1.584733,13.29571,4.037666,0,0,0.5368362,8.8,8.36,0,0,3.214774,26.70568,0,8.263164,-8.263164,27.24014,69.84637,0.1099452,14.62528,0.429469,12,27.24252
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.39607,18.44252,8.36,0,8.36,35.17113,90.1822,0.1111485,0,0,12,18.44252
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.661049,7.661049,3,0,1.095,7.661049,0,0,8.881784E-16,0,4.906367,4.661049,0,0,4.036067,25.96652,0,4.906367,-4.906367,29.99936,76.92129,0.1111485,8.427154,0,12,25.96652
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.139973,7.139973,12,0,3.372,7.139973,0,0,0,0,0,0,4.860027,4.617026,9.487586,21.06015,4.617026,0,4.617026,34.37946,88.15228,0.1125804,7.85397,0,12,21.06015
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.148606,1.148606,0,0,0,1.148606,0,0,2.220446E-16,0,1.209059,1.148606,0,0,4.87056,25.21547,0,1.209059,-1.209059,33.105,84.88444,0.1125804,1.263467,0,0,25.21547
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.857817,0.857817,0,0,0,0.857817,0,0,0,0,0.9029652,0.857817,0,0,6.21396,24.00641,0,0.9029652,-0.9029652,32.15319,82.44391,0.1125804,0.9435987,0,0,24.00641
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.028159,1.028159,0,0,0,1.028159,0,0,0,0,1.082273,1.028159,0,0,7.217255,23.10345,0,1.082273,-1.082273,31.01237,79.51875,0.1125804,1.130975,0,0,23.10345
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.9441918,0.9441918,0,0,0,0.9441918,0,0,1.110223E-16,0,0.9938861,0.9441918,0,0,8.41978,22.02118,0,0.9938861,-0.9938861,29.96473,76.83247,0.1125804,1.038611,0,0,22.02118
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.6739264,0.6739264,0,0,0,0.6739264,0,0,1.110223E-16,0,0.7093962,0.6739264,0,0,9.524097,21.02729,0,0.7093962,-0.7093962,29.21696,74.91512,0.1125804,0.7413191,0,0,21.02729
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.420432,1.420432,0,0,0,1.420432,0,0,2.220446E-16,0,1.495191,1.420432,0,0,10.31232,20.31789,0,1.495191,-1.495191,27.64089,70.87392,0.1125804,1.562475,0,0,20.31789
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.4289856,0.4289856,0,0,0,0.4289856,0,0,5.551115E-17,0,0.4515638,0.4289856,0,0,11.97364,18.8227,0,0.4515638,-0.4515638,27.1649,69.65344,0.1125804,0.4718842,0,0,18.8227
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0.5464159,0.5190951,0,0,12.47538,18.37114,0,0.5464159,-0.5464159,26.58892,68.17659,0.1125804,0.5710046,0,0,18.37114
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,1.058251,1.005339,0,0,13.08251,17.82472,0,1.058251,-1.058251,25.47343,65.31635,0.1125804,1.105873,0,0,17.82472
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,2.297459,2.297459,0,0,0,2.297459,26.44167,0,4.440892E-16,0.6074865,2.418378,2.297459,0,0,14.25834,16.76647,0,1.810891,-1.810891,23.56458,60.42188,0.1125804,2.527205,0.4859892,0,17.37396
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.419022,0.419022,0,0,0,0.419022,468.6915,0,0,1.963921,0.4410758,0.419022,0,0,16.27044,14.95558,1.522845,0,1.522845,25.00928,64.12623,0.1122934,0.4609242,1.571136,0,16.9195
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,14.7476,16.32614,4.787295,0,4.787295,29.55091,75.7714,0.1114004,0,3.829836,0,21.11344
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,9.960301,20.63471,9.532823,0,9.532823,38.59454,98.96015,0.109664,0,7.626258,0,30.16753
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,9.033574,9.033574,3,0,1.095,9.033574,115.6121,3.665293,0,10.4439,6.35113,6.033574,0,0,0.4274783,29.21425,0.4274783,0,0.4274783,39.00008,100,0.1095874,9.936932,8.355122,12,39.65815
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.042973,1.042973,0,0,0,1.042973,1085.511,10.22372,0,11.32159,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1095874,1.147271,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.7855339,0.7855339,0,0,0,0.7855339,954.4725,6.670828,0,7.497705,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1095874,0.8640873,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,3.693898,3.693898,0,0,0,3.693898,177.3551,2.663002,0,6.551316,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1095874,4.063288,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1095874,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,4.946546,4.946546,0,0,0,4.946546,61.2046,0,8.881784E-16,3.027514,5.206891,4.946546,0,0,0,29.59898,0,2.179377,-2.179377,36.70281,94.10959,0.1095874,5.441201,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.487378,1.487378,0,0,0,1.487378,25.42597,2.220446E-16,0,0.3781803,1.565661,1.487378,0,0,2.42153,27.4196,0,1.187481,-1.187481,35.4511,90.90007,0.1095874,1.636116,0.3025442,0,27.79778
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.740953,26.23212,0.2829847,0,0.2829847,35.71956,91.58843,0.1095368,0,0.2263878,0,26.5151
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.6262,3.6262,0,0,0,3.6262,0,0,0,0,3.817053,3.6262,0,0,3.457968,26.48681,0,3.817053,-3.817053,31.69603,81.27172,0.1095368,3.98882,0,0,26.48681
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.622942,7.622942,3,0,1.095,7.622942,0,0,0,0,4.866255,4.622942,0,0,7.699138,22.66975,0,4.866255,-4.866255,26.56655,68.11922,0.1095368,8.385236,0,12,22.66975
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.10609,17.8035,8.36,0,8.36,34.49754,88.45506,0.1106883,0,0,12,17.8035
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.622851,1.622851,0,0,0,1.622851,0,0,2.220446E-16,0,1.708265,1.622851,0,0,4.746088,25.3275,0,1.708265,-1.708265,32.69687,83.83797,0.1106883,1.785137,0,0,25.3275
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.542599,1.542599,0,0,0,1.542599,0,0,2.220446E-16,0,1.623789,1.542599,0,0,6.64416,23.61923,0,1.623789,-1.623789,30.98525,79.4492,0.1106883,1.696859,0,0,23.61923
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.9366946,0.9366946,0,0,0,0.9366946,0,0,0,0,0.9859943,0.9366946,0,0,8.44837,21.99545,0,0.9859943,-0.9859943,29.94592,76.78426,0.1106883,1.030364,0,0,21.99545
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1165251,0.1165251,0,0,0,0.1165251,0,0,0,0,0.1226581,0.1165251,0,0,9.543919,21.00945,0,0.1226581,-0.1226581,29.81663,76.45274,0.1106883,0.1281777,0,0,21.00945
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.427684,1.427684,0,0,0,1.427684,0,0,0,0,1.502825,1.427684,0,0,9.680205,20.88679,0,1.502825,-1.502825,28.23251,72.39091,0.1106883,1.570452,0,0,20.88679
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.5075942,0.5075942,0,0,0,0.5075942,0,0,1.110223E-16,0,0.5343097,0.5075942,0,0,11.35001,19.38397,0,0.5343097,-0.5343097,27.6693,70.94678,0.1106883,0.5583537,0,0,19.38397
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.279586,1.279586,0,0,0,1.279586,0,0,0,0,1.346933,1.279586,0,0,11.94369,18.84966,0,1.346933,-1.346933,26.24951,67.3063,0.1106883,1.407545,0,0,18.84966
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44028,17.50273,0,0,0,26.24951,67.3063,0.1106883,0,0,0,17.50273
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0.7573269,0.7194605,0,0,13.44028,17.50273,0,0.7573269,-0.7573269,25.45122,65.25939,0.1106883,0.7914066,0,0,17.50273
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,2.521475,2.521475,0,0,0,2.521475,38.46217,0,4.440892E-16,0.969814,2.654184,2.521475,0,0,14.28176,16.7454,0,1.68437,-1.68437,23.67573,60.70689,0.1106883,2.773623,0.7758512,0,17.71521
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,5.208231,5.208231,0,0,0,5.208231,68.13421,0,0,3.548587,5.482349,5.208231,0,0,16.15328,15.06103,0,1.933762,-1.933762,21.63737,55.48032,0.1106883,5.729054,2.83887,0,18.60962
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,3.724298,3.724298,0,0,0,3.724298,209.9161,0,0,7.817902,3.920314,3.724298,0,0,18.3019,13.12727,3.897588,0,3.897588,25.33495,64.96127,0.1099976,4.096728,6.254322,0,20.94517
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,5.942134,5.942134,0,0,0,5.942134,142.6006,0,0,8.473521,6.254879,5.942134,0,0,14.40431,16.6351,2.218643,0,2.218643,27.43974,70.35815,0.1096082,6.536348,6.778817,0,25.10862
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,0,0,10.21338,0,0,0,0,12.18567,18.63187,10.21338,0,10.21338,37.129,95.20237,0.1078508,0,8.170705,0,28.84525
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,6.42115,0,8.393439,0,0,0,0,1.97229,27.82392,1.97229,0,1.97229,39.00008,100,0.1075178,0,6.714751,0,36.21736
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.249157,1.249157,0,0,0,1.249157,532.8721,5.341507,0,6.65641,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1075178,1.374073,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,5.408918,5.408918,0,0,0,5.408918,115.8623,0.5732982,0,6.266896,5.693598,5.408918,0,0,0,29.59898,0,0,0,39.00008,100,0.1075178,5.94981,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,5.722936,5.722936,0,0,0,5.722936,82.95966,0,0,4.747728,6.024143,5.722936,0,0,0,29.59898,0,1.276415,-1.276415,37.65462,96.55011,0.1075178,6.295229,3.798182,0,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,0.6546412,0,2.07288,0,0,0,0,1.418239,28.32256,1.418239,0,1.418239,39.00008,100,0.1072797,0,1.658304,0,30.39544
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,5.783694,5.783694,0,0,0,5.783694,39.29953,0,8.881784E-16,2.272964,6.088099,5.783694,0,0,0,29.59898,0,3.815135,-3.815135,34.97857,89.68847,0.1072797,6.362063,1.818372,0,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,6.303105,6.303105,0,0,0,6.303105,10.38962,0,0,0.6548684,6.634848,6.303105,0,0,4.239038,25.78384,0,5.97998,-5.97998,28.67512,73.5258,0.1072797,6.933416,0.5238947,0,26.43871
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.461077,3.461077,0,0,0,3.461077,0,0,4.440892E-16,0,3.643239,3.461077,0,0,10.88346,19.80386,0,3.643239,-3.643239,24.83481,63.67887,0.1072797,3.807184,0,0,19.80386
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.954685,2.954685,0,0,0,2.954685,0,0,0,0,3.110194,2.954685,0,0,14.9315,16.16063,0,3.110194,-3.110194,21.55638,55.27265,0.1072797,3.250153,0,0,16.16063
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.034034,3.034034,0,0,0,3.034034,0,0,0,0,3.193719,3.034034,0,0,18.38727,13.05043,0,3.193719,-3.193719,18.1899,46.64068,0.1072797,3.337437,0,0,13.05043
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.076936,1.076936,0,0,0,1.076936,0,0,0,0,1.133616,1.076936,0,0,21.93585,9.856711,0,1.133616,-1.133616,16.99496,43.57675,0.1072797,1.184629,0,0,9.856711
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19543,8.723095,0,0,0,16.99496,43.57675,0.1072797,0,0,0,8.723095
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.0977,0.0977,0,0,0,0.0977,0,0,1.387779E-17,0,0.1028421,0.0977,0,0,23.19543,8.723095,0,0.1028421,-0.1028421,16.88656,43.29879,0.1072797,0.10747,0,0,8.723095
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30969,8.620253,0,0,0,16.88656,43.29879,0.1072797,0,0,0,8.620253
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30969,8.620253,0,0,0,16.88656,43.29879,0.1072797,0,0,0,8.620253
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.717133,1.717133,0,0,0,1.717133,0,0,2.220446E-16,0,1.807508,1.717133,0,0,23.30969,8.620253,0,1.807508,-1.807508,14.98128,38.41346,0.1072797,1.888846,0,0,8.620253
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.31804,6.812745,0,0,0,14.98128,38.41346,0.1072797,0,0,0,6.812745
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0.9438215,0.8966305,0,0,25.31804,6.812745,0,0.9438215,-0.9438215,13.9864,35.8625,0.1072797,0.9862935,0,0,6.812745
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0.3459272,0.3286309,0,0,26.36673,5.868924,0,0.3459272,-0.3459272,13.62177,34.92753,0.1072797,0.3614939,0,0,5.868924
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.044655,2.044655,0,0,0,2.044655,100.7914,0,0,2.060837,2.152269,2.044655,0,0,26.75109,5.522996,0,0.09143183,-0.09143183,13.52539,34.68041,0.1072797,2.249121,1.64867,0,7.583833
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,7.929419,7.929419,3,0,1.095,7.929419,59.46895,0,0,4.715542,5.188862,4.929419,0,0,26.85268,5.431564,0,0.4733198,-0.4733198,13.02646,33.40112,0.1072797,8.722361,3.772434,12,10.14711
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.15666,1.15666,9.956659,0,2.855035,1.15666,615.4938,0,0,7.119169,0,0,8.8,8.36,27.37859,4.958245,15.47917,0,15.47917,27.71129,71.05446,0.1077295,1.272326,5.695335,12,12.07741
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.4597129,0.4597129,3.62035,0,1.251948,0.4597129,1935.299,4.440892E-16,0,8.896819,0,0,3.160637,3.002605,11.89942,18.8895,11.89942,0,11.89942,39.00008,100,0.1060709,0.5056841,7.117455,12,27.78632
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,5.309702,5.309702,0,0,0,5.309702,193.799,4.70099,0,10.29015,5.58916,5.309702,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,5.840673,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,7.209206,7.209206,0,0,0,7.209206,170.1323,4.676548,0,12.26519,7.588638,7.209206,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,7.930127,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.26058,1.26058,0,0,0,1.26058,747.7269,8.098766,0,9.425693,1.326926,1.26058,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,1.386637,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,2.400915,2.400915,0,0,0,2.400915,237.7791,3.181594,0,5.708872,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,2.641006,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1060709,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.831487,4.831487,0,0,0,4.831487,0,0,8.881784E-16,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1060709,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.576046,1.576046,0,0,0,1.576046,0,0,2.220446E-16,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1060709,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1060709,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.4371756,0.4371756,0,0,0,0.4371756,0,0,5.551115E-17,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1060709,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.7226027,0.7226027,0,0,0,0.7226027,0,0,1.110223E-16,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1060709,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.680377,1.680377,0,0,0,1.680377,0,0,2.220446E-16,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1060709,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2439563,0.2439563,0,0,0,0.2439563,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1060709,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.4244666,0.4244666,0,0,0,0.4244666,0,0,5.551115E-17,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1060709,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.09302,1.09302,0,0,0,1.09302,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1060709,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1060709,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1060709,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1060709,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,13.63162,17.33052,2.060858,0,2.060858,28.02309,71.85393,0.1057446,0,1.648687,0,19.39138
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,4.155066,4.155066,0,0,0,4.155066,117.704,0,0,4.89068,4.373754,4.155066,0,0,11.57076,19.18529,0.5169259,0,0.5169259,28.51349,73.11136,0.105663,4.570573,3.912544,0,24.07597
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.04849434,0.04849434,0,0,0,0.04849434,15807.69,0,0,7.665833,0.05104668,0.04849434,0,0,11.05384,19.65052,7.614787,0,7.614787,35.73751,91.63445,0.1044762,0.05334378,6.132667,0,27.31636
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.520814,1.520814,0,0,0,1.520814,720.0752,5.911095,0,10.951,1.600857,1.520814,0,0,3.439051,26.50383,3.439051,0,3.439051,39.00008,100,0.1039489,1.672895,8.760802,0,37.45483
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,2.518711,2.518711,0,0,0,2.518711,516.8893,10.36767,0,13.01895,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,2.770582,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,2.206074,2.206074,0,0,0,2.206074,394.0698,6.371286,0,8.693469,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,2.426681,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,5.167231,5.167231,0,0,0,5.167231,125.1384,1.026998,0,6.466188,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1039489,5.683954,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,4.222981,4.222981,0,0,0,4.222981,70.50903,0,0,2.977583,4.445244,4.222981,0,0,0,29.59898,0,1.467661,-1.467661,37.45303,96.03321,0.1039489,4.645279,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,1.630734,28.13132,1.392095,0,1.392095,38.77369,99.41951,0.1037369,0,1.113676,0,29.52341
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.009459,3.009459,0,0,0,3.009459,0,0,4.440892E-16,0,3.167851,3.009459,0,0,0.2386387,29.3842,0,3.167851,-3.167851,35.43448,90.85745,0.1037369,3.310405,0,0,29.3842
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.758473,26.21635,0,0,0,35.43448,90.85745,0.1037369,0,0,0,26.21635
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.453163,1.453163,0,0,0,1.453163,0,0,2.220446E-16,0,1.529645,1.453163,0,0,3.758473,26.21635,0,1.529645,-1.529645,33.82209,86.72313,0.1037369,1.598479,0,0,26.21635
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.521074,1.521074,0,0,0,1.521074,0,0,2.220446E-16,0,1.601131,1.521074,0,0,5.458079,24.68671,0,1.601131,-1.601131,32.13435,82.3956,0.1037369,1.673182,0,0,24.68671
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.7723674,0.7723674,0,0,0,0.7723674,0,0,1.110223E-16,0,0.8130183,0.7723674,0,0,7.237114,23.08558,0,0.8130183,-0.8130183,31.27735,80.19818,0.1037369,0.8496042,0,0,23.08558
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.609957,1.609957,0,0,0,1.609957,0,0,2.220446E-16,0,1.694692,1.609957,0,0,8.140468,22.27256,0,1.694692,-1.694692,29.49099,75.61777,0.1037369,1.770953,0,0,22.27256
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02346,20.57787,0,0,0,29.49099,75.61777,0.1037369,0,0,0,20.57787
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.765287,1.765287,0,0,0,1.765287,0,0,0,0,1.858197,1.765287,0,0,10.02346,20.57787,0,1.858197,-1.858197,27.53228,70.59544,0.1037369,1.941816,0,0,20.57787
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3672832,0.3672832,0,0,0,0.3672832,0,0,5.551115E-17,0,0.3866139,0.3672832,0,0,12.08812,18.71967,0,0.3866139,-0.3866139,27.12475,69.55051,0.1037369,0.4040115,0,0,18.71967
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.5481664,0.5481664,0,0,0,0.5481664,0,0,0,0,0.5770172,0.5481664,0,0,12.51769,18.33306,0,0.5770172,-0.5770172,26.51652,67.99095,0.1037369,0.602983,0,0,18.33306
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,1.81075,1.720212,0,0,13.15882,17.75604,0,1.81075,-1.81075,24.60782,63.09686,0.1037369,1.892234,0,0,17.75604
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0.8132178,0.772557,0,0,15.17077,15.94529,0,0.8132178,-0.8132178,23.75062,60.8989,0.1037369,0.8498126,0,0,15.94529
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,2.488904,2.488904,0,0,0,2.488904,29.79401,0,0,0.7415442,2.619899,2.488904,0,0,16.07434,15.13207,0,1.878354,-1.878354,21.77066,55.82209,0.1037369,2.737794,0.5932353,0,15.87361
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,4.113496,4.113496,0,0,0,4.113496,66.69981,0,8.881784E-16,2.743694,4.329996,4.113496,0,0,18.1614,13.25372,0,1.586301,-1.586301,20.09855,51.53464,0.1037369,4.524846,2.194955,0,15.99741
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,6.636457,6.636457,0,0,0,6.636457,72.13525,0,0,4.787224,6.985744,6.636457,0,0,19.92396,11.66741,0,2.19852,-2.19852,17.78111,45.59249,0.1037369,7.300102,3.829779,0,16.45464
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,3.208828,3.208828,0,0,0,3.208828,120.8936,0,0,3.879267,3.377714,3.208828,0,0,22.36676,9.468894,0.5015535,0,0.5015535,18.25692,46.81253,0.1036608,3.529711,3.103414,0,13.34816
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,4.339729,4.339729,0,0,0,4.339729,109.2932,0,0,4.743029,4.568136,4.339729,0,0,21.86521,9.920293,0.174893,0,0.174893,18.42284,47.23796,0.1036343,4.773702,3.794423,0,14.66332
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,3.653309,3.653309,0,0,0,3.653309,188.5526,0,0,6.888409,3.845588,3.653309,0,0,21.69031,10.0777,3.042821,0,3.042821,21.30951,54.63967,0.1031749,4.01864,5.510727,0,16.9661
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,5.780865,5.780865,0,0,0,5.780865,90.01311,0,8.881784E-16,5.203537,6.085121,5.780865,0,0,18.64749,12.81623,0,0.8815846,-0.8815846,20.38024,52.25692,0.1031749,6.358952,4.162829,0,18.01977
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,0,0,2.601022,0,0,0,0,19.62703,11.93465,2.601022,0,2.601022,22.84779,58.58395,0.1027855,0,2.080817,0,14.53567
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,5.407625,5.407625,0,0,0,5.407625,91.38895,0,8.881784E-16,4.941971,5.692236,5.407625,0,0,17.02601,14.27557,0,0.7502652,-0.7502652,22.05694,56.55614,0.1027855,5.948387,3.953577,0,19.21754
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,0,0,5.308214,0,0,0,0,17.85964,13.5253,5.308214,0,5.308214,27.09275,69.46846,0.1019998,0,4.246571,0,18.83352
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,0,0,2.636387,0,0,0,0,12.55142,18.3027,2.636387,0,2.636387,29.59385,75.88151,0.101614,0,2.10911,0,20.93908
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0,0,0.745963,0,0,0,0,9.915036,20.67545,0.745963,0,0.745963,30.30153,77.69608,0.1015053,0,0.5967703,0,21.42141
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.457273,5.457273,0,0,0,5.457273,0,0,8.881784E-16,0,5.744498,5.457273,0,0,9.169073,21.34681,0,5.744498,-5.744498,24.2463,62.16987,0.1015053,6.003001,0,0,21.34681
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.9597351,0.9597351,0,0,0,0.9597351,0,0,2.220446E-16,0,1.010247,0.9597351,0,0,15.55185,15.60231,0,1.010247,-1.010247,23.1814,59.43938,0.1015053,1.055709,0,0,15.60231
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.16688,5.16688,0,0,0,5.16688,0,0,8.881784E-16,0,5.43882,5.16688,0,0,16.67435,14.59207,0,5.43882,-5.43882,17.44838,44.73936,0.1015053,5.683568,0,0,14.59207
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.645973,1.645973,0,0,0,1.645973,0,0,2.220446E-16,0,1.732603,1.645973,0,0,22.71748,9.153246,0,1.732603,-1.732603,15.62206,40.05648,0.1015053,1.81057,0,0,9.153246
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.4524163,0.4524163,0,0,0,0.4524163,0,0,5.551115E-17,0,0.4762276,0.4524163,0,0,24.6426,7.420642,0,0.4762276,-0.4762276,15.12007,38.76934,0.1015053,0.4976579,0,0,7.420642
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.6674419,0.6674419,0,0,0,0.6674419,0,0,0,0,0.7025704,0.6674419,0,0,25.17174,6.944415,0,0.7025704,-0.7025704,14.3795,36.87043,0.1015053,0.7341861,0,0,6.944415
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.057741,1.057741,0,0,0,1.057741,0,0,0,0,1.113411,1.057741,0,0,25.95237,6.241844,0,1.113411,-1.113411,13.20586,33.86111,0.1015053,1.163515,0,0,6.241844
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.140518,1.140518,0,0,0,1.140518,0,0,2.220446E-16,0,1.200545,1.140518,0,0,27.1895,5.128433,0,1.200545,-1.200545,11.94037,30.61628,0.1015053,1.25457,0,0,5.128433
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.508927,0.508927,0,0,0,0.508927,0,0,1.110223E-16,0,0.5357127,0.508927,0,0,28.52343,3.927888,0,0.5357127,-0.5357127,11.37568,29.16836,0.1015053,0.5598198,0,0,3.927888
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.5273522,0.5273522,0,0,0,0.5273522,0,0,0,0,0.5551075,0.5273522,0,0,29.11867,3.392175,0,0.5551075,-0.5551075,10.79055,27.66801,0.1015053,0.5800874,0,0,3.392175
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.403438,0.403438,0,0,0,0.403438,0,0,0,0,0.4246716,0.403438,0,0,29.73546,2.837068,0,0.4246716,-0.4246716,10.3429,26.52021,0.1015053,0.4437819,0,0,2.837068
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.4664079,0.4664079,0,0,0,0.4664079,0,0,5.551115E-17,0,0.4909556,0.4664079,0,0,30.20731,2.412396,0,0.4909556,-0.4909556,9.825392,25.19326,0.1015053,0.5130486,0,0,2.412396
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.112202,2.112202,10.9122,0,3.096787,2.112202,50.68603,1.776357E-15,0,1.070591,0,0,8.8,8.36,30.75282,1.92144,9.430592,0,9.430592,18.77204,48.13333,0.1032968,2.323422,0.856473,12,2.992032
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,2.360401,2.360401,11.1604,0,3.159581,2.360401,137.9943,0,0,3.257218,0,0,8.8,8.36,21.32223,10.40897,11.61722,0,11.61722,29.7931,76.3924,0.1048186,2.596441,2.605775,12,13.66619
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,4.604822,4.604822,7.624342,0,2.264959,4.604822,141.7333,0,0,6.526567,0,0,3.019521,2.868544,9.70501,20.86447,9.395112,0,9.395112,38.70608,99.24617,0.1052514,5.065304,5.221254,12,27.39104
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,9.004163,0,9.314061,0,0,0,0,0.3098981,29.32007,0.3098981,0,0.3098981,39.00008,100,0.1052067,0,7.451249,0,38.63413
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,4.515035,4.515035,0,0,0,4.515035,143.1251,1.70948,0,6.462148,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1052067,4.966539,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,2.67404,2.67404,0,0,0,2.67404,360.0235,6.812392,0,9.627171,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1052067,2.941443,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1052067,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1561998,0.1561998,0,0,0,0.1561998,5883.533,9.025645,0,9.190066,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1052067,0.1718198,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.6184332,0.6184332,0,0,0,0.6184332,888.0248,4.840858,0,5.49184,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1052067,0.6802765,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,2.728959,2.728959,0,0,0,2.728959,103.3059,0,0,2.819176,2.872588,2.728959,0,0,0,29.59898,0,0.05341232,-0.05341232,38.94378,99.85564,0.1052067,3.001854,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,3.55297,3.55297,0,0,0,3.55297,62.1251,0,0,2.207286,3.739968,3.55297,0,0,0.05934702,29.54557,0,1.532682,-1.532682,37.32819,95.71311,0.1052067,3.908267,1.765829,0,31.75285
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,1.762327,28.01288,1.23958,0,1.23958,38.50415,98.72841,0.105028,0,0.9916637,0,29.25246
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5227478,29.12851,0,0,0,38.50415,98.72841,0.105028,0,0,0,29.12851
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,9.439634,9.439634,3,0,1.095,9.439634,0,0,1.776357E-15,0,6.778563,6.439634,0,0,0.5227478,29.12851,0,6.778563,-6.778563,31.35892,80.40733,0.105028,10.3836,0,12,29.12851
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.054483,22.34994,0,0,0,31.35892,80.40733,0.105028,0,0,0,22.34994
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.8017352,0.8017352,0,0,0,0.8017352,0,0,1.110223E-16,0,0.8439318,0.8017352,0,0,8.054483,22.34994,0,0.8439318,-0.8439318,30.46934,78.12636,0.105028,0.8819087,0,0,22.34994
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0972469,0.0972469,0,0,0,0.0972469,0,0,1.387779E-17,0,0.1023652,0.0972469,0,0,8.992186,21.50601,0,0.1023652,-0.1023652,30.36144,77.84969,0.105028,0.1069716,0,0,21.50601
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.105925,21.40365,0,0,0,30.36144,77.84969,0.105028,0,0,0,21.40365
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.622013,1.622013,0,0,0,1.622013,0,0,0,0,1.707382,1.622013,0,0,9.105925,21.40365,0,1.707382,-1.707382,28.5617,73.23499,0.105028,1.784215,0,0,21.40365
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.183849,1.183849,0,0,0,1.183849,0,0,0,0,1.246157,1.183849,0,0,11.00302,19.69626,0,1.246157,-1.246157,27.24814,69.86687,0.105028,1.302234,0,0,19.69626
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.5645444,0.5645444,0,0,0,0.5645444,0,0,0,0,0.5942573,0.5645444,0,0,12.38764,18.45011,0,0.5942573,-0.5942573,26.62173,68.26072,0.105028,0.6209989,0,0,18.45011
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.04792,17.85585,0,0,0,26.62173,68.26072,0.105028,0,0,0,17.85585
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.04792,17.85585,0,0,0,26.62173,68.26072,0.105028,0,0,0,17.85585
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,1.996299,1.896484,0,0,13.04792,17.85585,0,1.996299,-1.996299,24.51745,62.86513,0.105028,2.086132,0,0,17.85585
