Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,6.673648,6.673648,0,0,0,6.673648,11.89947,0,8.881784E-16,0.7941289,7.024893,6.673648,0,0,15.26603,15.85955,0,6.230764,-6.230764,17.94965,46.02465,0.105028,7.341013,0.6353031,0,16.65368
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.807308,1.807308,0,0,0,1.807308,85.703,2.220446E-16,0,1.548917,1.902429,1.807308,0,0,22.1891,9.628787,0,0.3535121,-0.3535121,17.57701,45.06918,0.105028,1.988039,1.239134,0,11.1777
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,0,0,6.959314,0,0,0,0,22.58189,9.275274,6.959314,0,6.959314,24.1792,61.99782,0.1040359,0,5.567451,0,16.23459
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,15.62258,15.53866,7.038933,0,7.038933,30.85692,79.12014,0.1030513,0,5.631147,0,22.57759
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.532911,1.532911,0,0,0,1.532911,491.6274,0,0,7.536211,1.61359,1.532911,0,0,8.583646,21.8737,5.92262,0,5.92262,36.47561,93.52702,0.1022372,1.686202,6.028969,0,29.40991
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,3.164072,0,5.825097,0,0,0,0,2.661026,27.20406,2.661026,0,2.661026,39.00008,100,0.1018756,0,4.660078,0,33.02915
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.2657466,0.2657466,0,0,0,0.2657466,2734.116,6.986088,0,7.265821,0.2797333,0.2657466,0,0,0,29.59898,0,0,0,39.00008,100,0.1018756,0.2923213,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.733189,1.733189,0,0,0,1.733189,312.3997,3.590069,0,5.414478,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1018756,1.906508,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,6.516827,6.516827,0,0,0,6.516827,88.74409,0,8.881784E-16,5.783299,6.859818,6.516827,0,0,0,29.59898,0,1.076519,-1.076519,37.86533,97.09039,0.1018756,7.16851,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,2.653408,2.653408,0,0,0,2.653408,86.63871,0,0,2.298878,2.793061,2.653408,0,0,1.196132,28.52246,0,0.4941826,-0.4941826,37.34441,95.75471,0.1018756,2.918749,1.839103,0,30.82134
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,4.518559,4.518559,0,0,0,4.518559,37.61781,0,0,1.699783,4.756378,4.518559,0,0,1.745224,28.02828,0,3.056595,-3.056595,34.12248,87.49336,0.1018756,4.970415,1.359826,0,29.72806
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,6.031775,6.031775,0,0,0,6.031775,26.53891,0,8.881784E-16,1.600767,6.349237,6.031775,0,0,5.14144,24.97168,0,4.74847,-4.74847,29.11715,74.65922,0.1018756,6.634953,1.280614,0,26.57245
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.06213,4.06213,0,0,0,4.06213,0,0,0,0,4.275927,4.06213,0,0,10.41752,20.22321,0,4.275927,-4.275927,24.60993,63.10226,0.1018756,4.468344,0,0,20.22321
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.284299,1.284299,0,0,0,1.284299,0,0,2.220446E-16,0,1.351894,1.284299,0,0,15.16855,15.94728,0,1.351894,-1.351894,23.18491,59.44836,0.1018756,1.412729,0,0,15.94728
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.202267,4.202267,0,0,0,4.202267,0,0,0,0,4.423439,4.202267,0,0,16.67065,14.59539,0,4.423439,-4.423439,18.52219,47.49271,0.1018756,4.622493,0,0,14.59539
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.579727,1.579727,0,0,0,1.579727,0,0,0,0,1.662871,1.579727,0,0,21.58558,10.17195,0,1.662871,-1.662871,16.76937,42.99831,0.1018756,1.7377,0,0,10.17195
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.4133088,0.4133088,0,0,0,0.4133088,0,0,5.551115E-17,0,0.4350619,0.4133088,0,0,23.43322,8.509081,0,0.4350619,-0.4350619,16.31078,41.82243,0.1018756,0.4546396,0,0,8.509081
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.832954,1.832954,0,0,0,1.832954,0,0,2.220446E-16,0,1.929425,1.832954,0,0,23.91662,8.074019,0,1.929425,-1.929425,14.27699,36.60759,0.1018756,2.016249,0,0,8.074019
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.355095,1.355095,0,0,0,1.355095,0,0,2.220446E-16,0,1.426416,1.355095,0,0,26.06043,6.144595,0,1.426416,-1.426416,12.77341,32.75227,0.1018756,1.490605,0,0,6.144595
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.46991,1.46991,0,0,0,1.46991,0,0,2.220446E-16,0,1.547273,1.46991,0,0,27.64533,4.718178,0,1.547273,-1.547273,11.14244,28.57031,0.1018756,1.616901,0,0,4.718178
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.340028,0.340028,0,0,0,0.340028,0,0,5.551115E-17,0,0.3579242,0.340028,0,0,29.36452,3.170905,0,0.3579242,-0.3579242,10.76516,27.60291,0.1018756,0.3740307,0,0,3.170905
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.026871,2.026871,0,0,0,2.026871,0,0,4.440892E-16,0,2.133549,2.026871,0,0,29.76222,2.812981,0,2.133549,-2.133549,8.5162,21.83637,0.1018756,2.229558,0,0,2.812981
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,8.8,8.36,32.13283,0.6794322,8.36,0,8.36,16.44719,42.1722,0.103465,1.684003,0,12,0.6794322
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,8.8,8.36,23.77283,8.203432,8.36,0,8.36,24.37819,62.50804,0.105065,1.819705,0,12,8.203432
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,7.163,7.163,12,0,3.372,7.163,28.00527,0,0,2.006018,0,0,4.837,4.59515,15.41283,15.72743,6.601168,0,6.601168,30.6406,78.56549,0.1066145,7.8793,1.604814,12,17.73345
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,4.42184,4.42184,8.690717,0,2.534751,4.42184,97.65407,0,0,4.318106,0,0,4.268877,4.055433,8.811661,21.66848,8.37354,0,8.37354,38.58444,98.93427,0.1075162,4.864024,3.454485,12,25.98659
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,5.307088,5.307088,0,0,0,5.307088,157.7647,2.34818,0,8.37271,5.586409,5.307088,0,0,0.4381216,29.20467,0.4381216,0,0.4381216,39.00008,100,0.1074561,5.837797,6.698168,0,37.57738
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.6061059,0.6061059,0,0,0,0.6061059,1894.273,10.84329,0,11.4813,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,0.6667165,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,5.02085,5.02085,0,0,0,5.02085,213.3691,5.427836,0,10.71294,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,5.522934,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,5.441687,5.441687,0,0,0,5.441687,179.7396,4.052776,0,9.780868,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,5.985856,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,4.193382,4.193382,0,0,0,4.193382,209.7479,4.381443,0,8.795529,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,4.61272,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,4.812717,4.812717,0,0,0,4.812717,133.9657,1.381374,0,6.447392,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1074561,5.293989,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,8.931814,8.931814,3,0,1.095,8.931814,41.22658,0,0,3.682281,6.244015,5.931814,0,0,0,29.59898,0,2.561733,-2.561733,36.29977,93.07616,0.1074561,9.824995,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,6.461395,6.461395,0,0,0,6.461395,16.49986,0,0,1.066121,6.801469,6.461395,0,0,2.84637,27.03724,0,5.735348,-5.735348,30.25419,77.57468,0.1074561,7.107535,0.8528968,0,28.10336
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.865485,5.865485,0,0,0,5.865485,0,0,8.881784E-16,0,6.174195,5.865485,0,0,9.218979,21.3019,0,6.174195,-6.174195,23.74601,60.88709,0.1074561,6.452034,0,0,21.3019
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,14.19183,14.19183,5.831834,0,1.811454,14.19183,0,0,0,0,8.8,8.36,0,0,16.0792,15.1277,0,8.8,-8.8,14.47,37.10249,0.1074561,15.61102,0,12,15.1277
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,25.85697,6.327702,8.36,0,8.36,22.40099,57.43832,0.1083795,0,0,12,6.327702
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.9243918,0.9243918,9.724392,0,2.796271,0.9243918,0,0,0,0,0,0,8.8,8.36,17.49697,13.8517,8.36,0,8.36,30.33198,77.77416,0.109608,1.016831,0,12,13.8517
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.7968928,0.7968928,9.596893,0,2.764014,0.7968928,0,0,0,0,0,0,8.8,8.36,9.136973,21.3757,8.36,0,8.36,38.26298,98.11,0.1107668,0.8765821,0,12,21.3757
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7769733,28.8997,0,0,0,38.26298,98.11,0.1107668,0,0,0,28.8997
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.208325,1.208325,0,0,0,1.208325,0,0,0,0,1.271922,1.208325,0,0,0.7769733,28.8997,0,1.271922,-1.271922,36.92225,94.67226,0.1107668,1.329158,0,0,28.8997
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.402704,1.402704,0,0,0,1.402704,0,0,2.220446E-16,0,1.476531,1.402704,0,0,2.190219,27.62778,0,1.476531,-1.476531,35.36585,90.6815,0.1107668,1.542975,0,0,27.62778
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.325837,1.325837,0,0,0,1.325837,0,0,2.220446E-16,0,1.395618,1.325837,0,0,3.830809,26.15125,0,1.395618,-1.395618,33.89474,86.90942,0.1107668,1.458421,0,0,26.15125
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.381496,24.75563,0,0,0,33.89474,86.90942,0.1107668,0,0,0,24.75563
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,3.002192,3.002192,0,0,0,3.002192,0,0,0,0,3.160202,3.002192,0,0,5.381496,24.75563,0,3.160202,-3.160202,30.5636,78.36804,0.1107668,3.302411,0,0,24.75563
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.064931,1.064931,0,0,0,1.064931,0,0,2.220446E-16,0,1.12098,1.064931,0,0,8.892832,21.59543,0,1.12098,-1.12098,29.38198,75.33826,0.1107668,1.171424,0,0,21.59543
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,4.673151,4.673151,0,0,0,4.673151,50.51145,0,8.881784E-16,2.360477,4.919107,4.673151,0,0,10.13836,20.47445,0,2.55863,-2.55863,26.68495,68.42281,0.1107668,5.140467,1.888381,0,22.83493
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,2.843445,2.843445,0,0,0,2.843445,165.6741,0,0,4.710853,2.9931,2.843445,0,0,12.98129,17.91582,1.717753,0,1.717753,28.31455,72.60126,0.1105323,3.127789,3.768682,0,22.62667
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,4.679788,4.679788,0,0,0,4.679788,142.6146,0,0,6.674059,4.926092,4.679788,0,0,11.26353,19.4618,1.747967,0,1.747967,29.97282,76.85323,0.1102946,5.147766,5.339247,0,26.13586
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.565752,1.565752,0,0,0,1.565752,633.8942,0,0,9.925208,1.64816,1.565752,0,0,9.515567,21.03497,8.277049,0,8.277049,37.82512,96.98728,0.1091831,1.722327,7.940167,0,30.96018
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,4.736426,4.736426,0,0,0,4.736426,168.3516,1.749619,0,7.973849,4.985712,4.736426,0,0,1.238518,28.48431,1.238518,0,1.238518,39.00008,100,0.1090187,5.210069,6.379079,0,36.45816
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,2.925285,2.925285,0,0,0,2.925285,312.6284,6.066025,0,9.145272,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1090187,3.217813,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.869721,1.869721,0,0,0,1.869721,480.3669,7.013391,0,8.981518,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1090187,2.056693,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.07823607,0.07823607,0,0,0,0.07823607,11349.46,8.797015,0,8.879369,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1090187,0.08605967,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,5.014842,5.014842,0,0,0,5.014842,116.6298,0.5700199,0,5.8488,5.27878,5.014842,0,0,0,29.59898,0,0,0,39.00008,100,0.1090187,5.516325,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,3.320411,3.320411,0,0,0,3.320411,148.7445,1.443759,0,4.938929,3.495169,3.320411,0,0,0,29.59898,0,0,0,39.00008,100,0.1090187,3.652452,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,4.9221,4.9221,0,0,0,4.9221,55.87533,0,0,2.750239,5.181158,4.9221,0,0,0,29.59898,0,2.430918,-2.430918,36.43766,93.42973,0.1090187,5.41431,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,2.70102,27.16806,0.5977902,0,0.5977902,37.00478,94.88386,0.1089395,0,0.4782322,0,27.76585
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.143528,7.143528,0,0,0,7.143528,0,0,8.881784E-16,0,7.519504,7.143528,0,0,2.10323,27.70607,0,7.519504,-7.519504,29.07853,74.56017,0.1089395,7.857882,0,0,27.70607
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.871197,5.871197,0,0,0,5.871197,0,0,0,0,6.180208,5.871197,0,0,10.45823,20.18657,0,6.180208,-6.180208,22.56402,57.85633,0.1089395,6.458317,0,0,20.18657
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.232385,6.232385,0,0,0,6.232385,0,0,8.881784E-16,0,6.560405,6.232385,0,0,17.32513,14.00636,0,6.560405,-6.560405,15.64874,40.1249,0.1089395,6.855623,0,0,14.00636
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.667602,2.667602,0,0,0,2.667602,0,0,4.440892E-16,0,2.808002,2.667602,0,0,24.61447,7.445955,0,2.808002,-2.808002,12.68885,32.53544,0.1089395,2.934363,0,0,7.445955
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.2100525,0.2100525,0,0,0,0.2100525,0,0,2.775558E-17,0,0.2211079,0.2100525,0,0,27.73447,4.637953,0,0.2211079,-0.2211079,12.45578,31.93783,0.1089395,0.2310578,0,0,4.637953
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.519295,1.519295,0,0,0,1.519295,0,0,0,0,1.599258,1.519295,0,0,27.98015,4.416845,0,1.599258,-1.599258,10.77001,27.61536,0.1089395,1.671224,0,0,4.416845
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,3.318246,3.318246,3,0,1.095,3.318246,0,0,0,0,0.3349957,0.3182459,0,0,29.7571,2.817587,0,0.3349957,-0.3349957,10.4169,26.70994,0.1089395,3.65007,0,12,2.817587
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2566209,0.2566209,9.056621,0,2.627325,0.2566209,0,0,0,0,0,0,8.8,8.36,30.12932,2.482591,8.36,0,8.36,18.34789,47.04578,0.1098918,0.282283,0,12,2.482591
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.016929,1.016929,9.816929,0,2.819683,1.016929,0,1.776357E-15,0,0,0,0,8.8,8.36,21.76932,10.00659,8.36,0,8.36,26.27888,67.38161,0.1110796,1.118622,0,12,10.00659
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.43003,1.43003,10.23003,0,2.924198,1.43003,0,1.776357E-15,0,0,0,0,8.8,8.36,13.40932,17.53059,8.36,0,8.36,34.20987,87.71745,0.112381,1.573033,0,12,17.53059
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.612118,2.612118,0,0,0,2.612118,0,0,4.440892E-16,0,2.749598,2.612118,0,0,5.049319,25.05459,0,2.749598,-2.749598,31.31154,80.28585,0.112381,2.87333,0,0,25.05459
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.447986,1.447986,0,0,0,1.447986,0,0,0,0,1.524196,1.447986,0,0,8.104427,22.30499,0,1.524196,-1.524196,29.7049,76.16626,0.112381,1.592785,0,0,22.30499
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,4.882278,4.882278,0,0,0,4.882278,33.39297,0,8.881784E-16,1.630338,5.13924,4.882278,0,0,9.797978,20.7808,0,3.508903,-3.508903,26.00619,66.68241,0.112381,5.370506,1.30427,0,22.41113
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.431747,1.431747,0,0,0,1.431747,287.1855,0,0,4.11177,1.507102,1.431747,0,0,13.69676,17.27189,2.604668,0,2.604668,28.4772,73.0183,0.1120369,1.574922,3.289416,0,21.38367
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,0,0,6.992486,0,0,0,0,11.09209,19.6161,6.992486,0,6.992486,35.11085,90.02764,0.1111237,0,5.593989,0,26.60858
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,6.093828,6.093828,0,0,0,6.093828,164.1742,0,0,10.00449,6.414556,6.093828,0,0,4.099606,25.90933,3.589936,0,3.589936,38.51656,98.76022,0.1106606,6.703211,8.003593,0,35.91383
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,6.474194,6.474194,0,0,0,6.474194,187.9011,4.840471,0,12.16508,6.814941,6.474194,0,0,0.5096692,29.14028,0.5096692,0,0.5096692,39.00008,100,0.1105951,7.121614,9.732065,0,41.30536
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.599005,1.599005,0,0,0,1.599005,789.872,10.94693,0,12.63009,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,1.758905,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,7.978848,7.978848,3,0,1.095,7.978848,161.3297,7.631355,0,12.87225,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,8.776733,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,3.844534,3.844534,0,0,0,3.844534,280.1867,6.724995,0,10.77187,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,4.228988,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.08648,2.08648,0,0,0,2.08648,388.3374,5.906287,0,8.102581,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,2.295128,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.1748781,0.1748781,0,0,0,0.1748781,3538.579,6.004116,0,6.188198,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,0.1923659,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.711189,1.711189,0,0,0,1.711189,198.0812,1.588292,0,3.389543,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1105951,1.882308,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,9.075001,9.075001,3,0,1.095,9.075001,11.315,0,1.776357E-15,1.026836,6.394737,6.075001,0,0,0,29.59898,0,5.367901,-5.367901,33.34181,85.49165,0.1105951,9.982501,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.661944,3.661944,0,0,0,3.661944,0,0,4.440892E-16,0,3.854677,3.661944,0,0,5.964335,24.23108,0,3.854677,-3.854677,29.27863,75.07325,0.1105951,4.028138,0,0,24.23108
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.901929,5.901929,0,0,0,5.901929,0,0,0,0,6.212557,5.901929,0,0,10.24731,20.3764,0,6.212557,-6.212557,22.73002,58.28198,0.1105951,6.492122,0,0,20.3764
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.483121,2.483121,0,0,0,2.483121,0,0,0,0,2.613812,2.483121,0,0,17.15015,14.16384,0,2.613812,-2.613812,19.97482,51.21738,0.1105951,2.731433,0,0,14.16384
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.50632,2.50632,0,0,0,2.50632,0,0,0,0,2.638232,2.50632,0,0,20.05439,11.55003,0,2.638232,-2.638232,17.19388,44.08678,0.1105951,2.756952,0,0,11.55003
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.099004,2.099004,0,0,0,2.099004,0,0,0,0,2.209477,2.099004,0,0,22.98575,8.911799,0,2.209477,-2.209477,14.86488,38.11501,0.1105951,2.308904,0,0,8.911799
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.723294,1.723294,0,0,0,1.723294,0,0,2.220446E-16,0,1.813993,1.723294,0,0,25.44073,6.702322,0,1.813993,-1.813993,12.95277,33.21215,0.1105951,1.895623,0,0,6.702322
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1240961,0.1240961,0,0,0,0.1240961,0,0,1.387779E-17,0,0.1306275,0.1240961,0,0,27.45628,4.888328,0,0.1306275,-0.1306275,12.81507,32.85909,0.1105951,0.1365058,0,0,4.888328
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.069808,1.069808,0,0,0,1.069808,0,0,2.220446E-16,0,1.126113,1.069808,0,0,27.60142,4.7577,0,1.126113,-1.126113,11.62804,29.81544,0.1105951,1.176788,0,0,4.7577
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.457228,1.457228,0,0,0,1.457228,0,0,0,0,1.533924,1.457228,0,0,28.85266,3.631587,0,1.533924,-1.533924,10.01115,25.66956,0.1105951,1.60295,0,0,3.631587
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.55702,2.097663,0,0,0,10.01115,25.66956,0.1105951,0,0,0,2.097663
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.55702,2.097663,0,0,0,10.01115,25.66956,0.1105951,0,0,0,2.097663
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0.7242545,0.6880417,0,0,30.55702,2.097663,0,0.7242545,-0.7242545,9.247716,23.71204,0.1105951,0.756846,0,0,2.097663
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,31.36174,1.373409,0.6511891,0,0.6511891,9.865488,25.29607,0.1105116,0,0.5209513,0,2.024598
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,6.918281,6.918281,3,0,1.095,6.918281,34.35119,0,0,2.376512,4.124506,3.918281,0,0,30.71055,1.959479,0,1.747994,-1.747994,8.022941,20.5716,0.1105116,7.610109,1.901209,12,4.335991
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,2.976566,2.976566,11.77657,0,3.315471,2.976566,88.52522,1.776357E-15,0,2.635011,0,0,8.8,8.36,32.65277,0.2114849,10.99501,0,10.99501,18.45372,47.31715,0.111945,3.274222,2.108009,12,2.846496
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.9292127,0.9292127,9.729213,0,2.797491,0.9292127,328.9555,0,0,3.056697,0,0,8.8,8.36,21.65776,10.10699,11.4167,0,11.4167,29.28455,75.08845,0.1126383,1.022134,2.445357,12,13.16369
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,5.991599,5.991599,10.92297,0,3.099512,5.991599,84.2871,0,0,5.050145,0,0,4.931372,4.684803,10.24106,20.38202,9.734948,0,9.734948,38.51994,98.76887,0.1139021,6.590759,4.040116,12,25.43217
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,5.241073,5.241073,0,0,0,5.241073,186.1112,3.731189,0,9.754222,5.516919,5.241073,0,0,0.5061144,29.14347,0.5061144,0,0.5061144,39.00008,100,0.1138377,5.765181,7.803378,0,38.8977
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,3.846406,3.846406,0,0,0,3.846406,164.2337,2.268246,0,6.317094,4.048849,3.846406,0,0,0,29.59898,0,0,0,39.00008,100,0.1138377,4.231047,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138377,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.03688,2.03688,0,0,0,2.03688,233.8348,2.61885,0,4.762935,2.144084,2.03688,0,0,0,29.59898,0,0,0,39.00008,100,0.1138377,2.240568,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,7.029453,7.029453,0,0,0,7.029453,58.74534,0,0,4.129476,7.399424,7.029453,0,0,0,29.59898,0,3.269948,-3.269948,35.55325,91.16199,0.1138377,7.732398,3.303581,0,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,3.79246,3.79246,0,0,0,3.79246,67.21171,0,0,2.548977,3.992063,3.79246,0,0,3.633276,26.32903,0,1.443086,-1.443086,34.0321,87.26163,0.1138377,4.171706,2.039182,0,28.87801
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,5.236704,24.88594,0.9140759,0,0.9140759,34.89927,89.48514,0.1137215,0,0.7312607,0,25.80002
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.363739,5.363739,0,0,0,5.363739,0,0,0,0,5.646041,5.363739,0,0,4.322628,25.70861,0,5.646041,-5.646041,28.94782,74.22504,0.1137215,5.900113,0,0,25.70861
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.681644,6.681644,0,0,0,6.681644,0,0,8.881784E-16,0,7.03331,6.681644,0,0,10.59601,20.06257,0,7.03331,-7.03331,21.53406,55.21544,0.1137215,7.349809,0,0,20.06257
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.304095,3.304095,0,0,0,3.304095,0,0,4.440892E-16,0,3.477994,3.304095,0,0,18.4108,13.02926,0,3.477994,-3.477994,17.86794,45.81513,0.1137215,3.634504,0,0,13.02926
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.8587245,0.8587245,0,0,0,0.8587245,0,0,1.110223E-16,0,0.9039205,0.8587245,0,0,22.27523,9.551268,0,0.9039205,-0.9039205,16.91512,43.37201,0.1137215,0.9445969,0,0,9.551268
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27959,8.647346,0,0,0,16.91512,43.37201,0.1137215,0,0,0,8.647346
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.27959,8.647346,0,0,0,16.91512,43.37201,0.1137215,0,0,0,8.647346
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.800813,1.800813,0,0,0,1.800813,0,0,2.220446E-16,0,1.895593,1.800813,0,0,23.27959,8.647346,0,1.895593,-1.895593,14.91699,38.24862,0.1137215,1.980895,0,0,8.647346
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1722531,0.1722531,0,0,0,0.1722531,0,0,0,0,0.1813191,0.1722531,0,0,25.38581,6.751754,0,0.1813191,-0.1813191,14.72586,37.75854,0.1137215,0.1894784,0,0,6.751754
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3877222,0.3877222,0,0,0,0.3877222,0,0,5.551115E-17,0,0.4081286,0.3877222,0,0,25.58727,6.570435,0,0.4081286,-0.4081286,14.29566,36.65546,0.1137215,0.4264944,0,0,6.570435
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.5933559,0.5933559,0,0,0,0.5933559,0,0,1.110223E-16,0,0.6245852,0.5933559,0,0,26.04075,6.162306,0,0.6245852,-0.6245852,13.63729,34.96733,0.1137215,0.6526915,0,0,6.162306
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73473,5.537721,0,0,0,13.63729,34.96733,0.1137215,0,0,0,5.537721
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0.6938681,0.6591747,0,0,26.73473,5.537721,0,0.6938681,-0.6938681,12.90588,33.09195,0.1137215,0.7250922,0,0,5.537721
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,2.809633,2.809633,0,0,0,2.809633,68.92756,0,0,1.936611,2.957508,2.809633,0,0,27.5057,4.843853,0,1.020897,-1.020897,11.82977,30.33267,0.1137215,3.090596,1.549289,0,6.780464
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,5.634143,5.634143,12,0,3.372,5.634143,56.59431,0,0,3.188604,0,0,6.365857,6.047565,28.64002,3.822956,9.236169,0,9.236169,20.59196,52.7998,0.1153558,6.197557,2.550883,12,7.01156
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,2.773999,2.773999,11.574,0,3.264222,2.773999,148.1287,0,0,4.109089,0,0,8.8,8.36,19.40386,12.13551,12.46909,0,12.46909,32.42118,83.13107,0.1164147,3.051399,3.287271,12,16.2446
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.9081695,0.9081695,0,0,0,0.9081695,744.83,0,0,6.764318,0.9559679,0.9081695,0,0,6.934767,23.35769,5.808351,0,5.808351,37.93147,97.25997,0.1156826,0.9989864,5.411455,0,30.12201
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.715387,1.715387,0,0,0,1.715387,470.1642,5.13305,0,8.065138,1.805671,1.715387,0,0,1.126416,28.5852,1.126416,0,1.126416,39.00008,100,0.1155417,1.886926,6.45211,0,36.65034
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.6885646,0.6885646,0,0,0,0.6885646,1182.751,7.419203,0,8.144008,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0.7574211,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.619067,1.619067,0,0,0,1.619067,469.6414,5.899528,0,7.603808,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,1.780974,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.169336,1.169336,0,0,0,1.169336,499.0304,4.604465,0,5.835345,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,1.28627,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155417,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.8389837,0.8389837,0,0,0,0.8389837,0,0,1.110223E-16,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1155417,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.050926,1.050926,0,0,0,1.050926,0,0,2.220446E-16,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1155417,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.9926645,0.9926645,0,0,0,0.9926645,0,0,1.110223E-16,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1155417,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03782999,0.03782999,0,0,0,0.03782999,0,0,6.938894E-18,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1155417,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1155417,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.7952181,0.7952181,0,0,0,0.7952181,0,0,1.110223E-16,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1155417,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.610009,0.610009,0,0,0,0.610009,0,0,1.110223E-16,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1155417,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.8591606,0.8591606,0,0,0,0.8591606,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1155417,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.4135008,0.4135008,0,0,0,0.4135008,0,0,5.551115E-17,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1155417,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1155417,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1155417,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,3.641071,3.641071,0,0,0,3.641071,33.96384,0,0,1.236648,3.832707,3.641071,0,0,12.12313,18.68816,0,2.596059,-2.596059,24.76258,63.49366,0.1155417,4.005178,0.9893182,0,19.9248
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,3.795027,3.795027,0,0,0,3.795027,98.08077,0,0,3.722192,3.994766,3.795027,0,0,15.00764,16.0921,0,0.2725735,-0.2725735,24.47526,62.75695,0.1155417,4.174531,2.977754,0,19.81429
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,4.867235,4.867235,0,0,0,4.867235,113.0717,0,0,5.503468,5.123406,4.867235,0,0,15.3105,15.81952,0.3800622,0,0.3800622,24.83582,63.68145,0.1154942,5.353959,4.402774,0,21.32299
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,14.93044,16.16158,6.204389,0,6.204389,30.72182,78.77374,0.1147249,0,4.963511,0,22.36597
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,2.898896,2.898896,0,0,0,2.898896,373.6765,0,0,10.83249,3.05147,2.898896,0,0,8.726052,21.74553,7.781024,0,7.781024,38.10355,97.7012,0.1137744,3.188786,8.665996,0,32.57803
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,10.63856,0,11.58359,0,0,0,0,0.9450282,28.74845,0.9450282,0,0.9450282,39.00008,100,0.11366,0,9.26687,0,40.33204
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11366,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,10.2028,10.2028,3,0,1.095,10.2028,71.23647,0,1.776357E-15,7.268117,7.581899,7.202804,0,0,0,29.59898,0,0.313782,-0.313782,38.66932,99.15191,0.11366,11.22308,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,5.992543,5.992543,0,0,0,5.992543,126.0325,0.8959677,0,7.552555,6.30794,5.992543,0,0,0.3486467,29.2852,0.3486467,0,0.3486467,39.00008,100,0.1136179,6.591797,6.042044,0,36.83775
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,1.886827,1.886827,0,0,0,1.886827,302.3125,3.717978,0,5.704112,1.986133,1.886827,0,0,0,29.59898,0,0,0,39.00008,100,0.1136179,2.075509,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,4.865246,4.865246,0,0,0,4.865246,65.85506,0,0,3.20401,5.121311,4.865246,0,0,0,29.59898,0,1.917301,-1.917301,36.97906,94.81792,0.1136179,5.35177,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,4.550392,4.550392,0,0,0,4.550392,8.155181,0,8.881784E-16,0.3710927,4.789886,4.550392,0,0,2.130334,27.68168,0,4.418794,-4.418794,32.32125,82.87483,0.1136179,5.005431,0.2968742,0,28.05277
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.647376,4.647376,0,0,0,4.647376,0,0,0,0,4.891974,4.647376,0,0,7.040105,23.26288,0,4.891974,-4.891974,27.16465,69.65282,0.1136179,5.112113,0,0,23.26288
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.419237,8.419237,3,0,1.095,8.419237,0,0,0,0,5.704461,5.419238,0,0,12.47563,18.37091,0,5.704461,-5.704461,21.15162,54.23483,0.1136179,9.261161,0,12,18.37091
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,13.245,13.245,4.885002,0,1.571905,13.245,0,0,0,0,8.8,8.36,0,0,18.81392,12.66645,0,8.8,-8.8,11.87561,30.45022,0.1136179,14.5695,0,12,12.66645
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1124831,0.1124831,8.912483,0,2.590858,0.1124831,0,0,0,0,0,0,8.8,8.36,28.5917,3.866449,8.36,0,8.36,19.8066,50.78606,0.1143685,0.1237314,0,12,3.866449
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.2317,11.39045,8.36,0,8.36,27.73759,71.12189,0.115073,0,0,12,11.39045
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.6973025,0.6973025,9.497302,0,2.738817,0.6973025,0,1.776357E-15,0,0,0,0,8.8,8.36,11.8717,18.91445,8.36,0,8.36,35.66859,91.45773,0.1159683,0.7670327,0,12,18.91445
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.07029777,0.07029777,0,0,0,0.07029777,0,0,1.387779E-17,0,0.07399765,0.07029777,0,0,3.511699,26.43845,0,0.07399765,-0.07399765,35.59059,91.25774,0.1159683,0.07732755,0,0,26.43845
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593919,26.36445,0,0,0,35.59059,91.25774,0.1159683,0,0,0,26.36445
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593919,26.36445,0,0,0,35.59059,91.25774,0.1159683,0,0,0,26.36445
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593919,26.36445,0,0,0,35.59059,91.25774,0.1159683,0,0,0,26.36445
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1266672,0.1266672,0,0,0,0.1266672,0,0,0,0,0.1333339,0.1266672,0,0,3.593919,26.36445,0,0.1333339,-0.1333339,35.45004,90.89736,0.1159683,0.1393339,0,0,26.36445
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.8527889,0.8527889,0,0,0,0.8527889,0,0,1.110223E-16,0,0.8976725,0.8527889,0,0,3.742068,26.23112,0,0.8976725,-0.8976725,34.50381,88.47113,0.1159683,0.9380678,0,0,26.23112
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,4.739482,25.33344,0.7121233,0,0.7121233,35.17939,90.20338,0.1158829,0,0.5696986,0,26.04557
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,8.81581,8.81581,3,0,1.095,8.81581,38.25847,0,0,3.372795,6.121906,5.815811,0,0,4.027359,25.97436,0,2.749111,-2.749111,32.28157,82.77309,0.1158829,9.697392,2.698236,12,29.34715
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,2.501053,2.501053,0,0,0,2.501053,151.6047,0,0,3.791714,2.632687,2.501053,0,0,7.081927,23.22524,1.159027,0,1.159027,33.38112,85.59245,0.115744,2.751158,3.033371,0,27.01696
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.8568786,0.8568786,0,0,0,0.8568786,637.2972,0,0,5.460863,0.9019775,0.8568786,0,0,5.9229,24.26837,4.558886,0,4.558886,37.70606,96.68201,0.1152011,0.9425665,4.36869,0,29.72923
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,4.718416,4.718416,0,0,0,4.718416,214.5385,3.79205,0,10.12282,4.966753,4.718416,0,0,1.364014,28.37136,1.364014,0,1.364014,39.00008,100,0.1150397,5.190258,8.098254,0,38.49418
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.77718,1.77718,0,0,0,1.77718,647.8433,9.642627,0,11.51334,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1150397,1.954898,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,5.132638,5.132638,0,0,0,5.132638,183.5001,4.01562,0,9.418396,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1150397,5.645901,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.7401475,0.7401475,0,0,0,0.7401475,630.312,3.886136,0,4.665238,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1150397,0.8141623,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.8557044,0.8557044,0,0,0,0.8557044,441.1578,2.874265,0,3.775007,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1150397,0.9412748,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.5106924,0.5106924,0,0,0,0.5106924,535.0542,2.19491,0,2.732481,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1150397,0.5617616,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,3.953326,3.953326,0,0,0,3.953326,14.79044,0,4.440892E-16,0.5847144,4.161395,3.953326,0,0,0,29.59898,0,3.576681,-3.576681,35.22993,90.33296,0.1150397,4.348658,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,10.83598,10.83598,3,0,1.095,10.83598,2.380415,0,1.776357E-15,0.2579412,8.248396,7.835976,0,0,3.97409,26.0223,0,7.990455,-7.990455,26.80725,68.73639,0.1150397,11.91957,0.2063529,12,26.28024
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.918931,7.918931,12,0,3.372,7.918931,0,0,0,0,0,0,4.081069,3.877015,12.85237,18.03184,3.877015,0,3.877015,30.48531,78.1673,0.1157573,8.710824,0,12,18.03184
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.869904,9.869904,12,0,3.372,9.869904,0,0,0,0,0,0,2.130096,2.023591,8.975358,21.52116,2.023591,0,2.023591,32.40505,83.08971,0.1161295,10.85689,0,12,21.52116
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,9.696181,9.696181,3,0,1.095,9.696181,0,0,0,0,7.048612,6.696181,0,0,6.951766,23.34239,0,7.048612,-7.048612,24.97516,64.03876,0.1161295,10.6658,0,12,23.34239
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.665916,1.665916,10.46592,0,2.983877,1.665916,0,1.776357E-15,0,0,0,0,8.8,8.36,14.78356,16.29378,8.36,0,8.36,32.90615,84.37459,0.1172716,1.832508,0,12,16.29378
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.4315379,0.4315379,0,0,0,0.4315379,0,0,5.551115E-17,0,0.4542504,0.4315379,0,0,6.423558,23.81778,0,0.4542504,-0.4542504,32.42733,83.14684,0.1172716,0.4746917,0,0,23.81778
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.6051444,0.6051444,0,0,0,0.6051444,0,0,0,0,0.6369941,0.6051444,0,0,6.92828,23.36353,0,0.6369941,-0.6369941,31.75588,81.42518,0.1172716,0.6656588,0,0,23.36353
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.155368,1.155368,0,0,0,1.155368,0,0,0,0,1.216176,1.155368,0,0,7.636051,22.72653,0,1.216176,-1.216176,30.47392,78.1381,0.1172716,1.270904,0,0,22.72653
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.461012,1.461012,0,0,0,1.461012,0,0,2.220446E-16,0,1.537907,1.461012,0,0,8.987358,21.51035,0,1.537907,-1.537907,28.85283,73.98145,0.1172716,1.607113,0,0,21.51035
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1431005,0.1431005,0,0,0,0.1431005,0,0,2.775558E-17,0,0.1506321,0.1431005,0,0,10.69614,19.97245,0,0.1506321,-0.1506321,28.69404,73.57433,0.1172716,0.1574105,0,0,19.97245
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.3368781,0.3368781,0,0,0,0.3368781,0,0,5.551115E-17,0,0.3546085,0.3368781,0,0,10.86351,19.82182,0,0.3546085,-0.3546085,28.32025,72.61589,0.1172716,0.3705659,0,0,19.82182
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.439095,1.439095,0,0,0,1.439095,0,0,0,0,1.514837,1.439095,0,0,11.25752,19.46721,0,1.514837,-1.514837,26.72348,68.5216,0.1172716,1.583005,0,0,19.46721
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.497535,1.497535,0,0,0,1.497535,0,0,0,0,1.576353,1.497535,0,0,12.94067,17.95237,0,1.576353,-1.576353,25.06185,64.26103,0.1172716,1.647289,0,0,17.95237
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,6.609208,6.609208,0,0,0,6.609208,27.43758,0,0,1.813407,6.957061,6.609208,0,0,14.69218,16.37602,0,5.143654,-5.143654,19.63997,50.35879,0.1172716,7.270129,1.450726,0,18.18942
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,2.62662,2.62662,0,0,0,2.62662,193.1212,0,0,5.072559,2.764863,2.62662,0,0,20.40735,11.23236,2.307696,0,2.307696,21.82924,55.9723,0.1169982,2.889282,4.058047,0,16.30492
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,2.677248,2.677248,0,0,0,2.677248,305.1281,0,0,8.169036,2.818156,2.677248,0,0,18.09965,13.30929,5.350879,0,5.350879,26.90553,68.9884,0.1163692,2.944973,6.535228,0,21.47832
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,0,0,11.05284,0,0,0,0,12.74877,18.12508,11.05284,0,11.05284,37.39117,95.87461,0.115091,0,8.842272,0,29.17792
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,6.441399,6.441399,0,0,0,6.441399,193.9099,4.014155,0,12.49051,6.780419,6.441399,0,0,1.695934,28.07264,1.695934,0,1.695934,39.00008,100,0.1148974,7.085538,9.992407,0,40.56314
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.109367,1.109367,0,0,0,1.109367,1130.172,11.37,0,12.53776,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1148974,1.220303,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148974,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1152722,0.1152722,0,0,0,0.1152722,8871.508,10.10504,0,10.22638,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1148974,0.1267994,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,2.735699,2.735699,0,0,0,2.735699,304.4642,5.44954,0,8.329224,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1148974,3.009269,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.357566,2.357566,0,0,0,2.357566,245.9766,3.317412,0,5.79906,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1148974,2.593323,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,10.51756,10.51756,3,0,1.095,10.51756,25.51898,0,0,2.683974,7.913223,7.517562,0,0,0,29.59898,0,5.229249,-5.229249,33.48796,85.86641,0.1148974,11.56932,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,3.105818,3.105818,0,0,0,3.105818,29.084,0,0,0.9032961,3.269282,3.105818,0,0,5.810277,24.36973,0,2.365986,-2.365986,30.994,79.47163,0.1148974,3.416399,0.7226368,0,25.27303
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.674701,3.674701,0,0,0,3.674701,0,0,4.440892E-16,0,3.868107,3.674701,0,0,8.43915,22.00374,0,3.868107,-3.868107,26.91665,69.01693,0.1148974,4.042171,0,0,22.00374
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.93679,6.93679,0,0,0,6.93679,0,0,8.881784E-16,0,7.301884,6.93679,0,0,12.73705,18.13564,0,7.301884,-7.301884,19.21979,49.28142,0.1148974,7.630469,0,0,18.13564
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.149502,2.149502,0,0,0,2.149502,0,0,4.440892E-16,0,2.262634,2.149502,0,0,20.85025,10.83375,0,2.262634,-2.262634,16.83477,43.16599,0.1148974,2.364453,0,0,10.83375
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.4698826,0.4698826,0,0,0,0.4698826,0,0,5.551115E-17,0,0.4946133,0.4698826,0,0,23.36429,8.571118,0,0.4946133,-0.4946133,16.3134,41.82915,0.1148974,0.5168709,0,0,8.571118
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.9384279,0.9384279,0,0,0,0.9384279,0,0,1.110223E-16,0,0.9878188,0.9384279,0,0,23.91386,8.076506,0,0.9878188,-0.9878188,15.27215,39.15928,0.1148974,1.032271,0,0,8.076506
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.4740214,0.4740214,0,0,0,0.4740214,0,0,0,0,0.4989699,0.4740214,0,0,25.01143,7.088686,0,0.4989699,-0.4989699,14.74619,37.81066,0.1148974,0.5214236,0,0,7.088686
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.7580205,0.7580205,0,0,0,0.7580205,0,0,1.110223E-16,0,0.7979163,0.7580205,0,0,25.56585,6.589716,0,0.7979163,-0.7979163,13.90511,35.65406,0.1148974,0.8338225,0,0,6.589716
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.45242,5.7918,0,0,0,13.90511,35.65406,0.1148974,0,0,0,5.7918
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.5195023,0.5195023,0,0,0,0.5195023,0,0,0,0,0.5468446,0.5195023,0,0,26.45242,5.7918,0,0.5468446,-0.5468446,13.32868,34.17604,0.1148974,0.5714526,0,0,5.7918
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.6908337,0.6908337,0,0,0,0.6908337,0,0,1.110223E-16,0,0.7271934,0.6908337,0,0,27.06002,5.244956,0,0.7271934,-0.7271934,12.56216,32.21059,0.1148974,0.7599171,0,0,5.244956
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.86802,4.517762,0,0,0,12.56216,32.21059,0.1148974,0,0,0,4.517762
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0.4183888,0.3974694,0,0,27.86802,4.517762,0,0.4183888,-0.4183888,12.12113,31.07977,0.1148974,0.4372163,0,0,4.517762
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,28.33289,4.099373,1.384291,0,1.384291,13.43439,34.44708,0.1147398,0,1.107433,0,5.483665
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,4.305622,4.305622,0,0,0,4.305622,84.70045,0,0,3.646881,4.532233,4.305622,0,0,26.9486,5.345235,0,0.8853521,-0.8853521,12.50115,32.05415,0.1147398,4.736184,2.917505,0,8.992117
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,7.741319,7.741319,12,0,3.372,7.741319,106.9603,0,0,8.280138,0,0,4.258681,4.045747,27.93233,4.459883,12.32588,0,12.32588,24.19451,62.03708,0.1158319,8.51545,6.62411,12,12.74002
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,3.692664,3.692664,8.566769,0,2.503392,3.692664,283.6924,0,0,10.47581,0,0,4.874105,4.6304,15.60644,15.55318,15.1062,0,15.1062,38.52551,98.78316,0.1156535,4.06193,8.380645,12,26.02899
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,3.422798,3.422798,0,0,0,3.422798,350.8411,7.905399,0,12.00858,3.602945,3.422798,0,0,0.500237,29.14877,0.500237,0,0.500237,39.00008,100,0.1155978,3.765078,9.606865,0,41.15734
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,6.362439,6.362439,0,0,0,6.362439,202.8869,6.211248,0,12.90855,6.697304,6.362439,0,0,0,29.59898,0,0,0,39.00008,100,0.1155978,6.998682,10.32684,0,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,3.189713,3.189713,0,0,0,3.189713,365.2585,8.293103,0,11.6507,3.357593,3.189713,0,0,0,29.59898,0,0,0,39.00008,100,0.1155978,3.508684,9.320557,0,41.24968
