Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,8.301356,8.301356,3,0,1.095,8.301356,106.5602,3.265563,0,8.845938,5.580375,5.301356,0,0,0,29.59898,0,0,0,39.00008,100,0.1155978,9.131492,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,4.184093,4.184093,0,0,0,4.184093,194.5642,3.736438,0,8.140747,4.404309,4.184093,0,0,0,29.59898,0,0,0,39.00008,100,0.1155978,4.602503,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155978,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,5.366704,5.366704,0,0,0,5.366704,63.14585,0,0,3.388851,5.649162,5.366704,0,0,0,29.59898,0,2.260311,-2.260311,36.6175,93.89084,0.1155978,5.903374,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,4.431344,4.431344,0,0,0,4.431344,8.237103,0,0,0.3650143,4.664572,4.431344,0,0,2.511457,27.33867,0,4.299558,-4.299558,32.08537,82.27001,0.1155978,4.874478,0.2920115,0,27.70368
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.077455,2.077455,0,0,0,2.077455,0,0,4.440892E-16,0,2.186795,2.077455,0,0,7.288743,23.03911,0,2.186795,-2.186795,29.78028,76.35955,0.1155978,2.2852,0,0,23.03911
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.124874,8.124874,3,0,1.095,8.124874,0,0,0,0,5.394604,5.124874,0,0,9.718515,20.85231,0,5.394604,-5.394604,24.09387,61.77904,0.1155978,8.937362,0,12,20.85231
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.475389,6.475389,12,0,3.372,6.475389,0,0,0,0,0,0,5.524611,5.248381,15.71252,15.45771,5.248381,0,5.248381,29.07292,74.54581,0.1165055,7.122928,0,12,15.45771
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.139709,1.139709,9.93971,0,2.850746,1.139709,0,0,0,0,0,0,8.8,8.36,10.46414,20.18125,8.36,0,8.36,37.00392,94.88165,0.117435,1.25368,0,12,20.18125
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104139,27.70525,0,0,0,37.00392,94.88165,0.117435,0,0,0,27.70525
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104139,27.70525,0,0,0,37.00392,94.88165,0.117435,0,0,0,27.70525
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104139,27.70525,0,0,0,37.00392,94.88165,0.117435,0,0,0,27.70525
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104139,27.70525,0,0,0,37.00392,94.88165,0.117435,0,0,0,27.70525
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.154532,1.154532,0,0,0,1.154532,0,0,2.220446E-16,0,1.215297,1.154532,0,0,2.104139,27.70525,0,1.215297,-1.215297,35.72288,91.59695,0.117435,1.269985,0,0,27.70525
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.131397,0.131397,0,0,0,0.131397,0,0,2.775558E-17,0,0.1383126,0.131397,0,0,3.454469,26.48996,0,0.1383126,-0.1383126,35.57709,91.22311,0.117435,0.1445367,0,0,26.48996
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,1.525664,1.449381,0,0,3.60815,26.35164,0,1.525664,-1.525664,33.96889,87.09956,0.117435,1.594319,0,0,26.35164
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.303332,24.82598,0,0,0,33.96889,87.09956,0.117435,0,0,0,24.82598
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,2.787169,2.787169,0,0,0,2.787169,28.39051,0,0,0.7912914,2.933862,2.787169,0,0,5.303332,24.82598,0,2.142571,-2.142571,31.71043,81.30862,0.117435,3.065886,0.6330331,0,25.61727
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,4.018147,4.018147,0,0,0,4.018147,32.89331,0,0,1.321701,4.229628,4.018147,0,0,7.683966,22.68341,0,2.907926,-2.907926,28.6452,73.4491,0.117435,4.419961,1.057361,0,24.00511
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,10.915,19.77548,1.015273,0,1.015273,29.60838,75.91876,0.1173216,0,0.8122186,0,20.79076
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,6.448671,6.448671,0,0,0,6.448671,18.22998,0,8.881784E-16,1.175591,6.788074,6.448671,0,0,9.899722,20.68923,0,5.612483,-5.612483,23.6923,60.74937,0.1173216,7.093538,0.9404731,0,21.86482
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,16.13581,15.07675,1.879727,0,1.879727,25.47556,65.32183,0.1171124,0,1.503781,0,16.95647
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,14.25609,16.7685,1.776214,0,1.776214,27.16063,69.6425,0.1169153,0,1.420971,0,18.54471
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,1.983378,1.983378,0,0,0,1.983378,177.7278,0,0,3.525015,2.087766,1.983378,0,0,12.47987,18.36709,1.437248,0,1.437248,28.52412,73.13863,0.1167563,2.181716,2.820012,0,21.89211
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.7367634,0.7367634,0,0,0,0.7367634,359.2816,0,0,2.647056,0.7755404,0.7367634,0,0,11.04263,19.66062,1.871515,0,1.871515,30.2996,77.69112,0.11655,0.8104397,2.117645,0,22.30767
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,2.480143,2.480143,0,0,0,2.480143,86.77749,0,0,2.152206,2.610677,2.480143,0,0,9.17111,21.34498,0,0.458471,-0.458471,29.81633,76.45197,0.11655,2.728158,1.721765,0,23.49718
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,9.680522,20.88651,0.5163657,0,0.5163657,30.3062,77.70804,0.1164932,0,0.4130926,0,21.40287
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,9.164157,21.35124,0.6587535,0,0.6587535,30.93114,79.31047,0.1164208,0,0.5270028,0,22.00999
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,2.852192,2.852192,0,0,0,2.852192,15.82762,0,8.881784E-16,0.4514341,3.002308,2.852192,0,0,8.505404,21.94411,0,2.550874,-2.550874,28.24229,72.41598,0.1164208,3.137412,0.3611473,0,22.39555
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.138627,6.138627,0,0,0,6.138627,0,0,8.881784E-16,0,6.461712,6.138627,0,0,11.33971,19.39324,0,6.461712,-6.461712,21.43105,54.95129,0.1164208,6.752489,0,0,19.39324
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.006314,3.006314,0,0,0,3.006314,0,0,4.440892E-16,0,3.164541,3.006314,0,0,18.51939,12.93153,0,3.164541,-3.164541,18.09533,46.39818,0.1164208,3.306946,0,0,12.93153
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.16284,3.16284,0,0,0,3.16284,0,0,4.440892E-16,0,3.329306,3.16284,0,0,22.03554,9.766989,0,3.329306,-3.329306,14.58593,37.39974,0.1164208,3.479125,0,0,9.766989
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.09088544,0.09088544,0,0,0,0.09088544,0,0,1.387779E-17,0,0.09566888,0.09088544,0,0,25.73477,6.437683,0,0.09566888,-0.09566888,14.48509,37.14117,0.1164208,0.09997398,0,0,6.437683
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.6973194,0.6973194,0,0,0,0.6973194,0,0,0,0,0.7340205,0.6973194,0,0,25.84107,6.342014,0,0.7340205,-0.7340205,13.71136,35.15726,0.1164208,0.7670513,0,0,6.342014
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.028373,1.028373,0,0,0,1.028373,0,0,0,0,1.082498,1.028373,0,0,26.65665,5.607993,0,1.082498,-1.082498,12.57031,32.23149,0.1164208,1.13121,0,0,5.607993
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.095665,1.095665,0,0,0,1.095665,0,0,2.220446E-16,0,1.153331,1.095665,0,0,27.85942,4.525496,0,1.153331,-1.153331,11.35459,29.11427,0.1164208,1.205231,0,0,4.525496
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.08640113,0.08640113,0,0,0,0.08640113,0,0,1.387779E-17,0,0.09094856,0.08640113,0,0,29.1409,3.372164,0,0.09094856,-0.09094856,11.25872,28.86846,0.1164208,0.09504125,0,0,3.372164
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.8514949,0.8514949,0,0,0,0.8514949,0,0,1.110223E-16,0,0.8963104,0.8514949,0,0,29.24196,3.281216,0,0.8963104,-0.8963104,10.31393,26.44591,0.1164208,0.9366444,0,0,3.281216
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.7575701,0.7575701,0,0,0,0.7575701,0,0,1.110223E-16,0,0.7974422,0.7575701,0,0,30.23786,2.384906,0,0.7974422,-0.7974422,9.473349,24.29059,0.1164208,0.8333271,0,0,2.384906
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.9123673,0.9123673,0,0,0,0.9123673,0,0,1.110223E-16,0,0.9603867,0.9123673,0,0,31.12391,1.587463,0,0.9603867,-0.9603867,8.461013,21.69486,0.1164208,1.003604,0,0,1.587463
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,8.8,8.36,32.191,0.6270766,8.36,0,8.36,16.392,42.0307,0.1176037,2.374259,0,12,0.6270766
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,5.543348,5.543348,12,0,3.372,5.543348,25.97391,0,0,1.439824,0,0,6.456652,6.13382,23.831,8.151076,7.573644,0,7.573644,23.57699,60.45371,0.1188202,6.097683,1.151859,12,9.5909
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.4946,1.4946,10.2946,0,2.940534,1.4946,180.079,1.776357E-15,0,2.691461,0,0,8.8,8.36,16.25736,14.96736,11.05146,0,11.05146,34.06133,87.33657,0.1194986,1.64406,2.153168,12,17.65882
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,1.770182,1.770182,0,0,0,1.770182,209.0549,0,0,3.700651,1.863349,1.770182,0,0,5.205897,24.91367,1.837302,0,1.837302,35.80435,91.80584,0.1192969,1.9472,2.960521,0,28.61432
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.365911,1.365911,0,0,0,1.365911,304.9974,0,0,4.165993,1.437801,1.365911,0,0,3.368596,26.56724,2.728192,0,2.728192,38.39254,98.44221,0.1189988,1.502502,3.332794,0,30.73323
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.749041,0,3.389445,0,0,0,0,0.6404037,29.02262,0.6404037,0,0.6404037,39.00008,100,0.118929,0,2.711556,0,32.41206
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,8.389953,8.389953,3.830364,0,1.305082,8.389953,57.20613,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.118929,9.228949,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,1.94281,1.94281,0,0,0,1.94281,318.4305,4.141438,0,6.186501,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.118929,2.137091,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.183674,1.183674,0,0,0,1.183674,580.3102,5.62301,0,6.868984,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.118929,1.302042,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118929,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,5.979479,5.979479,0,0,0,5.979479,38.50268,0,8.881784E-16,2.30226,6.294188,5.979479,0,0,0,29.59898,0,3.991929,-3.991929,34.79222,89.21063,0.118929,6.577427,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,4.435476,25.60705,0.5567158,0,0.5567158,35.32036,90.56485,0.1188684,0,0.4453727,0,26.16376
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0,0,0.2767665,0,0,0,0,3.87876,26.10809,0.2767665,0,0.2767665,35.58293,91.23809,0.1188383,0,0.2214132,0,26.38486
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.601994,26.35718,0,0,0,35.58293,91.23809,0.1188383,0,0,0,26.35718
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.300218,3.300218,0,0,0,3.300218,0,0,0,0,3.473913,3.300218,0,0,3.601994,26.35718,0,3.473913,-3.473913,31.9211,81.84881,0.1188383,3.630239,0,0,26.35718
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6314413,0.6314413,0,0,0,0.6314413,0,0,0,0,0.664675,0.6314413,0,0,7.461898,22.88327,0,0.664675,-0.664675,31.22047,80.05233,0.1188383,0.6945854,0,0,22.88327
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.614329,1.614329,0,0,0,1.614329,0,0,2.220446E-16,0,1.699294,1.614329,0,0,8.200425,22.2186,0,1.699294,-1.699294,29.42926,75.45949,0.1188383,1.775762,0,0,22.2186
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.50039,1.50039,0,0,0,1.50039,0,0,2.220446E-16,0,1.579358,1.50039,0,0,10.08853,20.5193,0,1.579358,-1.579358,27.76447,71.1908,0.1188383,1.650429,0,0,20.5193
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.628625,0.628625,0,0,0,0.628625,0,0,1.110223E-16,0,0.6617105,0.628625,0,0,11.84337,18.93994,0,0.6617105,-0.6617105,27.06697,69.40234,0.1188383,0.6914875,0,0,18.93994
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.5928082,0.5928082,0,0,0,0.5928082,0,0,0,0,0.6240087,0.5928082,0,0,12.57861,18.27823,0,0.6240087,-0.6240087,26.4092,67.71577,0.1188383,0.6520891,0,0,18.27823
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.212802,0.212802,0,0,0,0.212802,0,0,0,0,0.2240021,0.212802,0,0,13.27195,17.65422,0,0.2240021,-0.2240021,26.17308,67.11034,0.1188383,0.2340822,0,0,17.65422
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52084,17.43022,0,0,0,26.17308,67.11034,0.1188383,0,0,0,17.43022
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.639402,1.639402,0,0,0,1.639402,0,0,2.220446E-16,0,1.725686,1.639402,0,0,13.52084,17.43022,0,1.725686,-1.725686,24.35405,62.44616,0.1188383,1.803342,0,0,17.43022
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.43827,15.70454,0,0,0,24.35405,62.44616,0.1188383,0,0,0,15.70454
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0.6542386,0.6215267,0,0,15.43827,15.70454,0,0.6542386,-0.6542386,23.66442,60.67788,0.1188383,0.6836794,0,0,15.70454
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,16.1652,15.0503,1.592899,0,1.592899,25.17558,64.55264,0.1186654,0,1.274319,0,16.6432
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,14.5723,16.48391,4.331617,0,4.331617,29.28491,75.08936,0.1181977,0,3.465294,0,20.81552
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,4.250783,4.250783,0,0,0,4.250783,169.9135,0,0,7.222656,4.474509,4.250783,0,0,10.24068,20.38236,2.748147,0,2.748147,31.89203,81.77428,0.1179029,4.675862,5.778124,0,27.60502
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,8.494795,8.494795,6.575187,0,1.999522,8.494795,111.9883,8.881784E-16,0,9.513178,2.02064,1.919608,0,0,7.492538,22.85569,7.492538,0,7.492538,39.00008,100,0.1180125,9.344275,7.610542,12,32.36887
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,2.60606,2.60606,0,0,0,2.60606,425.7932,8.353207,0,11.09643,2.743221,2.60606,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,2.866666,8.877143,0,40.69541
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.8022978,0.8022978,0,0,0,0.8022978,1579.993,11.83173,0,12.67625,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,0.8825275,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.1761766,0.1761766,0,0,0,0.1761766,4900.899,8.448789,0,8.634238,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,0.1937943,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,3.700801,3.700801,0,0,0,3.700801,130.8103,0.9454482,0,4.841028,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,4.070881,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,1.987012,1.987012,0,0,0,1.987012,163.2903,1.153005,0,3.244597,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1180125,2.185713,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,6.648383,6.648383,0,0,0,6.648383,6.721159,0,8.881784E-16,0.4468484,6.998298,6.648383,0,0,0,29.59898,0,6.551449,-6.551449,32.09425,82.29277,0.1180125,7.313221,0.3574787,0,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.468716,1.468716,0,0,0,1.468716,0,0,2.220446E-16,0,1.546016,1.468716,0,0,7.279388,23.04753,0,1.546016,-1.546016,30.4646,78.1142,0.1180125,1.615587,0,0,23.04753
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.997184,21.50151,0,0,0,30.4646,78.1142,0.1180125,0,0,0,21.50151
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.589329,2.589329,0,0,0,2.589329,0,0,0,0,2.72561,2.589329,0,0,8.997184,21.50151,0,2.72561,-2.72561,27.59155,70.74744,0.1180125,2.848262,0,0,21.50151
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02564,18.7759,0,0,0,27.59155,70.74744,0.1180125,0,0,0,18.7759
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.3634569,0.3634569,0,0,0,0.3634569,0,0,0,0,0.3825862,0.3634569,0,0,12.02564,18.7759,0,0.3825862,-0.3825862,27.18827,69.71339,0.1180125,0.3998026,0,0,18.7759
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.09891893,0.09891893,0,0,0,0.09891893,0,0,0,0,0.1041252,0.09891893,0,0,12.45074,18.39332,0,0.1041252,-0.1041252,27.07852,69.43195,0.1180125,0.1088108,0,0,18.39332
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.060193,1.060193,0,0,0,1.060193,0,0,2.220446E-16,0,1.115993,1.060193,0,0,12.56643,18.28919,0,1.115993,-1.115993,25.90216,66.41566,0.1180125,1.166212,0,0,18.28919
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.101366,1.101366,0,0,0,1.101366,0,0,2.220446E-16,0,1.159333,1.101366,0,0,13.80642,17.1732,0,1.159333,-1.159333,24.68011,63.28222,0.1180125,1.211502,0,0,17.1732
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1575991,0.1575991,0,0,0,0.1575991,0,0,0,0,0.1658937,0.1575991,0,0,15.09457,16.01387,0,0.1658937,-0.1658937,24.50525,62.83384,0.1180125,0.173359,0,0,16.01387
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.072089,1.072089,0,0,0,1.072089,0,0,2.220446E-16,0,1.128515,1.072089,0,0,15.2789,15.84797,0,1.128515,-1.128515,23.31569,59.78369,0.1180125,1.179298,0,0,15.84797
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,1.387891,1.318497,0,0,16.5328,14.71946,0,1.387891,-1.387891,21.85272,56.03251,0.1180125,1.450346,0,0,14.71946
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0.7574158,0.7195451,0,0,18.0749,13.33157,0,0.7574158,-0.7574158,21.05433,53.98537,0.1180125,0.7914996,0,0,13.33157
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,18.91648,12.57415,0.8181103,0,0.8181103,21.83046,55.97543,0.1179256,0,0.6544883,0,13.39226
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,3.443748,3.443748,0,0,0,3.443748,91.93134,0,0,3.165884,3.624998,3.443748,0,0,18.09836,13.31045,0,0.4591142,-0.4591142,21.34651,54.73454,0.1179256,3.788123,2.532707,0,16.47633
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,4.282045,4.282045,0,0,0,4.282045,175.265,0,0,7.504924,4.507416,4.282045,0,0,18.60849,12.85134,2.997508,0,2.997508,24.1902,62.02603,0.117608,4.710249,6.00394,0,20.35626
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,3.693809,3.693809,0,0,0,3.693809,268.6479,0,0,9.923338,3.88822,3.693809,0,0,15.61098,15.54909,6.035119,0,6.035119,29.91562,76.70655,0.1169737,4.06319,7.938671,0,25.47243
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.1811524,0.1811524,0,0,0,0.1811524,6337.058,1.713182,0,11.47973,0.1906868,0.1811524,0,0,9.575865,20.9807,9.575865,0,9.575865,39.00008,100,0.1159813,0.1992677,9.183786,0,32.46043
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,2.33776,2.33776,0,0,0,2.33776,507.9517,9.413892,0,11.87469,2.4608,2.33776,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,2.571536,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.197991,1.197991,0,0,0,1.197991,956.2249,10.19444,0,11.45549,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,1.31779,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,4.308062,4.308062,0,0,0,4.308062,281.4521,7.590329,0,12.12513,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,4.738868,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,4.710536,4.710536,0,0,0,4.710536,152.2979,2.21559,0,7.174049,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,5.18159,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,3.568368,3.568368,0,0,0,3.568368,148.3778,1.538489,0,5.294665,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,3.925205,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.00303574,0.00303574,0,0,0,0.00303574,43190.32,1.30795,0,1.311145,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,0.003339313,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159813,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4325277,0.4325277,0,0,0,0.4325277,0,0,5.551115E-17,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1159813,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.361407,4.361407,0,0,0,4.361407,0,0,8.881784E-16,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1159813,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.8232,2.8232,0,0,0,2.8232,0,0,4.440892E-16,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1159813,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.4273241,0.4273241,0,0,0,0.4273241,0,0,5.551115E-17,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1159813,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.235964,1.235964,0,0,0,1.235964,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1159813,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.9009406,0.9009406,0,0,0,0.9009406,0,0,1.110223E-16,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1159813,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.4694375,0.4694375,0,0,0,0.4694375,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1159813,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.23439,1.23439,0,0,0,1.23439,0,0,2.220446E-16,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1159813,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.484717,1.484717,0,0,0,1.484717,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1159813,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.9967397,0.9967397,0,0,0,0.9967397,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1159813,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1159813,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1159813,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,3.606061,3.606061,0,0,0,3.606061,14.4334,0,4.440892E-16,0.5204774,3.795854,3.606061,0,0,18.82922,12.65268,0,3.275377,-3.275377,17.68457,45.34495,0.1159813,3.966668,0.4163819,0,13.17316
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,22.46852,9.377308,2.52393,0,2.52393,20.07898,51.48445,0.1157226,0,2.019144,0,11.90124
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,0,0,4.148085,0,0,0,0,19.94459,11.64884,4.148085,0,4.148085,24.01419,61.57473,0.1152998,0,3.318468,0,15.79693
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.433924,1.433924,0,0,0,1.433924,489.843,0,0,7.023977,1.509394,1.433924,0,0,15.79651,15.38212,5.514583,0,5.514583,29.24579,74.98905,0.1147424,1.577317,5.619182,0,22.4061
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.4900865,0.4900865,0,0,0,0.4900865,1969.155,0,0,9.650562,0.5158806,0.4900865,0,0,10.28193,20.34525,9.134682,0,9.134682,37.91171,97.20931,0.113831,0.5390952,7.72045,0,29.99581
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,3.252334,3.252334,0,0,0,3.252334,325.5443,6.017036,0,10.58779,3.42351,3.252334,0,0,1.147243,28.56646,1.147243,0,1.147243,39.00008,100,0.1137176,3.577568,8.470231,0,39.15425
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1137176,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,6.685908,6.685908,0,0,0,6.685908,130.897,1.713856,0,8.751655,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1137176,7.354499,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.648445,1.648445,0,0,0,1.648445,305.1052,3.294284,0,5.029489,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1137176,1.813289,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,3.350946,3.350946,0,0,0,3.350946,103.7006,0,4.440892E-16,3.474952,3.527312,3.350946,0,0,0,29.59898,0,0.0523594,-0.0523594,38.94489,99.85848,0.1137176,3.686041,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,6.929325,6.929325,0,0,0,6.929325,19.94413,0,8.881784E-16,1.381994,7.294026,6.929325,0,0,0.05817711,29.54662,0,5.912033,-5.912033,32.71305,83.87946,0.1137176,7.622258,1.105595,0,30.92861
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,6.627103,23.63459,0.635292,0,0.635292,33.31575,85.42482,0.1136549,0,0.5082336,0,24.26988
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.991811,24.20635,0,0,0,33.31575,85.42482,0.1136549,0,0,0,24.20635
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.708664,3.708664,0,0,0,3.708664,0,0,4.440892E-16,0,3.903857,3.708664,0,0,5.991811,24.20635,0,3.903857,-3.903857,29.20072,74.87349,0.1136549,4.079531,0,0,24.20635
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.080527,7.080527,0,0,0,7.080527,0,0,8.881784E-16,0,7.453186,7.080527,0,0,10.32943,20.30249,0,7.453186,-7.453186,21.34437,54.72905,0.1136549,7.788579,0,0,20.30249
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.967981,1.967981,0,0,0,1.967981,0,0,0,0,2.071558,1.967981,0,0,18.61075,12.84931,0,2.071558,-2.071558,19.16076,49.13005,0.1136549,2.164778,0,0,12.84931
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.041815,1.041815,0,0,0,1.041815,0,0,2.220446E-16,0,1.096647,1.041815,0,0,20.91248,10.77775,0,1.096647,-1.096647,18.00479,46.16604,0.1136549,1.145996,0,0,10.77775
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.5600665,0.5600665,0,0,0,0.5600665,0,0,0,0,0.5895436,0.5600665,0,0,22.13098,9.6811,0,0.5895436,-0.5895436,17.38336,44.57262,0.1136549,0.6160731,0,0,9.6811
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78602,9.091557,0,0,0,17.38336,44.57262,0.1136549,0,0,0,9.091557
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.4763774,0.4763774,0,0,0,0.4763774,0,0,1.110223E-16,0,0.5014499,0.4763774,0,0,22.78602,9.091557,0,0.5014499,-0.5014499,16.85478,43.2173,0.1136549,0.5240151,0,0,9.091557
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3925501,0.3925501,0,0,0,0.3925501,0,0,5.551115E-17,0,0.4132106,0.3925501,0,0,23.34319,8.590106,0,0.4132106,-0.4132106,16.41922,42.10048,0.1136549,0.4318051,0,0,8.590106
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.9317564,0.9317564,0,0,0,0.9317564,0,0,1.110223E-16,0,0.9807962,0.9317564,0,0,23.80231,8.176896,0,0.9807962,-0.9807962,15.38537,39.44959,0.1136549,1.024932,0,0,8.176896
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0.4928512,0.4682086,0,0,24.89209,7.196099,0,0.4928512,-0.4928512,14.86586,38.11751,0.1136549,0.5150295,0,0,7.196099
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0.02437577,0.02315698,0,0,25.4397,6.703249,0,0.02437577,-0.02437577,14.84017,38.05163,0.1136549,0.02547268,0,0,6.703249
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,5.72334,5.72334,0,0,0,5.72334,19.64534,0,0,1.12437,6.024569,5.72334,0,0,25.46678,6.678873,0,4.900199,-4.900199,9.674903,24.80739,0.1136549,6.295674,0.8994959,0,7.803242
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.221829,1.221829,0,0,0,1.221829,119.5747,0,0,1.460999,1.286136,1.221829,0,0,30.91145,1.778674,0.1748631,0,0.1748631,9.840793,25.23275,0.1136376,1.344012,1.168799,0,3.239673
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,1.873508,1.873508,0,0,0,1.873508,207.2306,0,0,3.882482,1.972113,1.873508,0,0,30.73659,1.936051,1.910368,0,1.910368,11.65313,29.87975,0.1134495,2.060859,3.105985,0,5.818532
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,3.242644,3.242644,0,0,0,3.242644,147.7162,0,0,4.789912,3.41331,3.242644,0,0,28.82622,3.655382,1.376602,0,1.376602,12.95909,33.22836,0.1133143,3.566909,3.831929,0,8.445293
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,27.44962,4.894324,6.300116,0,6.300116,18.9359,48.55349,0.1126997,0,5.040092,0,11.19444
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,3.067567,3.067567,0,0,0,3.067567,230.7205,0,0,7.077505,3.229017,3.067567,0,0,21.1495,10.56443,3.848487,0,3.848487,22.58689,57.915,0.1123275,3.374323,5.662004,0,17.64193
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.552121,1.552121,0,0,0,1.552121,465.1266,0,0,7.219328,1.633812,1.552121,0,0,17.30101,14.02807,5.585517,0,5.585517,27.88578,71.50186,0.1117917,1.707333,5.775463,0,21.24739
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,0,0,6.428836,0,0,0,0,11.7155,19.05503,6.428836,0,6.428836,33.98471,87.14011,0.1111813,0,5.143068,0,25.48387
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.6928552,0.6928552,0,0,0,0.6928552,826.1816,0,0,5.724242,0.7293213,0.6928552,0,0,5.286661,24.84098,4.994921,0,4.994921,38.72331,99.29034,0.1107116,0.7621408,4.579394,0,30.56523
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,3.630253,3.630253,0,0,0,3.630253,66.91659,0,4.440892E-16,2.429241,3.821318,3.630253,0,0,0.2917398,29.33641,0,1.392077,-1.392077,37.25593,95.52784,0.1107116,3.993278,1.943393,0,31.76565
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,1.838492,27.94433,0.9264268,0,0.9264268,38.13482,97.78139,0.110625,0,0.7411415,0,28.87076
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,9.807384,9.807384,3,0,1.095,9.807384,5.804899,0,0,0.5693087,7.165667,6.807384,0,0,0.9120656,28.77812,0,6.596358,-6.596358,31.18164,79.95277,0.110625,10.78812,0.455447,12,29.34743
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.165673,6.165673,12,0,3.372,6.165673,0,0,0,0,0,0,5.834327,5.542611,8.241352,22.18176,5.542611,0,5.542611,36.43983,93.43526,0.1114888,6.78224,0,12,22.18176
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.593993,1.593993,0,0,0,1.593993,0,0,2.220446E-16,0,1.677888,1.593993,0,0,2.698741,27.17011,0,1.677888,-1.677888,34.67118,88.90028,0.1114888,1.753392,0,0,27.17011
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.563061,25.49222,0,0,0,34.67118,88.90028,0.1114888,0,0,0,25.49222
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.563061,25.49222,0,0,0,34.67118,88.90028,0.1114888,0,0,0,25.49222
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.563061,25.49222,0,0,0,34.67118,88.90028,0.1114888,0,0,0,25.49222
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.8854382,0.8854382,0,0,0,0.8854382,0,0,1.110223E-16,0,0.9320402,0.8854382,0,0,4.563061,25.49222,0,0.9320402,-0.9320402,33.68872,86.38116,0.1114888,0.973982,0,0,25.49222
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.6523527,0.6523527,0,0,0,0.6523527,0,0,1.110223E-16,0,0.6866871,0.6523527,0,0,5.598661,24.56018,0,0.6866871,-0.6866871,32.96489,84.52519,0.1114888,0.7175879,0,0,24.56018
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.294866,1.294866,0,0,0,1.294866,0,0,0,0,1.363017,1.294866,0,0,6.361647,23.8735,0,1.363017,-1.363017,31.52814,80.84123,0.1114888,1.424353,0,0,23.8735
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.099558,1.099558,0,0,0,1.099558,0,0,2.220446E-16,0,1.15743,1.099558,0,0,7.87611,22.51048,0,1.15743,-1.15743,30.30811,77.71294,0.1114888,1.209514,0,0,22.51048
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.965077,1.965077,0,0,0,1.965077,0,0,2.220446E-16,0,2.068502,1.965077,0,0,9.162143,21.35305,0,2.068502,-2.068502,28.12771,72.1222,0.1114888,2.161584,0,0,21.35305
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0.9130929,0.8674383,0,0,11.46048,19.28455,0,0.9130929,-0.9130929,27.16523,69.6543,0.1114888,0.9541821,0,0,19.28455
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,1.063575,1.010396,0,0,12.47503,18.37145,0,1.063575,-1.063575,26.04412,66.77967,0.1114888,1.111436,0,0,18.37145
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,3.771945,3.771945,0,0,0,3.771945,34.72613,0,0,1.30985,3.970468,3.771945,0,0,13.65678,17.30788,0,2.660618,-2.660618,23.23959,59.58856,0.1114888,4.149139,1.04788,0,18.61773
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,4.070531,4.070531,0,0,0,4.070531,82.13805,0,0,3.343454,4.28477,4.070531,0,0,16.61302,14.64726,0,0.9413149,-0.9413149,22.24735,57.04438,0.1114888,4.477584,2.674763,0,17.99072
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,3.56095,3.56095,0,0,0,3.56095,196.9426,0,0,7.01303,3.748369,3.56095,0,0,17.65892,13.70595,3.264661,0,3.264661,25.34448,64.98573,0.1111834,3.917045,5.610424,0,20.71898
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,4.827914,4.827914,0,0,0,4.827914,177.9682,0,0,8.592152,5.082015,4.827914,0,0,14.39426,16.64414,3.510137,0,3.510137,28.67449,73.52419,0.110857,5.310705,6.873722,0,25.23629
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,1.869764,1.869764,0,0,0,1.869764,628.3068,0,0,11.74785,1.968172,1.869764,0,0,10.88412,19.80327,9.779679,0,9.779679,37.95231,97.31342,0.1099577,2.05674,9.398281,0,31.55112
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,4.63159,4.63159,0,0,0,4.63159,278.1357,6.902303,0,12.88211,4.875358,4.63159,0,0,1.104445,28.60498,1.104445,0,1.104445,39.00008,100,0.109857,5.094748,10.30569,0,41.48708
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,5.155361,5.155361,0,0,0,5.155361,235.8937,6.734477,0,12.16117,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.109857,5.670897,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,2.485049,2.485049,0,0,0,2.485049,463.8907,8.912072,0,11.52791,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.109857,2.733554,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.109857,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.109857,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.109857,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,4.462799,4.462799,0,0,0,4.462799,5.114811,0,0,0.2282637,4.697683,4.462799,0,0,0,29.59898,0,4.469419,-4.469419,34.28889,87.92007,0.109857,4.909079,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.672732,3.672732,0,0,0,3.672732,0,0,4.440892E-16,0,3.866034,3.672732,0,0,4.966022,25.12956,0,3.866034,-3.866034,30.21374,77.47097,0.109857,4.040006,0,0,25.12956
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.118019,4.118019,0,0,0,4.118019,0,0,0,0,4.334757,4.118019,0,0,9.261615,21.26353,0,4.334757,-4.334757,25.6445,65.755,0.109857,4.529821,0,0,21.26353
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.275824,3.275824,0,0,0,3.275824,0,0,4.440892E-16,0,3.448236,3.275824,0,0,14.07801,16.92877,0,3.448236,-3.448236,22.00974,56.43513,0.109857,3.603407,0,0,16.92877
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.8542897,0.8542897,0,0,0,0.8542897,0,0,0,0,0.8992524,0.8542897,0,0,17.90938,13.48053,0,0.8992524,-0.8992524,21.06185,54.00463,0.109857,0.9397187,0,0,13.48053
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90855,12.58128,0,0,0,21.06185,54.00463,0.109857,0,0,0,12.58128
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.264302,1.264302,0,0,0,1.264302,0,0,0,0,1.330844,1.264302,0,0,18.90855,12.58128,0,1.330844,-1.330844,19.65902,50.40763,0.109857,1.390732,0,0,12.58128
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.066534,1.066534,0,0,0,1.066534,0,0,2.220446E-16,0,1.122668,1.066534,0,0,20.38727,11.25044,0,1.122668,-1.122668,18.47562,47.37329,0.109857,1.173188,0,0,11.25044
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.5675955,0.5675955,0,0,0,0.5675955,0,0,1.110223E-16,0,0.597469,0.5675955,0,0,21.63468,10.12777,0,0.597469,-0.597469,17.84583,45.75845,0.109857,0.6243551,0,0,10.12777
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.4027118,0.4027118,0,0,0,0.4027118,0,0,5.551115E-17,0,0.4239071,0.4027118,0,0,22.29853,9.530299,0,0.4239071,-0.4239071,17.399,44.61272,0.109857,0.4429829,0,0,9.530299
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.9016401,0.9016401,0,0,0,0.9016401,0,0,1.110223E-16,0,0.9490948,0.9016401,0,0,22.76954,9.106392,0,0.9490948,-0.9490948,16.39856,42.04751,0.109857,0.9918041,0,0,9.106392
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,2.878527,2.734601,0,0,23.82409,8.157297,0,2.878527,-2.878527,13.36433,34.26744,0.109857,3.008061,0,0,8.157297
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0.9939373,0.9442405,0,0,27.02245,5.27877,0,0.9939373,-0.9939373,12.31663,31.58103,0.109857,1.038664,0,0,5.27877
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.2577693,0.2577693,0,0,0,0.2577693,830.3505,0,0,2.140389,0.2713362,0.2577693,0,0,28.12683,4.284833,1.869053,0,1.869053,14.08977,36.12753,0.1096871,0.2835463,1.712311,0,6.425222
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.4035108,0.4035108,0,0,0,0.4035108,1156.663,0,0,4.667261,0.4247482,0.4035108,0,0,26.25777,5.966981,4.242512,0,4.242512,18.11457,46.44751,0.1093033,0.4438619,3.733809,0,10.63424
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,22.01526,9.785242,7.721017,0,7.721017,25.43937,65.22901,0.1086118,0,6.176814,0,17.50626
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,14.29424,16.73416,9.447431,0,9.447431,34.40199,88.21004,0.1077774,0,7.557944,0,26.18159
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,3.5686,3.5686,0,0,0,3.5686,270.8305,1.061623,0,9.66486,3.756422,3.5686,0,0,4.846815,25.23685,4.846815,0,4.846815,39.00008,100,0.1073544,3.92546,7.731888,0,34.9017
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,5.790172,5.790172,0,0,0,5.790172,207.7614,5.934826,0,12.02974,6.094917,5.790172,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,6.369189,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,4.673763,4.673763,0,0,0,4.673763,266.7969,7.549706,0,12.46946,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,5.14114,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,11.32761,11.32761,3,0,1.095,11.32761,95.44762,2.046029,0,10.81193,8.765904,8.327609,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,12.46037,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,1.864265,1.864265,0,0,0,1.864265,316.0109,3.928897,0,5.891281,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,2.050692,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1073544,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.286616,1.286616,0,0,0,1.286616,38.5921,0,0,0.4965322,1.354333,1.286616,0,0,0,29.59898,0,0.8578007,-0.8578007,38.09587,97.68154,0.1073544,1.415278,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.157145,5.157145,0,0,0,5.157145,0,0,8.881784E-16,0,5.428574,5.157145,0,0,0.9531119,28.74118,0,5.428574,-5.428574,32.37366,83.00921,0.1073544,5.67286,0,0,28.74118
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.927285,1.927285,0,0,0,1.927285,0,0,2.220446E-16,0,2.028721,1.927285,0,0,6.984861,23.3126,0,2.028721,-2.028721,30.2352,77.52599,0.1073544,2.120013,0,0,23.3126
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.930866,2.930866,0,0,0,2.930866,0,0,4.440892E-16,0,3.085122,2.930866,0,0,9.238995,21.28388,0,3.085122,-3.085122,26.98319,69.18754,0.1073544,3.223953,0,0,21.28388
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.448492,1.448492,0,0,0,1.448492,0,0,2.220446E-16,0,1.524728,1.448492,0,0,12.66691,18.19876,0,1.524728,-1.524728,25.37599,65.06651,0.1073544,1.593341,0,0,18.19876
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.4694763,0.4694763,0,0,0,0.4694763,0,0,0,0,0.4941856,0.4694763,0,0,14.36105,16.67403,0,0.4941856,-0.4941856,24.85507,63.73082,0.1073544,0.5164239,0,0,16.67403
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.03047,1.03047,0,0,0,1.03047,0,0,2.220446E-16,0,1.084705,1.03047,0,0,14.91015,16.17985,0,1.084705,-1.084705,23.71169,60.79909,0.1073544,1.133517,0,0,16.17985
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1063191,0.1063191,0,0,0,0.1063191,0,0,1.387779E-17,0,0.1119148,0.1063191,0,0,16.11537,15.09514,0,0.1119148,-0.1119148,23.59372,60.4966,0.1073544,0.116951,0,0,15.09514
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.163998,1.163998,0,0,0,1.163998,0,0,2.220446E-16,0,1.225261,1.163998,0,0,16.23972,14.98323,0,1.225261,-1.225261,22.30219,57.18497,0.1073544,1.280398,0,0,14.98323
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.60112,13.75797,0,0,0,22.30219,57.18497,0.1073544,0,0,0,13.75797
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.321824,1.321824,0,0,0,1.321824,0,0,0,0,1.391394,1.321824,0,0,17.60112,13.75797,0,1.391394,-1.391394,20.83553,53.42432,0.1073544,1.454006,0,0,13.75797
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,1.255963,1.193165,0,0,19.14712,12.36657,0,1.255963,-1.255963,19.51163,50.02971,0.1073544,1.312482,0,0,12.36657
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,2.004938,1.904691,0,0,20.54263,11.11061,0,2.004938,-2.004938,17.39824,44.61077,0.1073544,2.09516,0,0,11.11061
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.2596986,0.2596986,0,0,0,0.2596986,757.8135,0,0,1.968031,0.2733669,0.2596986,0,0,22.77034,9.105671,1.694664,0,1.694664,19.00594,48.73307,0.1072072,0.2856684,1.574425,0,11.0737
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,4.976652,4.976652,0,0,0,4.976652,107.2307,0,0,5.336497,5.238581,4.976652,0,0,21.07568,10.63087,0.09791546,0,0.09791546,19.09883,48.97125,0.1071987,5.474317,4.269197,0,15.96737
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,3.155192,3.155192,0,0,0,3.155192,263.7302,0,0,8.321192,3.321254,3.155192,0,0,20.97776,10.71899,4.999938,0,4.999938,23.84218,61.13368,0.106767,3.470711,6.656954,0,19.04018
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,4.506362,4.506362,0,0,0,4.506362,232.0257,0,0,10.45592,4.743539,4.506362,0,0,15.97782,15.21894,5.712377,0,5.712377,29.26142,75.02913,0.1062779,4.956998,8.364733,0,25.67485
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,11.66254,11.66254,9.541348,0,2.749961,11.66254,107.166,0,0,12.49828,2.232833,2.121191,0,0,10.26545,20.36007,10.26545,0,10.26545,39.00008,100,0.1068051,12.82879,9.998624,12,32.85836
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,3.579525,3.579525,0,0,0,3.579525,371.3393,9.524262,0,13.29218,3.767921,3.579525,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,3.937478,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,11.08783,11.08783,3,0,1.095,11.08783,102.0562,2.802315,0,11.31582,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,12.19661,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,2.477024,2.477024,0,0,0,2.477024,434.2255,8.148474,0,10.75587,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,2.724726,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,0.9679011,0.9679011,0,0,0,0.9679011,952.6009,8.201391,0,9.220234,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,1.064691,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,1.802444,1.802444,0,0,0,1.802444,333.405,4.112129,0,6.009439,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,1.982689,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,1.931943,1.931943,0,0,0,1.931943,138.4942,0.6420051,0,2.675629,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1068051,2.125137,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,5.538143,5.538143,0,0,0,5.538143,5.664073,0,0,0.3136845,5.829624,5.538143,0,0,0,29.59898,0,5.51594,-5.51594,33.18577,85.09154,0.1068051,6.091957,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.52363,3.52363,0,0,0,3.52363,0,0,0,0,3.709085,3.52363,0,0,6.128822,24.08304,0,3.709085,-3.709085,29.27605,75.06664,0.1068051,3.875993,0,0,24.08304
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.679814,5.679814,0,0,0,5.679814,0,0,8.881784E-16,0,5.978752,5.679814,0,0,10.25003,20.37395,0,5.978752,-5.978752,22.97389,58.9073,0.1068051,6.247796,0,0,20.37395
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.018388,3.018388,0,0,0,3.018388,0,0,4.440892E-16,0,3.17725,3.018388,0,0,16.89308,14.3952,0,3.17725,-3.17725,19.62477,50.31984,0.1068051,3.320226,0,0,14.3952
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.478235,0.478235,0,0,0,0.478235,0,0,5.551115E-17,0,0.5034053,0.478235,0,0,20.42336,11.21795,0,0.5034053,-0.5034053,19.09414,48.95924,0.1068051,0.5260586,0,0,11.21795
