Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,2.299547,2.299547,0,0,0,2.299547,0,0,0,0,2.420576,2.299547,0,0,20.9827,10.71455,0,2.420576,-2.420576,16.54263,42.41691,0.1068051,2.529502,0,0,10.71455
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.8324556,0.8324556,0,0,0,0.8324556,0,0,1.110223E-16,0,0.8762691,0.8324556,0,0,23.67223,8.293971,0,0.8762691,-0.8762691,15.61896,40.04853,0.1068051,0.9157012,0,0,8.293971
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.8839951,0.8839951,0,0,0,0.8839951,0,0,1.110223E-16,0,0.9305211,0.8839951,0,0,24.64586,7.417702,0,0.9305211,-0.9305211,14.6381,37.53353,0.1068051,0.9723946,0,0,7.417702
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.558067,1.558067,0,0,0,1.558067,0,0,2.220446E-16,0,1.64007,1.558067,0,0,25.67978,6.487181,0,1.64007,-1.64007,12.90932,33.10075,0.1068051,1.713873,0,0,6.487181
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.5447924,0.5447924,0,0,0,0.5447924,0,0,1.110223E-16,0,0.5734656,0.5447924,0,0,27.50208,4.847111,0,0.5734656,-0.5734656,12.30483,31.55079,0.1068051,0.5992715,0,0,4.847111
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.484586,1.484586,0,0,0,1.484586,0,0,2.220446E-16,0,1.562722,1.484586,0,0,28.13926,4.273645,0,1.562722,-1.562722,10.65758,27.32707,0.1068051,1.633045,0,0,4.273645
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0.2914091,0.2768386,0,0,29.87562,2.710923,0,0.2914091,-0.2914091,10.35041,26.53945,0.1068051,0.3045225,0,0,2.710923
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0.9164082,0.8705878,0,0,30.19941,2.419514,0,0.9164082,-0.9164082,9.384428,24.06259,0.1068051,0.9576465,0,0,2.419514
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,5.499838,5.499838,3,0,1.095,5.499838,37.58099,0,0,2.066894,2.631408,2.499838,0,0,31.21764,1.503106,0,0.5645145,-0.5645145,8.789377,22.53682,0.1068051,6.049821,1.653515,12,3.569999
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.676282,0,0,8.8,8.36,31.84488,0.9385911,13.03628,0,13.03628,21.15668,54.24779,0.1069925,0,3.741026,12,5.614873
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,3.125263,3.125263,11.39265,0,3.21834,3.125263,258.4933,0,0,8.078598,0,0,8.267385,7.854015,18.80859,12.67124,15.93261,0,15.93261,36.27169,93.00414,0.1075013,3.43779,6.462879,12,20.74984
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,2.389874,2.389874,0,0,0,2.389874,439.6557,5.115584,0,10.50722,2.515657,2.389874,0,0,2.875979,27.0106,2.875979,0,2.875979,39.00008,100,0.1072615,2.628862,8.405776,0,37.51782
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.415738,1.415738,0,0,0,1.415738,892.1381,11.14009,0,12.63034,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,1.557312,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,3.688787,3.688787,0,0,0,3.688787,349.8943,9.023921,0,12.90685,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,4.057665,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,5.188855,5.188855,0,0,0,5.188855,231.7852,6.565043,0,12.027,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,5.707741,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,2.261893,2.261893,0,0,0,2.261893,488.6709,8.672273,0,11.05321,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,2.488082,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,1.872986,1.872986,0,0,0,1.872986,473.6005,6.898907,0,8.870471,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,2.060285,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,3.780924,3.780924,0,0,0,3.780924,170.0001,2.447656,0,6.427575,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,4.159016,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1072615,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,4.558707,4.558707,0,0,0,4.558707,16.95678,0,8.881784E-16,0.77301,4.798639,4.558707,0,0,0,29.59898,0,4.02563,-4.02563,34.75669,89.11954,0.1072615,5.014578,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.264966,5.264966,0,0,0,5.264966,0,0,8.881784E-16,0,5.542069,5.264966,0,0,4.472921,25.57335,0,5.542069,-5.542069,28.91484,74.14046,0.1072615,5.791462,0,0,25.57335
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.959941,3.959941,0,0,0,3.959941,0,0,8.881784E-16,0,4.168359,3.959941,0,0,10.63078,20.03128,0,4.168359,-4.168359,24.521,62.87424,0.1072615,4.355936,0,0,20.03128
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.618595,5.618595,0,0,0,5.618595,0,0,0,0,5.91431,5.618595,0,0,15.26229,15.86292,0,5.91431,-5.91431,18.28677,46.88906,0.1072615,6.180454,0,0,15.86292
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.214772,1.214772,0,0,0,1.214772,0,0,0,0,1.278707,1.214772,0,0,21.83374,9.94861,0,1.278707,-1.278707,16.9389,43.43298,0.1072615,1.336249,0,0,9.94861
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.479217,0.479217,0,0,0,0.479217,0,0,5.551115E-17,0,0.5044389,0.479217,0,0,23.25453,8.669904,0,0.5044389,-0.5044389,16.40717,42.06958,0.1072615,0.5271387,0,0,8.669904
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.7514026,0.7514026,0,0,0,0.7514026,0,0,1.110223E-16,0,0.7909501,0.7514026,0,0,23.81502,8.165464,0,0.7909501,-0.7909501,15.57344,39.93181,0.1072615,0.8265428,0,0,8.165464
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.5385088,0.5385088,0,0,0,0.5385088,0,0,1.110223E-16,0,0.5668514,0.5385088,0,0,24.69385,7.374515,0,0.5668514,-0.5668514,14.97592,38.39972,0.1072615,0.5923597,0,0,7.374515
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.5196988,0.5196988,0,0,0,0.5196988,0,0,0,0,0.5470514,0.5196988,0,0,25.32368,6.807663,0,0.5470514,-0.5470514,14.39928,36.92116,0.1072615,0.5716687,0,0,6.807663
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.836689,1.836689,0,0,0,1.836689,0,0,2.220446E-16,0,1.933357,1.836689,0,0,25.93152,6.260612,0,1.933357,-1.933357,12.36134,31.69569,0.1072615,2.020358,0,0,6.260612
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.04075102,0.04075102,0,0,0,0.04075102,0,0,6.938894E-18,0,0.04289581,0.04075102,0,0,28.07969,4.327254,0,0.04289581,-0.04289581,12.31613,31.57975,0.1072615,0.04482612,0,0,4.327254
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0.2125061,0.2018808,0,0,28.12736,4.284359,0,0.2125061,-0.2125061,12.09212,31.00539,0.1072615,0.2220689,0,0,4.284359
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0.9837238,0.9345376,0,0,28.36347,4.071853,0,0.9837238,-0.9837238,11.05519,28.34658,0.1072615,1.027991,0,0,4.071853
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.4826521,0.4826521,0,0,0,0.4826521,276.1947,0,0,1.333059,0.5080548,0.4826521,0,0,29.4565,3.088129,0.8250044,0,0.8250044,11.83786,30.35342,0.1071929,0.5309173,1.066447,0,4.421188
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,2.806067,2.806067,0,0,0,2.806067,155.2426,0,0,4.356213,2.953755,2.806067,0,0,28.63149,3.830633,1.402457,0,1.402457,13.16834,33.76492,0.1070765,3.086674,3.48497,0,8.186845
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,27.22904,5.092844,7.555508,0,7.555508,20.33613,52.14381,0.1064538,0,6.044406,0,12.64835
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,2.883873,2.883873,0,0,0,2.883873,286.3579,0,0,8.2582,3.035656,2.883873,0,0,19.67353,11.8928,5.222544,0,5.222544,25.29067,64.84774,0.1060275,3.17226,6.60656,0,20.151
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.054095,1.054095,0,0,0,1.054095,1119.522,0,0,11.80082,1.109573,1.054095,0,0,14.45099,16.59309,10.69125,0,10.69125,35.43328,90.85438,0.1051655,1.159504,9.440658,0,28.39391
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,1.795965,1.795965,0,0,0,1.795965,671.5787,6.41109,0,12.06132,1.890489,1.795965,0,0,3.759737,26.21521,3.759737,0,3.759737,39.00008,100,0.1048656,1.975561,9.649054,0,38.27653
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1048656,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,3.034386,3.034386,0,0,0,3.034386,360.5563,7.746581,0,10.94067,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1048656,3.337825,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,6.312432,6.312432,0,0,0,6.312432,133.2452,1.766346,0,8.411011,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1048656,6.943675,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.8229942,0.8229942,0,0,0,0.8229942,598.5997,4.060131,0,4.926441,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1048656,0.9052936,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,2.190052,2.190052,0,0,0,2.190052,147.17,0.917782,0,3.2231,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1048656,2.409057,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,4.740352,4.740352,0,0,0,4.740352,9.106358,0,0,0.4316734,4.989844,4.740352,0,0,0,29.59898,0,4.558171,-4.558171,34.19534,87.68019,0.1048656,5.214387,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.019979,3.019979,0,0,0,3.019979,0,0,4.440892E-16,0,3.178926,3.019979,0,0,5.064634,25.04081,0,3.178926,-3.178926,30.84446,79.0882,0.1048656,3.321978,0,0,25.04081
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.596774,21.86188,0,0,0,30.84446,79.0882,0.1048656,0,0,0,21.86188
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.407088,5.407088,0,0,0,5.407088,0,0,8.881784E-16,0,5.691671,5.407088,0,0,8.596774,21.86188,0,5.691671,-5.691671,24.84491,63.70478,0.1048656,5.947797,0,0,21.86188
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02665566,0.02665566,0,0,0,0.02665566,0,0,3.469447E-18,0,0.02805859,0.02665566,0,0,14.92085,16.17021,0,0.02805859,-0.02805859,24.81534,63.62894,0.1048656,0.02932123,0,0,16.17021
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2855629,0.2855629,0,0,0,0.2855629,0,0,0,0,0.3005925,0.2855629,0,0,14.95203,16.14215,0,0.3005925,-0.3005925,24.49849,62.8165,0.1048656,0.3141192,0,0,16.14215
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.5415496,0.5415496,0,0,0,0.5415496,0,0,1.110223E-16,0,0.5700522,0.5415496,0,0,15.28602,15.84156,0,0.5700522,-0.5700522,23.8976,61.27577,0.1048656,0.5957046,0,0,15.84156
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.568224,1.568224,0,0,0,1.568224,0,0,2.220446E-16,0,1.650762,1.568224,0,0,15.91941,15.27151,0,1.650762,-1.650762,22.15754,56.81409,0.1048656,1.725046,0,0,15.27151
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.238508,1.238508,0,0,0,1.238508,0,0,0,0,1.303692,1.238508,0,0,17.75359,13.62074,0,1.303692,-1.303692,20.78333,53.29048,0.1048656,1.362358,0,0,13.62074
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.855009,2.855009,0,0,0,2.855009,0,0,4.440892E-16,0,3.005272,2.855009,0,0,19.20214,12.31705,0,3.005272,-3.005272,17.61549,45.16784,0.1048656,3.14051,0,0,12.31705
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.574849,1.574849,0,0,0,1.574849,0,0,2.220446E-16,0,1.657736,1.574849,0,0,22.54133,9.311781,0,1.657736,-1.657736,15.86809,40.68732,0.1048656,1.732334,0,0,9.311781
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38326,7.654045,0,0,0,15.86809,40.68732,0.1048656,0,0,0,7.654045
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,1.829986,1.738487,0,0,24.38326,7.654045,0,1.829986,-1.829986,13.93911,35.74124,0.1048656,1.912336,0,0,7.654045
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,3.276525,3.276525,0,0,0,3.276525,66.93563,0,0,2.193163,3.448973,3.276525,0,0,26.41658,5.824059,0,1.255811,-1.255811,12.61537,32.34704,0.1048656,3.604177,1.75453,0,8.01722
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,3.385675,3.385675,0,0,0,3.385675,162.0287,0,0,5.485767,3.563869,3.385675,0,0,27.81192,4.568248,1.921899,0,1.921899,14.43864,37.02209,0.104713,3.724243,4.388614,0,10.05402
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,4.030855,4.030855,0,0,0,4.030855,195.6138,0,0,7.884908,4.243005,4.030855,0,0,25.89002,6.297956,3.641904,0,3.641904,17.89366,45.88108,0.1044251,4.43394,6.307927,0,14.18287
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,3.937032,3.937032,0,0,0,3.937032,274.945,0,0,10.82467,4.144244,3.937032,0,0,22.24812,9.575669,6.680428,0,6.680428,24.23127,62.13133,0.1039009,4.330735,8.659738,0,20.40034
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,4.219615,4.219615,0,0,0,4.219615,291.7466,0,0,12.31058,4.4417,4.219615,0,0,15.56769,15.58805,7.86888,0,7.86888,31.69634,81.27251,0.1032903,4.641576,9.848464,0,27.89863
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,3.814355,0,11.51317,0,0,0,0,7.698812,22.67005,7.698812,0,7.698812,39.00008,100,0.1026997,0,9.210533,0,34.18321
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,2.527463,2.527463,0,0,0,2.527463,409.2628,7.683481,0,10.34397,2.660488,2.527463,0,0,0,29.59898,0,0,0,39.00008,100,0.1026997,2.78021,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,2.182372,2.182372,0,0,0,2.182372,437.9893,7.26132,0,9.558554,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1026997,2.400609,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,2.695126,2.695126,0,0,0,2.695126,309.1188,5.494167,0,8.331141,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1026997,2.964639,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,6.772112,6.772112,0,0,0,6.772112,87.85378,0,8.881784E-16,5.949557,7.12854,6.772112,0,0,0,29.59898,0,1.178982,-1.178982,37.75732,96.81345,0.1026997,7.449324,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,1.614153,0,2.924134,0,0,0,0,1.30998,28.42,1.30998,0,1.30998,39.00008,100,0.1025999,0,2.339307,0,31.34413
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,3.492044,3.492044,0,0,0,3.492044,15.82616,0,4.440892E-16,0.5526565,3.675836,3.492044,0,0,0,29.59898,0,3.123179,-3.123179,35.70796,91.55869,0.1025999,3.841248,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.470199,26.4758,0,0,0,35.70796,91.55869,0.1025999,0,0,0,26.4758
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.470199,26.4758,0,0,0,35.70796,91.55869,0.1025999,0,0,0,26.4758
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.115175,3.115175,0,0,0,3.115175,0,0,4.440892E-16,0,3.279131,3.115175,0,0,3.470199,26.4758,0,3.279131,-3.279131,32.25145,82.69586,0.1025999,3.426692,0,0,26.4758
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1523002,0.1523002,0,0,0,0.1523002,0,0,0,0,0.1603161,0.1523002,0,0,7.113678,23.19667,0,0.1603161,-0.1603161,32.08246,82.26256,0.1025999,0.1675303,0,0,23.19667
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.385561,2.385561,0,0,0,2.385561,0,0,0,0,2.511117,2.385561,0,0,7.291807,23.03635,0,2.511117,-2.511117,29.43551,75.47552,0.1025999,2.624117,0,0,23.03635
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08194,20.52524,0,0,0,29.43551,75.47552,0.1025999,0,0,0,20.52524
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.448335,0.448335,0,0,0,0.448335,0,0,5.551115E-17,0,0.4719315,0.448335,0,0,10.08194,20.52524,0,0.4719315,-0.4719315,28.93805,74.19999,0.1025999,0.4931685,0,0,20.52524
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.741581,0.741581,0,0,0,0.741581,0,0,1.110223E-16,0,0.7806115,0.741581,0,0,10.60631,20.0533,0,0.7806115,-0.7806115,28.11522,72.09016,0.1025999,0.815739,0,0,20.0533
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.403015,0.403015,0,0,0,0.403015,0,0,5.551115E-17,0,0.4242263,0.403015,0,0,11.47365,19.27269,0,0.4242263,-0.4242263,27.66804,70.94356,0.1025999,0.4433165,0,0,19.27269
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.94501,18.84847,0,0,0,27.66804,70.94356,0.1025999,0,0,0,18.84847
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,1.66032,1.577304,0,0,11.94501,18.84847,0,1.66032,-1.66032,25.91791,66.45605,0.1025999,1.735035,0,0,18.84847
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,1.225275,1.164012,0,0,13.78981,17.18814,0,1.225275,-1.225275,24.62636,63.14438,0.1025999,1.280413,0,0,17.18814
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,4.162149,4.162149,0,0,0,4.162149,33.8653,0,0,1.409524,4.38121,4.162149,0,0,15.15123,15.96287,0,2.971686,-2.971686,21.49393,55.11252,0.1025999,4.578364,1.127619,0,17.37239
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,3.321043,3.321043,0,0,0,3.321043,123.6961,0,0,4.108002,3.495835,3.321043,0,0,18.4531,12.99118,0.6121671,0,0.6121671,22.07468,56.60163,0.1025533,3.653147,3.286402,0,17.09919
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,6.396096,6.396096,0,0,0,6.396096,103.7536,0,8.881784E-16,6.636181,6.732733,6.396096,0,0,17.84094,13.54213,0,0.09655143,-0.09655143,21.9729,56.34067,0.1025533,7.035706,5.308945,0,20.17832
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,17.94822,13.44558,8.498843,0,8.498843,30.03562,77.01424,0.101911,0,6.799074,0,21.94443
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.054025,2.054025,0,0,0,2.054025,525.4087,0,0,10.79203,2.162132,2.054025,0,0,9.449373,21.09454,8.629893,0,8.629893,38.22265,98.0066,0.101267,2.259428,8.63362,0,31.88657
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.598917,1.598917,0,0,0,1.598917,781.8852,9.999144,0,12.50169,1.68307,1.598917,0,0,0.8194799,28.86145,0.8194799,0,0.8194799,39.00008,100,0.1012063,1.758809,10.00136,0,41.36314
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,4.224918,4.224918,0,0,0,4.224918,281.7834,7.457837,0,11.90512,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1012063,4.64741,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,3.683095,3.683095,0,0,0,3.683095,293.7297,6.941402,0,10.81834,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1012063,4.051404,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,6.005283,6.005283,0,0,0,6.005283,117.969,0.7630189,0,7.08437,6.321351,6.005283,0,0,0,29.59898,0,0,0,39.00008,100,0.1012063,6.605812,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,3.452799,3.452799,0,0,0,3.452799,157.8011,1.814028,0,5.448553,3.634525,3.452799,0,0,0,29.59898,0,0,0,39.00008,100,0.1012063,3.798079,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,3.240847,3.240847,0,0,0,3.240847,63.3872,0,0,2.054282,3.411418,3.240847,0,0,0,29.59898,0,1.357136,-1.357136,37.56953,96.33194,0.1012063,3.564932,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,6.730249,6.730249,0,0,0,6.730249,5.964802,0,0,0.401446,7.084472,6.730249,0,0,1.507929,28.24184,0,6.683026,-6.683026,30.525,78.26908,0.1012063,7.403274,0.3211568,0,28.64329
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.933514,21.55882,0,0,0,30.525,78.26908,0.1012063,0,0,0,21.55882
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.933514,21.55882,0,0,0,30.525,78.26908,0.1012063,0,0,0,21.55882
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3040195,0.3040195,0,0,0,0.3040195,0,0,0,0,0.3200205,0.3040195,0,0,8.933514,21.55882,0,0.3200205,-0.3200205,30.18767,77.40413,0.1012063,0.3344214,0,0,21.55882
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.3735997,0.3735997,0,0,0,0.3735997,0,0,5.551115E-17,0,0.3932629,0.3735997,0,0,9.289092,21.2388,0,0.3932629,-0.3932629,29.77314,76.34122,0.1012063,0.4109597,0,0,21.2388
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.4345236,0.4345236,0,0,0,0.4345236,0,0,5.551115E-17,0,0.4573932,0.4345236,0,0,9.72605,20.84553,0,0.4573932,-0.4573932,29.291,75.10498,0.1012063,0.4779759,0,0,20.84553
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.2265805,0.2265805,0,0,0,0.2265805,0,0,2.775558E-17,0,0.2385058,0.2265805,0,0,10.23427,20.38814,0,0.2385058,-0.2385058,29.03959,74.46035,0.1012063,0.2492386,0,0,20.38814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.395817,1.395817,0,0,0,1.395817,0,0,2.220446E-16,0,1.469281,1.395817,0,0,10.49927,20.14963,0,1.469281,-1.469281,27.49084,70.48918,0.1012063,1.535398,0,0,20.14963
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1701064,0.1701064,0,0,0,0.1701064,0,0,2.775558E-17,0,0.1790593,0.1701064,0,0,12.13181,18.68035,0,0.1790593,-0.1790593,27.30209,70.00523,0.1012063,0.187117,0,0,18.68035
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.334577,1.334577,0,0,0,1.334577,0,0,2.220446E-16,0,1.404818,1.334577,0,0,12.33076,18.50129,0,1.404818,-1.404818,25.82128,66.20828,0.1012063,1.468035,0,0,18.50129
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.9991114,0.9991114,0,0,0,0.9991114,0,0,1.110223E-16,0,1.051696,0.9991114,0,0,13.89167,17.09648,0,1.051696,-1.051696,24.7127,63.36576,0.1012063,1.099023,0,0,17.09648
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0.8685488,0.8251214,0,0,15.06022,16.04478,0,0.8685488,-0.8685488,23.79717,61.01825,0.1012063,0.9076335,0,0,16.04478
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0.5871308,0.5577742,0,0,16.02528,15.17623,0,0.5871308,-0.5871308,23.17828,59.43136,0.1012063,0.6135517,0,0,15.17623
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,8.212509,8.212509,3,0,1.095,8.212509,11.0924,0,1.776357E-15,0.9109645,5.486852,5.21251,0,0,16.67764,14.5891,0,4.575888,-4.575888,18.35487,47.06367,0.1012063,9.03376,0.7287716,12,15.50006
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,2.933109,2.933109,11.73311,0,3.304476,2.933109,139.6443,1.776357E-15,0,4.095921,0,0,8.8,8.36,21.76196,10.01321,12.45592,0,12.45592,30.17159,77.3629,0.1020724,3.22642,3.276737,12,14.10913
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,2.179991,2.179991,6.911577,0,2.084629,2.179991,220.6906,0,0,4.811034,0,0,4.731586,4.495007,9.306042,21.22354,9.306042,0,9.306042,39.00008,100,0.1021803,2.39799,3.848827,12,26.03457
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,8.473955,8.473955,3,0,1.095,8.473955,113.8704,3.887267,0,9.649325,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,9.321351,7.71946,12,39.2483
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,6.286852,6.286852,0,0,0,6.286852,144.2708,2.45235,0,9.070089,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,6.915537,7.256072,0,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,2.827832,2.827832,0,0,0,2.827832,266.8847,4.570386,0,7.547052,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,3.110615,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,2.336076,2.336076,0,0,0,2.336076,342.6344,5.54517,0,8.004197,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,2.569683,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2114846,0.2114846,0,0,0,0.2114846,4343.097,8.962365,0,9.18498,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,0.2326331,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.5921479,0.5921479,0,0,0,0.5921479,488.4413,2.268981,0,2.892295,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1021803,0.6513627,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.090485,2.090485,0,0,0,2.090485,101.1697,4.440892E-16,0,2.114938,2.200511,2.090485,0,0,0,29.59898,0,0.08557264,-0.08557264,38.90988,99.76871,0.1021803,2.299534,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.009494,2.009494,0,0,0,2.009494,125.3583,0.3087293,0,2.519067,2.115257,2.009494,0,0,0.09508071,29.5134,0.09508071,0,0.09508071,39.00008,100,0.1021733,2.210443,2.015253,0,32.03247
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,4.049177,4.049177,0,0,0,4.049177,14.77771,0,8.881784E-16,0.5983755,4.262291,4.049177,0,0,0,29.59898,0,3.663916,-3.663916,35.13797,90.09718,0.1021733,4.454095,0.4787004,0,30.19735
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.106164,5.106164,0,0,0,5.106164,0,0,8.881784E-16,0,5.37491,5.106164,0,0,4.071018,25.93506,0,5.37491,-5.37491,29.47232,75.5699,0.1021733,5.616781,0,0,25.93506
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04314,20.56015,0,0,0,29.47232,75.5699,0.1021733,0,0,0,20.56015
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04314,20.56015,0,0,0,29.47232,75.5699,0.1021733,0,0,0,20.56015
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.5800501,0.5800501,0,0,0,0.5800501,0,0,0,0,0.610579,0.5800501,0,0,10.04314,20.56015,0,0.610579,-0.610579,28.82871,73.91962,0.1021733,0.6380551,0,0,20.56015
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72156,19.94957,0,0,0,28.82871,73.91962,0.1021733,0,0,0,19.94957
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.658998,1.658998,0,0,0,1.658998,0,0,0,0,1.746314,1.658998,0,0,10.72156,19.94957,0,1.746314,-1.746314,26.98794,69.1997,0.1021733,1.824898,0,0,19.94957
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.5811203,0.5811203,0,0,0,0.5811203,0,0,1.110223E-16,0,0.6117055,0.5811203,0,0,12.66191,18.20326,0,0.6117055,-0.6117055,26.34314,67.54638,0.1021733,0.6392323,0,0,18.20326
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.333783,1.333783,0,0,0,1.333783,0,0,0,0,1.403982,1.333783,0,0,13.34158,17.59155,0,1.403982,-1.403982,24.86321,63.75171,0.1021733,1.467162,0,0,17.59155
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.477433,1.477433,0,0,0,1.477433,0,0,2.220446E-16,0,1.555193,1.477433,0,0,14.90156,16.18757,0,1.555193,-1.555193,23.2239,59.54834,0.1021733,1.625177,0,0,16.18757
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.242015,1.242015,0,0,0,1.242015,0,0,2.220446E-16,0,1.307384,1.242015,0,0,16.62955,14.63238,0,1.307384,-1.307384,21.84579,56.01474,0.1021733,1.366217,0,0,14.63238
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.0822,13.32499,0,0,0,21.84579,56.01474,0.1021733,0,0,0,13.32499
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,1.625077,1.543823,0,0,18.0822,13.32499,0,1.625077,-1.625077,20.13281,51.62249,0.1021733,1.698206,0,0,13.32499
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,4.422362,4.422362,0,0,0,4.422362,33.85018,0,8.881784E-16,1.496977,4.655118,4.422362,0,0,19.88785,11.69992,0,3.158141,-3.158141,16.80384,43.08668,0.1021733,4.864599,1.197582,0,13.19689
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,23.39689,8.541776,3.498676,0,3.498676,20.12297,51.59726,0.1019164,0,2.798941,0,12.04045
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,2.978613,2.978613,0,0,0,2.978613,228.0175,0,0,6.79176,3.135382,2.978613,0,0,19.89822,11.69058,3.656378,0,3.656378,23.59172,60.49146,0.1016494,3.276475,5.433408,0,18.48234
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,16.24184,14.98132,9.993801,0,9.993801,33.07267,84.80154,0.1009266,0,7.995041,0,24.97512
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,4.48661,0,10.73465,0,0,0,0,6.248037,23.97574,6.248037,0,6.248037,39.00008,100,0.1004799,0,8.587718,0,34.71039
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1004799,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,3.093728,3.093728,0,0,0,3.093728,276.8441,5.308247,0,8.564802,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1004799,3.4031,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,7.477917,7.477917,0,0,0,7.477917,113.9788,0.651749,0,8.523241,7.871492,7.477917,0,0,0,29.59898,0,0,0,39.00008,100,0.1004799,8.225709,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1004799,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1004799,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,2.302402,2.302402,0,0,0,2.302402,96.47336,0,4.440892E-16,2.221205,2.423582,2.302402,0,0,0,29.59898,0,0.2023766,-0.2023766,38.78675,99.45302,0.1004799,2.532643,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.516051,1.516051,0,0,0,1.516051,37.83097,0,2.220446E-16,0.5735367,1.595843,1.516051,0,0,0.2248629,29.3966,0,1.022306,-1.022306,37.70915,96.68993,0.1004799,1.667656,0.4588293,0,29.97014
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.683928,6.683928,0,0,0,6.683928,0,0,8.881784E-16,0,7.035714,6.683928,0,0,1.360759,28.3743,0,7.035714,-7.035714,30.29286,77.67384,0.1004799,7.352321,0,0,28.3743
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.779087,5.779087,0,0,0,5.779087,0,0,8.881784E-16,0,6.083249,5.779087,0,0,9.178219,21.33858,0,6.083249,-6.083249,23.88055,61.23205,0.1004799,6.356995,0,0,21.33858
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.256315,3.256315,0,0,0,3.256315,0,0,4.440892E-16,0,3.4277,3.256315,0,0,15.93738,15.25533,0,3.4277,-3.4277,20.26744,51.96768,0.1004799,3.581946,0,0,15.25533
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3898836,0.3898836,0,0,0,0.3898836,0,0,5.551115E-17,0,0.4104038,0.3898836,0,0,19.74594,11.82763,0,0.4104038,-0.4104038,19.83483,50.85844,0.1004799,0.428872,0,0,11.82763
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.779951,1.779951,0,0,0,1.779951,0,0,2.220446E-16,0,1.873632,1.779951,0,0,20.20194,11.41723,0,1.873632,-1.873632,17.85985,45.7944,0.1004799,1.957946,0,0,11.41723
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.28376,9.543596,0,0,0,17.85985,45.7944,0.1004799,0,0,0,9.543596
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,2.320078,2.320078,0,0,0,2.320078,0,0,4.440892E-16,0,2.442188,2.320078,0,0,22.28376,9.543596,0,2.442188,-2.442188,15.28556,39.19366,0.1004799,2.552086,0,0,9.543596
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.9646922,0.9646922,0,0,0,0.9646922,0,0,2.220446E-16,0,1.015465,0.9646922,0,0,24.9973,7.101409,0,1.015465,-1.015465,14.21516,36.44906,0.1004799,1.061162,0,0,7.101409
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.4688994,0.4688994,0,0,0,0.4688994,0,0,5.551115E-17,0,0.4935783,0.4688994,0,0,26.1256,6.085943,0,0.4935783,-0.4935783,13.69489,35.11502,0.1004799,0.5157894,0,0,6.085943
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4968914,0.4968914,0,0,0,0.4968914,0,0,0,0,0.5230436,0.4968914,0,0,26.67402,5.592365,0,0.5230436,-0.5230436,13.14355,33.70134,0.1004799,0.5465805,0,0,5.592365
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.25517,5.069321,0,0,0,13.14355,33.70134,0.1004799,0,0,0,5.069321
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,1.328234,1.261822,0,0,27.25517,5.069321,0,1.328234,-1.328234,11.74347,30.1114,0.1004799,1.388004,0,0,5.069321
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,28.73099,3.741088,2.076032,0,2.076032,13.71297,35.16138,0.1003323,0,1.660826,0,5.81712
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,4.41798,4.41798,0,0,0,4.41798,110.1282,0,0,4.86544,4.650506,4.41798,0,0,26.65496,5.609517,0.2149346,0,0.2149346,13.91687,35.68421,0.1003171,4.859778,3.892352,0,10.47496
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,2.542094,2.542094,0,0,0,2.542094,288.6511,0,0,7.337782,2.675889,2.542094,0,0,26.44002,5.802958,4.661894,0,4.661894,18.33953,47.02435,0.0999874,2.796304,5.870226,0,13.14074
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.085498,1.085498,0,0,0,1.085498,722.1741,0,0,7.839188,1.14263,1.085498,0,0,21.77813,9.998662,6.696558,0,6.696558,24.69244,63.31383,0.09951764,1.194048,6.27135,0,17.83785
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,0,0,9.363041,0,0,0,0,15.08157,16.02556,9.363041,0,9.363041,33.575,86.08958,0.09886816,0,7.490433,0,25.38861
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,2.874733,2.874733,0,0,0,2.874733,290.3852,0,0,8.347799,3.026035,2.874733,0,0,5.71853,24.4523,5.321764,0,5.321764,38.62367,99.03486,0.09850278,3.162207,6.678239,0,32.8001
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.072155,0,7.468921,0,0,0,0,0.3967656,29.24189,0.3967656,0,0.3967656,39.00008,100,0.09847565,0,5.975137,0,36.71081
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,3.301298,3.301298,0,0,0,3.301298,291.1019,6.13509,0,9.610141,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.09847565,3.631428,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09847565,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,4.684907,4.684907,0,0,0,4.684907,129.1786,1.120418,0,6.051899,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.09847565,5.153398,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,7.583268,7.583268,0,0,0,7.583268,35.80867,0,8.881784E-16,2.715468,7.982388,7.583268,0,0,0,29.59898,0,5.26692,-5.26692,33.44826,85.76459,0.09847565,8.341595,2.172374,0,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,3.107256,3.107256,0,0,0,3.107256,11.14621,0,0,0.3463414,3.270796,3.107256,0,0,5.852133,24.33206,0,2.924455,-2.924455,30.36561,77.86038,0.09847565,3.417982,0.2770731,0,24.6784
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.815189,0.815189,0,0,0,0.815189,0,0,1.110223E-16,0,0.8580937,0.815189,0,0,9.101527,21.4076,0,0.8580937,-0.8580937,29.4611,75.54113,0.09847565,0.8967079,0,0,21.4076
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.972762,2.972762,0,0,0,2.972762,0,0,0,0,3.129223,2.972762,0,0,10.05497,20.54951,0,3.129223,-3.129223,26.16261,67.08348,0.09847565,3.270038,0,0,20.54951
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.945379,2.945379,0,0,0,2.945379,0,0,4.440892E-16,0,3.100399,2.945379,0,0,13.53188,17.42029,0,3.100399,-3.100399,22.8945,58.70374,0.09847565,3.239917,0,0,17.42029
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.293737,1.293737,0,0,0,1.293737,0,0,2.220446E-16,0,1.361828,1.293737,0,0,16.97677,14.31989,0,1.361828,-1.361828,21.45901,55.02299,0.09847565,1.42311,0,0,14.31989
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.48991,12.95806,0,0,0,21.45901,55.02299,0.09847565,0,0,0,12.95806
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.6805851,0.6805851,0,0,0,0.6805851,0,0,1.110223E-16,0,0.7164054,0.6805851,0,0,18.48991,12.95806,0,0.7164054,-0.7164054,20.70385,53.08669,0.09847565,0.7486436,0,0,12.95806
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.9885958,0.9885958,0,0,0,0.9885958,0,0,1.110223E-16,0,1.040627,0.9885958,0,0,19.28592,12.24165,0,1.040627,-1.040627,19.60694,50.27409,0.09847565,1.087455,0,0,12.24165
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44217,11.20103,0,0,0,19.60694,50.27409,0.09847565,0,0,0,11.20103
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44217,11.20103,0,0,0,19.60694,50.27409,0.09847565,0,0,0,11.20103
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.024102,1.024102,0,0,0,1.024102,0,0,0,0,1.078002,1.024102,0,0,20.44217,11.20103,0,1.078002,-1.078002,18.47062,47.36047,0.09847565,1.126513,0,0,11.20103
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63995,10.12302,0,0,0,18.47062,47.36047,0.09847565,0,0,0,10.12302
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,1.300965,1.235916,0,0,21.63995,10.12302,0,1.300965,-1.300965,17.09928,43.84423,0.09847565,1.359508,0,0,10.12302
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.489036,0.489036,0,0,0,0.489036,381.781,0,0,1.867046,0.5147747,0.489036,0,0,23.08546,8.82206,1.352272,0,1.352272,18.38216,47.13365,0.09838329,0.5379396,1.493637,0,10.68911
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,5.530351,5.530351,0,0,0,5.530351,71.36856,0,0,3.946931,5.821422,5.530351,0,0,21.73319,10.0391,0,1.87449,-1.87449,16.40627,42.06729,0.09838329,6.083385,3.157545,0,13.98604
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,3.641737,3.641737,0,0,0,3.641737,163.8027,0,0,5.965265,3.833408,3.641737,0,0,23.81596,8.164614,2.131857,0,2.131857,18.42873,47.25306,0.09823802,4.005911,4.772212,0,14.12988
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,2.395345,2.395345,0,0,0,2.395345,372.1387,0,0,8.914004,2.521415,2.395345,0,0,21.6841,10.08329,6.392589,0,6.392589,24.49327,62.80314,0.09780501,2.634879,7.131204,0,18.99729
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,3.304729,3.304729,0,0,0,3.304729,354.1934,0,0,11.70513,3.478662,3.304729,0,0,15.29151,15.83662,8.22647,0,8.22647,32.29759,82.81416,0.09725335,3.635201,9.364105,0,27.54175
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,2.389898,0,9.454943,0,0,0,0,7.065045,23.24044,7.065045,0,7.065045,39.00008,100,0.09678452,0,7.563954,0,32.69538
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,5.090401,5.090401,0,0,0,5.090401,200.4754,4.846682,0,10.205,5.358316,5.090401,0,0,0,29.59898,0,0,0,39.00008,100,0.09678452,5.599441,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09678452,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,3.876046,3.876046,0,0,0,3.876046,185.2691,3.101066,0,7.181115,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.09678452,4.263651,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,3.599405,3.599405,0,0,0,3.599405,123.79,0.6668555,0,4.455703,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.09678452,3.959345,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,6.168629,6.168629,0,0,0,6.168629,48.66713,0,0,3.002095,6.493294,6.168629,0,0,0,29.59898,0,3.491199,-3.491199,35.32003,90.564,0.09678452,6.785492,2.401676,0,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,0.9011741,0.9011741,0,0,0,0.9011741,77.76249,0,0,0.7007754,0.9486043,0.9011741,0,0,3.87911,26.10778,0,0.2478289,-0.2478289,35.0588,89.89417,0.09678452,0.9912915,0.5606204,0,26.80855
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,10.22305,10.22305,3,0,1.095,10.22305,0,0,0,0,7.603212,7.223051,0,0,4.154476,25.85995,0,7.603212,-7.603212,27.04431,69.34424,0.09678452,11.24536,0,12,25.85995
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.653874,7.653874,12,0,3.372,7.653874,0,0,0,0,0,0,4.346126,4.128819,12.60249,18.25674,4.128819,0,4.128819,30.96125,79.38766,0.09734391,8.419262,0,12,18.25674
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.234505,5.234505,12,0,3.372,5.234505,0,0,0,0,0,0,6.765495,6.42722,8.473669,21.97268,6.42722,0,6.42722,37.05865,95.02198,0.09820848,5.757955,0,12,21.97268
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.9738898,0.9738898,0,0,0,0.9738898,0,0,1.110223E-16,0,1.025147,0.9738898,0,0,2.046449,27.75717,0,1.025147,-1.025147,35.97805,92.25121,0.09820848,1.071279,0,0,27.75717
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.067216,2.067216,0,0,0,2.067216,0,0,4.440892E-16,0,2.176017,2.067216,0,0,3.185501,26.73203,0,2.176017,-2.176017,33.68432,86.36989,0.09820848,2.273938,0,0,26.73203
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.7392254,0.7392254,0,0,0,0.7392254,0,0,0,0,0.778132,0.7392254,0,0,5.603298,24.55601,0,0.778132,-0.778132,32.8641,84.26675,0.09820848,0.813148,0,0,24.55601
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.467889,23.77788,0,0,0,32.8641,84.26675,0.09820848,0,0,0,23.77788
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.467889,23.77788,0,0,0,32.8641,84.26675,0.09820848,0,0,0,23.77788
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.8071281,0.8071281,0,0,0,0.8071281,0,0,1.110223E-16,0,0.8496085,0.8071281,0,0,6.467889,23.77788,0,0.8496085,-0.8496085,31.96853,81.97044,0.09820848,0.8878409,0,0,23.77788
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2859758,0.2859758,0,0,0,0.2859758,0,0,5.551115E-17,0,0.3010271,0.2859758,0,0,7.411899,22.92827,0,0.3010271,-0.3010271,31.65122,81.15682,0.09820848,0.3145733,0,0,22.92827
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.098382,1.098382,0,0,0,1.098382,0,0,0,0,1.156192,1.098382,0,0,7.746373,22.62724,0,1.156192,-1.156192,30.43249,78.03187,0.09820848,1.20822,0,0,22.62724
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.5870247,0.5870247,0,0,0,0.5870247,0,0,0,0,0.6179208,0.5870247,0,0,9.031031,21.47105,0,0.6179208,-0.6179208,29.78115,76.36176,0.09820848,0.6457272,0,0,21.47105
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,2.434291,2.434291,0,0,0,2.434291,47.75651,0,0,1.162532,2.562411,2.434291,0,0,9.717609,20.85313,0,1.399879,-1.399879,28.30554,72.57817,0.09820848,2.67772,0.9300259,0,22.01566
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,11.27303,19.45325,3.777767,0,3.777767,31.88945,81.76765,0.09795778,0,3.022214,0,23.23102
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,7.495263,22.85324,4.368104,0,4.368104,36.03339,92.39314,0.0976695,0,3.494483,0,27.22135
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.0485849,0.0485849,0,0,0,0.0485849,13054.17,3.164057,0,6.342358,0.051142,0.0485849,0,0,3.127159,26.78453,3.127159,0,3.127159,39.00008,100,0.09746416,0.05344339,5.073886,0,33.12689
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.6162495,0.6162495,0,0,0,0.6162495,845.1638,4.559634,0,5.208318,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.09746416,0.6778744,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,7.72175,7.72175,3,0,1.095,7.72175,130.9841,5.144001,0,10.11427,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.09746416,8.493925,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09746416,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,2.491486,2.491486,0,0,0,2.491486,440.8206,8.360368,0,10.98298,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.09746416,2.740634,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09746416,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,5.988398,5.988398,0,0,0,5.988398,70.22298,0,8.881784E-16,4.205232,6.303576,5.988398,0,0,0,29.59898,0,2.098345,-2.098345,36.78823,94.32861,0.09746416,6.587237,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,2.591704,2.591704,0,0,0,2.591704,71.99679,0,4.440892E-16,1.865944,2.72811,2.591704,0,0,2.331494,27.50063,0,0.8621659,-0.8621659,35.87943,91.99834,0.09746416,2.850875,1.492755,0,29.36658
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.289456,26.63847,0.5397326,0,0.5397326,36.39146,93.31125,0.09742881,0,0.4317861,0,27.1782
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.378123,6.378123,0,0,0,6.378123,0,0,8.881784E-16,0,6.713813,6.378123,0,0,2.749724,27.12423,0,6.713813,-6.713813,29.31448,75.16518,0.09742881,7.015935,0,0,27.12423
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.543082,4.543082,0,0,0,4.543082,0,0,8.881784E-16,0,4.782191,4.543082,0,0,10.20952,20.41041,0,4.782191,-4.782191,24.27361,62.23989,0.09742881,4.99739,0,0,20.41041
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.066156,7.066156,0,0,0,7.066156,0,0,8.881784E-16,0,7.438059,7.066156,0,0,15.52306,15.62822,0,7.438059,-7.438059,16.43321,42.13634,0.09742881,7.772771,0,0,15.62822
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78757,8.190164,0,0,0,16.43321,42.13634,0.09742881,0,0,0,8.190164
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.276293,1.276293,0,0,0,1.276293,0,0,0,0,1.343466,1.276293,0,0,23.78757,8.190164,0,1.343466,-1.343466,15.01707,38.50523,0.09742881,1.403922,0,0,8.190164
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1253012,0.1253012,0,0,0,0.1253012,0,0,0,0,0.131896,0.1253012,0,0,25.28031,6.846697,0,0.131896,-0.131896,14.87804,38.14874,0.09742881,0.1378313,0,0,6.846697
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.42686,6.714801,0,0,0,14.87804,38.14874,0.09742881,0,0,0,6.714801
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.42686,6.714801,0,0,0,14.87804,38.14874,0.09742881,0,0,0,6.714801
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.6145954,0.6145954,0,0,0,0.6145954,0,0,0,0,0.6469426,0.6145954,0,0,25.42686,6.714801,0,0.6469426,-0.6469426,14.1961,36.40018,0.09742881,0.676055,0,0,6.714801
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,2.246938,2.246938,0,0,0,2.246938,0,0,4.440892E-16,0,2.365197,2.246938,0,0,26.14569,6.067858,0,2.365197,-2.365197,11.70296,30.00754,0.09742881,2.471632,0,0,6.067858
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0.6024789,0.5723549,0,0,28.77369,3.702661,0,0.6024789,-0.6024789,11.06789,28.37916,0.09742881,0.6295904,0,0,3.702661
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,1.272406,1.208786,0,0,29.44311,3.100182,0,1.272406,-1.272406,9.726661,24.94011,0.09742881,1.329664,0,0,3.100182
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,3.374854,3.374854,11.62164,0,3.276274,3.374854,54.45524,0,0,1.837785,0,0,8.246782,7.834444,30.85689,1.827776,9.672228,0,9.672228,18.90254,48.46796,0.0984179,3.712339,1.470228,12,3.665561
