Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,3.734201,3.734201,11.81041,0,3.324035,3.734201,141.6691,0,0,5.290208,0,0,8.076213,7.672402,21.18466,10.53278,12.96261,0,12.96261,31.19995,79.99972,0.09921293,4.107621,4.232166,12,15.82299
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,4.47958,4.47958,4.811763,0,1.553376,4.47958,175.7394,0,0,7.872387,0,0,0.332183,0.3155739,8.222054,22.19913,8.187961,0,8.187961,38.96774,99.91707,0.0990134,4.927538,6.297909,12,30.07152
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,3.656803,3.656803,0,0,0,3.656803,282.7458,6.456099,0,10.33946,3.849266,3.656803,0,0,0.03409247,29.56829,0.03409247,0,0.03409247,39.00008,100,0.09901118,4.022483,8.271565,0,39.90775
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,5.442139,5.442139,0,0,0,5.442139,217.5598,6.111338,0,11.8399,5.728567,5.442139,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,5.986353,9.471924,0,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,0.9183055,0.9183055,0,0,0,0.9183055,1451.45,12.36211,0,13.32875,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,1.010136,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.7577292,0.7577292,0,0,0,0.7577292,1140.251,7.842404,0,8.640014,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,0.8335021,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,2.917553,2.917553,0,0,0,2.917553,246.8428,4.130661,0,7.20177,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.09901118,3.209309,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,5.10813,5.10813,0,0,0,5.10813,72.25922,0,0,3.691095,5.376979,5.10813,0,0,0,29.59898,0,1.685884,-1.685884,37.223,95.4434,0.09901118,5.618943,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,4.611968,4.611968,0,0,0,4.611968,19.05294,0,8.881784E-16,0.8787153,4.854703,4.611968,0,0,1.873204,27.91309,0,3.975988,-3.975988,33.03194,84.69711,0.09901118,5.073165,0.7029722,0,28.79181
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.538324,2.538324,0,0,0,2.538324,0,0,4.440892E-16,0,2.67192,2.538324,0,0,6.290969,23.93711,0,2.67192,-2.67192,30.21549,77.47546,0.09901118,2.792156,0,0,23.93711
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.334669,9.334669,3,0,1.095,9.334669,0,0,0,0,6.668072,6.334669,0,0,9.259768,21.26519,0,6.668072,-6.668072,23.18673,59.45302,0.09901118,10.26814,0,12,21.26519
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.680772,2.680772,11.48077,0,3.240635,2.680772,0,1.776357E-15,0,0,0,0,8.8,8.36,16.66874,14.59711,8.36,0,8.36,31.11772,79.78886,0.1000303,2.94885,0,12,14.59711
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2740211,0.2740211,9.020061,0,2.618075,0.2740211,0,0,0,0,0,0,8.74604,8.308738,8.308738,22.12111,8.308738,0,8.308738,39.00008,100,0.1005911,0.3014233,0,12,22.12111
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.9874281,0.9874281,0,0,0,0.9874281,0,0,2.220446E-16,0,1.039398,0.9874281,0,0,0,29.59898,0,1.039398,-1.039398,37.90446,97.19072,0.1005911,1.086171,0,0,29.59898
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.463014,1.463014,0,0,0,1.463014,0,0,2.220446E-16,0,1.540015,1.463014,0,0,1.154887,28.55958,0,1.540015,-1.540015,36.28114,93.02837,0.1005911,1.609316,0,0,28.55958
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.899318,1.899318,0,0,0,1.899318,0,0,2.220446E-16,0,1.999282,1.899318,0,0,2.866014,27.01957,0,1.999282,-1.999282,34.17371,87.62472,0.1005911,2.08925,0,0,27.01957
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.9559942,0.9559942,0,0,0,0.9559942,0,0,0,0,1.00631,0.9559942,0,0,5.087439,25.02028,0,1.00631,-1.00631,33.11296,84.90487,0.1005911,1.051594,0,0,25.02028
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.205561,24.01397,0,0,0,33.11296,84.90487,0.1005911,0,0,0,24.01397
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.31056,1.31056,0,0,0,1.31056,0,0,0,0,1.379537,1.31056,0,0,6.205561,24.01397,0,1.379537,-1.379537,31.65881,81.17626,0.1005911,1.441616,0,0,24.01397
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.754346,1.754346,0,0,0,1.754346,0,0,2.220446E-16,0,1.84668,1.754346,0,0,7.738379,22.63444,0,1.84668,-1.84668,29.71223,76.18507,0.1005911,1.92978,0,0,22.63444
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.790246,20.78776,0,0,0,29.71223,76.18507,0.1005911,0,0,0,20.78776
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,9.790246,20.78776,1.809102,0,1.809102,31.4285,80.58574,0.1004727,0,1.447281,0,22.59686
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,7.981144,22.41595,2.652606,0,2.652606,33.94498,87.03825,0.1002997,0,2.122084,0,25.06855
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,7.047101,7.047101,0,0,0,7.047101,98.45718,0,0,6.938377,7.418001,7.047101,0,0,5.328538,24.80329,0,0.479624,-0.479624,33.43941,85.74192,0.1002997,7.751811,5.550702,0,31.74167
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.810352,0,7.671806,0,0,0,0,5.861454,24.32367,5.861454,0,5.861454,39.00008,100,0.09991935,0,6.137445,0,31.99548
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.050681,2.050681,0,0,0,2.050681,417.7317,6.407732,0,8.566344,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,2.255749,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,4.23988,4.23988,0,0,0,4.23988,177.1584,3.048272,0,7.511304,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,4.663868,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,2.249298,2.249298,0,0,0,2.249298,437.7019,7.47754,0,9.845222,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,2.474228,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,3.05285,3.05285,0,0,0,3.05285,305.962,6.127037,0,9.340563,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,3.358135,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,2.572703,2.572703,0,0,0,2.572703,215.8616,2.845369,0,5.553478,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.09991935,2.829973,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,7.763823,7.763823,3,0,1.095,7.763823,51.61401,0,0,4.00722,5.01455,4.763823,0,0,0,29.59898,0,1.00733,-1.00733,37.93826,97.27739,0.09991935,8.540205,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.145753,1.145753,0,0,0,1.145753,91.58684,0,0,1.049359,1.206056,1.145753,0,0,1.119256,28.59165,0,0.1566969,-0.1566969,37.77309,96.85387,0.09991935,1.260328,0.8394871,0,29.64101
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.248728,7.248728,0,0,0,7.248728,0,0,8.881784E-16,0,7.63024,7.248728,0,0,1.293364,28.43495,0,7.63024,-7.63024,29.73011,76.23089,0.09991935,7.973601,0,0,28.43495
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3459239,0.3459239,0,0,0,0.3459239,0,0,5.551115E-17,0,0.3641304,0.3459239,0,0,9.771408,20.80471,0,0.3641304,-0.3641304,29.34628,75.24672,0.09991935,0.3805163,0,0,20.80471
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.317064,4.317064,0,0,0,4.317064,0,0,8.881784E-16,0,4.544278,4.317064,0,0,10.176,20.44058,0,4.544278,-4.544278,24.55619,62.96446,0.09991935,4.74877,0,0,20.44058
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.629684,1.629684,0,0,0,1.629684,0,0,0,0,1.715457,1.629684,0,0,15.22519,15.8963,0,1.715457,-1.715457,22.74794,58.32793,0.09991935,1.792652,0,0,15.8963
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.13126,14.18085,0,0,0,22.74794,58.32793,0.09991935,0,0,0,14.18085
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.9398178,0.9398178,0,0,0,0.9398178,0,0,1.110223E-16,0,0.9892819,0.9398178,0,0,17.13126,14.18085,0,0.9892819,-0.9892819,21.70514,55.65411,0.09991935,1.0338,0,0,14.18085
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.4092454,0.4092454,0,0,0,0.4092454,0,0,5.551115E-17,0,0.4307847,0.4092454,0,0,18.23046,13.19156,0,0.4307847,-0.4307847,21.25106,54.48978,0.09991935,0.45017,0,0,13.19156
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.296084,1.296084,0,0,0,1.296084,0,0,2.220446E-16,0,1.364299,1.296084,0,0,18.70911,12.76078,0,1.364299,-1.364299,19.81296,50.80236,0.09991935,1.425693,0,0,12.76078
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1673414,0.1673414,0,0,0,0.1673414,0,0,0,0,0.1761488,0.1673414,0,0,20.225,11.39648,0,0.1761488,-0.1761488,19.62728,50.32627,0.09991935,0.1840755,0,0,11.39648
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.367251,1.367251,0,0,0,1.367251,0,0,0,0,1.439212,1.367251,0,0,20.42072,11.22033,0,1.439212,-1.439212,18.11022,46.43637,0.09991935,1.503976,0,0,11.22033
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,2.004298,1.904084,0,0,22.01984,9.78112,0,2.004298,-2.004298,15.99751,41.01916,0.09991935,2.094492,0,0,9.78112
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0.4087695,0.388331,0,0,24.24684,7.776822,0,0.4087695,-0.4087695,15.56662,39.91434,0.09991935,0.4271641,0,0,7.776822
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.2590178,0.2590178,0,0,0,0.2590178,438.7653,0,0,1.13648,0.2726503,0.2590178,0,0,24.70103,7.368052,0.8638297,0,0.8638297,16.38613,42.01562,0.09986354,0.2849195,0.909184,0,8.504532
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,5.199888,5.199888,0,0,0,5.199888,34.45198,0,0,1.791464,5.473566,5.199888,0,0,23.8372,8.145498,0,3.682102,-3.682102,12.50485,32.06365,0.09986354,5.719876,1.433171,0,9.936963
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,0,0,0,0,0,0,3.361271,0,0,0,0,27.92842,4.463397,3.361271,0,3.361271,15.69363,40.24,0.09964699,0,2.689017,0,7.824668
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,24.56715,7.488541,6.343377,0,6.343377,21.71149,55.67037,0.09924085,0,5.074702,0,13.83192
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,2.710656,2.710656,0,0,0,2.710656,178.0521,0,0,4.826381,2.853323,2.710656,0,0,18.22378,13.19758,1.973058,0,1.973058,23.58329,60.46986,0.09911519,2.981722,3.861104,0,18.02396
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,3.029256,3.029256,0,0,0,3.029256,173.5865,0,0,5.258379,3.18869,3.029256,0,0,16.25072,14.97333,2.069688,0,2.069688,25.54677,65.50441,0.09898373,3.332182,4.206703,0,20.23171
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,6.095648,6.095648,0,0,0,6.095648,82.88208,0,0,5.0522,6.416472,6.095648,0,0,14.18103,16.83605,0,1.364272,-1.364272,24.1087,61.81707,0.09898373,6.705213,4.04176,0,21.88825
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,0,0,7.088161,0,0,0,0,15.69689,15.47178,7.088161,0,7.088161,30.83312,79.05913,0.09853613,0,5.670528,0,22.55994
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,3.676544,3.676544,0,0,0,3.676544,144.3427,0,0,5.306824,3.870046,3.676544,0,0,8.608727,21.85112,1.436778,0,1.436778,32.19617,82.55412,0.09844588,4.044198,4.24546,0,27.15795
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,3.921572,3.921572,0,0,0,3.921572,64.8351,0,0,2.542555,4.127971,3.921572,0,0,7.171948,23.14422,0,1.585415,-1.585415,30.525,78.26907,0.09844588,4.313729,2.034044,0,25.68678
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,5.187548,5.187548,0,0,0,5.187548,29.35306,0,0,1.522704,5.460577,5.187548,0,0,8.933521,21.55881,0,3.937873,-3.937873,26.37411,67.62579,0.09844588,5.706302,1.218163,0,23.08151
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,6.737183,6.737183,0,0,0,6.737183,9.639233,0,8.881784E-16,0.6494127,7.091771,6.737183,0,0,13.30894,17.62094,0,6.442358,-6.442358,19.58327,50.21342,0.09844588,7.410901,0.5195302,0,18.27035
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46711,11.17858,0,0,0,19.58327,50.21342,0.09844588,0,0,0,11.17858
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.590887,2.590887,0,0,0,2.590887,0,0,4.440892E-16,0,2.72725,2.590887,0,0,20.46711,11.17858,0,2.72725,-2.72725,16.7085,42.84222,0.09844588,2.849976,0,0,11.17858
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.625237,3.625237,0,0,0,3.625237,0,0,4.440892E-16,0,3.816039,3.625237,0,0,23.49739,8.451328,0,3.816039,-3.816039,12.68604,32.52824,0.09844588,3.987761,0,0,8.451328
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.441421,1.441421,0,0,0,1.441421,0,0,2.220446E-16,0,1.517285,1.441421,0,0,27.73743,4.635289,0,1.517285,-1.517285,11.08668,28.42733,0.09844588,1.585563,0,0,4.635289
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.9061319,0.9061319,0,0,0,0.9061319,0,0,1.110223E-16,0,0.953823,0.9061319,0,0,29.4233,3.118004,0,0.953823,-0.953823,10.08126,25.84934,0.09844588,0.996745,0,0,3.118004
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1447123,0.1447123,0,0,0,0.1447123,0,0,0,0,0.1523288,0.1447123,0,0,30.48311,2.164181,0,0.1523288,-0.1523288,9.920694,25.43763,0.09844588,0.1591836,0,0,2.164181
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65236,2.011852,0,0,0,9.920694,25.43763,0.09844588,0,0,0,2.011852
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65236,2.011852,0,0,0,9.920694,25.43763,0.09844588,0,0,0,2.011852
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.070254,2.070254,10.87025,0,3.086174,2.070254,0,0,0,0,0,0,8.8,8.36,30.65236,2.011852,8.36,0,8.36,17.85169,45.77346,0.09932677,2.27728,0,12,2.011852
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.6610937,0.6610937,9.461094,0,2.729657,0.6610937,0,0,0,0,0,0,8.8,8.36,22.29236,9.535852,8.36,0,8.36,25.78268,66.1093,0.09994855,0.727203,0,12,9.535852
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.93236,17.05985,8.36,0,8.36,33.71367,86.44514,0.1004472,0,0,12,17.05985
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.572362,24.58385,0,0,0,33.71367,86.44514,0.1004472,0,0,0,24.58385
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,3.81859,3.81859,0,0,0,3.81859,20.37099,0,0,0.7778847,4.019568,3.81859,0,0,5.572362,24.58385,0,3.241684,-3.241684,30.29664,77.68353,0.1004472,4.200449,0.6223078,0,25.36174
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.135097,1.135097,0,0,0,1.135097,158.8297,0,0,1.802871,1.194839,1.135097,0,0,9.174233,21.34217,0.6080325,0,0.6080325,30.87347,79.16257,0.1004089,1.248606,1.442297,0,23.14504
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.25525,1.25525,0,0,0,1.25525,457.6609,0,0,5.744787,1.321316,1.25525,0,0,8.5662,21.8894,4.423471,0,4.423471,35.06994,89.92274,0.1001311,1.380775,4.595829,0,27.63418
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,3.092464,3.092464,0,0,0,3.092464,225.1715,0,0,6.963346,3.255225,3.092464,0,0,4.142729,25.87052,3.708121,0,3.708121,38.58777,98.94281,0.09989949,3.401711,5.570677,0,32.83387
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.297665,1.297665,0,0,0,1.297665,728.4395,7.652135,0,9.452706,1.365963,1.297665,0,0,0.4346082,29.20783,0.4346082,0,0.4346082,39.00008,100,0.0998724,1.427432,7.562165,0,38.66054
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.001295,2.001295,0,0,0,2.001295,498.0387,7.860598,0,9.967224,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.0998724,2.201425,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0998724,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,3.195981,3.195981,0,0,0,3.195981,314.3521,6.682444,0,10.04663,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.0998724,3.515579,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.6234491,0.6234491,0,0,0,0.6234491,1249.865,7.136008,0,7.79227,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.0998724,0.6857941,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,5.97468,5.97468,0,0,0,5.97468,90.21268,0,0,5.389919,6.289137,5.97468,0,0,0,29.59898,0,0.8992181,-0.8992181,38.05222,97.5696,0.0998724,6.572149,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,3.020991,3.020991,0,0,0,3.020991,106.0169,0,0,3.20276,3.17999,3.020991,0,0,0.9991312,28.69976,0.02276975,0,0.02276975,38.07382,97.62498,0.09987099,3.32309,2.562208,0,31.90252
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,4.080159,4.080159,0,0,0,4.080159,16.30464,0,8.881784E-16,0.665255,4.294904,4.080159,0,0,0.9763615,28.72025,0,3.629649,-3.629649,34.24783,87.81478,0.09987099,4.488174,0.532204,0,29.38551
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.064907,8.064907,3,0,1.095,8.064907,0,0,0,0,5.331481,5.064907,0,0,5.009305,25.0906,0,5.331481,-5.331481,28.62796,73.40488,0.09987099,8.871398,0,12,25.0906
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.93317,19.75912,8.36,0,8.36,36.55895,93.74072,0.1003646,0,0,12,19.75912
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.821942,6.821942,0,0,0,6.821942,0,0,8.881784E-16,0,7.180992,6.821942,0,0,2.573173,27.28312,0,7.180992,-7.180992,28.98952,74.33196,0.1003646,7.504137,0,0,27.28312
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.4933007,0.4933007,0,0,0,0.4933007,0,0,5.551115E-17,0,0.5192639,0.4933007,0,0,10.55205,20.10213,0,0.5192639,-0.5192639,28.44217,72.9285,0.1003646,0.5426307,0,0,20.10213
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.162332,1.162332,0,0,0,1.162332,0,0,0,0,1.223507,1.162332,0,0,11.12901,19.58287,0,1.223507,-1.223507,27.15248,69.6216,0.1003646,1.278565,0,0,19.58287
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.6897795,0.6897795,0,0,0,0.6897795,0,0,1.110223E-16,0,0.7260837,0.6897795,0,0,12.48847,18.35936,0,0.7260837,-0.7260837,26.38712,67.65915,0.1003646,0.7587574,0,0,18.35936
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.9437653,0.9437653,0,0,0,0.9437653,0,0,1.110223E-16,0,0.9934372,0.9437653,0,0,13.29523,17.63328,0,0.9934372,-0.9934372,25.33994,64.97409,0.1003646,1.038142,0,0,17.63328
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.7085703,0.7085703,0,0,0,0.7085703,0,0,1.110223E-16,0,0.7458635,0.7085703,0,0,14.39904,16.63984,0,0.7458635,-0.7458635,24.55374,62.95817,0.1003646,0.7794273,0,0,16.63984
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,2.245984,2.245984,0,0,0,2.245984,0,0,0,0,2.364194,2.245984,0,0,15.22778,15.89398,0,2.364194,-2.364194,22.06166,56.56824,0.1003646,2.470582,0,0,15.89398
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85466,13.52978,0,0,0,22.06166,56.56824,0.1003646,0,0,0,13.52978
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0.9731237,0.9244675,0,0,17.85466,13.52978,0,0.9731237,-0.9731237,21.03589,53.93808,0.1003646,1.016914,0,0,13.52978
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0.5884871,0.5590628,0,0,18.93591,12.55666,0,0.5884871,-0.5884871,20.41558,52.34752,0.1003646,0.6149691,0,0,12.55666
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.4222118,0.4222118,0,0,0,0.4222118,204.9835,0,0,0.8654646,0.4444335,0.4222118,0,0,19.58979,11.96817,0.4210311,0,0.4210311,20.815,53.37169,0.1003384,0.464433,0.6923717,0,12.83364
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,6.094754,6.094754,0,0,0,6.094754,32.38373,0,0,1.973709,6.415531,6.094754,0,0,19.16875,12.3471,0,4.441822,-4.441822,16.13291,41.36635,0.1003384,6.70423,1.578967,0,14.32081
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,4.95651,4.95651,0,0,0,4.95651,101.4059,0,0,5.026195,5.217379,4.95651,0,0,24.10411,7.905276,0,0.1911841,-0.1911841,15.93138,40.84962,0.1003384,5.452161,4.020956,0,12.93147
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,2.171595,2.171595,0,0,0,2.171595,295.3842,0,0,6.41455,2.28589,2.171595,0,0,24.31654,7.714092,4.12866,0,4.12866,19.84817,50.89265,0.1000821,2.388755,5.13164,0,14.12864
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,20.18788,11.42989,3.570067,0,3.570067,23.23504,59.5769,0.09986147,0,2.856054,0,14.99995
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.189283,1.189283,0,0,0,1.189283,488.0028,0,0,5.803733,1.251877,1.189283,0,0,16.61781,14.64295,4.551857,0,4.551857,27.55331,70.64937,0.09958161,1.308211,4.642987,0,20.44668
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,5.509869,5.509869,0,0,0,5.509869,79.59082,0,0,4.38535,5.799862,5.509869,0,0,12.06596,18.73962,0,1.414512,-1.414512,26.06228,66.82623,0.09958161,6.060856,3.50828,0,23.12497
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,0,0,2.342785,0,0,0,0,13.63764,17.32511,2.342785,0,2.342785,28.28484,72.52509,0.09943818,0,1.874228,0,19.66789
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,3.268817,3.268817,0,0,0,3.268817,55.51758,0,4.440892E-16,1.814768,3.44086,3.268817,0,0,11.29485,19.43361,0,1.626092,-1.626092,26.57079,68.1301,0.09943818,3.595699,1.451814,0,21.24838
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,13.10162,17.80752,1.391462,0,1.391462,27.89085,71.51485,0.09935319,0,1.11317,0,19.19898
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,3.476689,3.476689,0,0,0,3.476689,12.39128,0,4.440892E-16,0.4308062,3.659673,3.476689,0,0,11.71016,19.05984,0,3.228867,-3.228867,24.48732,62.78788,0.09935319,3.824358,0.344645,0,19.49064
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,15.29779,15.83097,0.3469201,0,0.3469201,24.81644,63.63177,0.09933203,0,0.2775361,0,16.17789
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.553792,5.553792,0,0,0,5.553792,0,0,0,0,5.846096,5.553792,0,0,14.95087,16.1432,0,5.846096,-5.846096,18.65411,47.83097,0.09933203,6.10917,0,0,16.1432
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.513322,1.513322,0,0,0,1.513322,0,0,2.220446E-16,0,1.59297,1.513322,0,0,21.44653,10.2971,0,1.59297,-1.59297,16.97498,43.52549,0.09933203,1.664654,0,0,10.2971
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.507852,1.507852,0,0,0,1.507852,0,0,2.220446E-16,0,1.587213,1.507852,0,0,23.2165,8.704131,0,1.587213,-1.587213,15.30191,39.23558,0.09933203,1.658638,0,0,8.704131
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.98007,7.116919,0,0,0,15.30191,39.23558,0.09933203,0,0,0,7.116919
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.73977,1.73977,0,0,0,1.73977,0,0,2.220446E-16,0,1.831337,1.73977,0,0,24.98007,7.116919,0,1.831337,-1.831337,13.37151,34.28585,0.09933203,1.913748,0,0,7.116919
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.6127886,0.6127886,0,0,0,0.6127886,0,0,0,0,0.6450406,0.6127886,0,0,27.01488,5.285581,0,0.6450406,-0.6450406,12.69158,32.54243,0.09933203,0.6740674,0,0,5.285581
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.813949,2.813949,0,0,0,2.813949,0,0,4.440892E-16,0,2.962051,2.813949,0,0,27.7316,4.640541,0,2.962051,-2.962051,9.569299,24.53661,0.09933203,3.095344,0,0,4.640541
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.7222515,0.7222515,0,0,0,0.7222515,0,0,1.110223E-16,0,0.7602647,0.7222515,0,0,31.02277,1.678489,0,0.7602647,-0.7602647,8.767909,22.48177,0.09933203,0.7944766,0,0,1.678489
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.46135,1.46135,10.26135,0,2.932122,1.46135,0,1.776357E-15,0,0,0,0,8.8,8.36,31.8675,0.9182246,8.36,0,8.36,16.6989,42.81761,0.1000718,1.607485,0,12,0.9182246
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.283828,1.283828,10.08383,0,2.887208,1.283828,0,0,0,0,0,0,8.8,8.36,23.5075,8.442225,8.36,0,8.36,24.62989,63.15345,0.1007738,1.412211,0,12,8.442225
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.8562238,0.8562238,9.656224,0,2.779025,0.8562238,0,0,0,0,0,0,8.8,8.36,15.1475,15.96622,8.36,0,8.36,32.56089,83.48929,0.1013959,0.9418462,0,12,15.96622
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,2.877441,2.733569,0,0,6.787504,23.49022,0,2.877441,-2.877441,29.5278,75.71215,0.1013959,3.006926,0,0,23.49022
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,2.816376,2.816376,0,0,0,2.816376,71.62158,0,4.440892E-16,2.017133,2.964606,2.816376,0,0,9.98466,20.61278,0,0.9474731,-0.9474731,28.52907,73.15132,0.1013959,3.098013,1.613706,0,22.62992
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.643695,1.643695,0,0,0,1.643695,308.5281,0,0,5.071261,1.730205,1.643695,0,0,11.03741,19.66531,3.341056,0,3.341056,31.69868,81.2785,0.1011915,1.808065,4.057009,0,24.73657
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,3.719867,3.719867,0,0,0,3.719867,200.8063,0,0,7.469728,3.91565,3.719867,0,0,7.696353,22.67226,3.554079,0,3.554079,35.07037,89.92385,0.1009749,4.091854,5.975782,0,30.14199
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,4.003237,4.003237,0,0,0,4.003237,214.4379,0.2282482,0,8.584455,4.213933,4.003237,0,0,4.142274,25.87093,4.142274,0,4.142274,39.00008,100,0.1007236,4.403561,6.867565,0,34.45539
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,1.759578,1.759578,0,0,0,1.759578,594.2499,8.604105,0,10.45629,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,1.935536,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,3.964422,3.964422,0,0,0,3.964422,268.9268,6.488317,0,10.66139,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,4.360864,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,6.416421,6.416421,0,0,0,6.416421,170.4095,4.180067,0,10.93419,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,7.058064,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,7.483805,7.483805,0,0,0,7.483805,144.0989,2.906388,0,10.78408,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,8.232185,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.007591,1.007591,0,0,0,1.007591,959.1296,8.60348,0,9.664102,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,1.10835,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,5.71506,5.71506,0,0,0,5.71506,115.8503,0.6050593,0,6.620912,6.015852,5.71506,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,6.286566,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,2.352919,2.352919,0,0,0,2.352919,137.8943,0.7677851,0,3.244542,2.476757,2.352919,0,0,0,29.59898,0,0,0,39.00008,100,0.1007236,2.588211,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,2.731019,2.731019,0,0,0,2.731019,30.77382,0,0,0.8404387,2.874757,2.731019,0,0,0,29.59898,0,2.034318,-2.034318,36.85572,94.50166,0.1007236,3.004121,0.672351,0,30.43942
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.824746,5.824746,0,0,0,5.824746,0,0,8.881784E-16,0,6.131311,5.824746,0,0,2.260353,27.56466,0,6.131311,-6.131311,30.39275,77.92997,0.1007236,6.40722,0,0,27.56466
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.562873,3.562873,0,0,0,3.562873,0,0,0,0,3.750393,3.562873,0,0,9.072922,21.43335,0,3.750393,-3.750393,26.43949,67.79342,0.1007236,3.919161,0,0,21.43335
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.176806,7.176806,0,0,0,7.176806,0,0,8.881784E-16,0,7.554533,7.176806,0,0,13.24003,17.68295,0,7.554533,-7.554533,18.47631,47.37506,0.1007236,7.894487,0,0,17.68295
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.222615,1.222615,0,0,0,1.222615,0,0,2.220446E-16,0,1.286964,1.222615,0,0,21.63395,10.12842,0,1.286964,-1.286964,17.11973,43.89666,0.1007236,1.344877,0,0,10.12842
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06391,8.841459,0,0,0,17.11973,43.89666,0.1007236,0,0,0,8.841459
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.5457687,0.5457687,0,0,0,0.5457687,0,0,1.110223E-16,0,0.5744934,0.5457687,0,0,23.06391,8.841459,0,0.5744934,-0.5744934,16.51416,42.34392,0.1007236,0.6003456,0,0,8.841459
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.390728,2.390728,0,0,0,2.390728,0,0,0,0,2.516556,2.390728,0,0,23.70224,8.266966,0,2.516556,-2.516556,13.86148,35.54218,0.1007236,2.629801,0,0,8.266966
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.695249,1.695249,0,0,0,1.695249,0,0,2.220446E-16,0,1.784473,1.695249,0,0,26.49841,5.75041,0,1.784473,-1.784473,11.98048,30.71912,0.1007236,1.864774,0,0,5.75041
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.256231,1.256231,0,0,0,1.256231,0,0,2.220446E-16,0,1.322349,1.256231,0,0,28.48116,3.965936,0,1.322349,-1.322349,10.5866,27.14508,0.1007236,1.381855,0,0,3.965936
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.8659389,0.8659389,0,0,0,0.8659389,0,0,1.110223E-16,0,0.9115146,0.8659389,0,0,29.95043,2.643588,0,0.9115146,-0.9115146,9.625781,24.68144,0.1007236,0.9525328,0,0,2.643588
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,1.019637,0.9686555,0,0,30.96323,1.732073,0,1.019637,-1.019637,8.550989,21.92557,0.1007236,1.065521,0,0,1.732073
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0.2352777,0.2235138,0,0,32.09616,0.7124356,0,0.2352777,-0.2352777,8.302984,21.28966,0.1007236,0.2458652,0,0,0.7124356
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.4308538,0.4308538,0,0,0,0.4308538,396.2312,0,0,1.707177,0.4535303,0.4308538,0,0,32.35758,0.4771579,1.253647,0,1.253647,9.492298,24.33918,0.1006478,0.4739392,1.365742,0,2.184335
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,2.262744,2.262744,11.06274,0,3.134874,2.262744,180.286,1.776357E-15,0,4.079411,0,0,8.8,8.36,31.10393,1.60544,12.43941,0,12.43941,21.29336,54.59825,0.1012523,2.489018,3.263529,12,5.684851
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.922023,0,0,8.8,8.36,18.66452,12.80091,15.28202,0,15.28202,35.79116,91.77202,0.1013014,0,5.537618,12,19.72293
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,4.963311,4.963311,0,0,0,4.963311,210.2356,1.82761,0,10.43464,5.224537,4.963311,0,0,3.382497,26.55473,3.382497,0,3.382497,39.00008,100,0.1010994,5.459642,8.347716,0,36.98938
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,3.449251,3.449251,0,0,0,3.449251,281.0234,6.062414,0,9.693204,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,3.794176,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,6.835351,6.835351,0,0,0,6.835351,173.5602,4.668346,0,11.86345,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,7.518887,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,4.752522,4.752522,0,0,0,4.752522,203.7751,4.681804,0,9.684459,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,5.227775,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,3.863961,3.863961,0,0,0,3.863961,181.1001,2.930309,0,6.997636,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,4.250357,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,2.65178,2.65178,0,0,0,2.65178,184.4982,2.10114,0,4.892487,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1010994,2.916958,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,5.716175,5.716175,0,0,0,5.716175,55.39725,0,0,3.166603,6.017026,5.716175,0,0,0,29.59898,0,2.850423,-2.850423,35.99547,92.29589,0.1010994,6.287792,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,8.539607,8.539607,3,0,1.095,8.539607,5.524419,0,1.776357E-15,0.4717636,5.831165,5.539607,0,0,3.167136,26.74856,0,5.359402,-5.359402,30.34616,77.81052,0.1010994,9.393568,0.3774109,12,27.22032
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.839404,3.839404,12,0,3.372,3.839404,0,0,0,0,0,0,8.160596,7.752566,9.122027,21.38915,7.752566,0,7.752566,37.70089,96.66876,0.1019855,4.223344,0,12,21.38915
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6935953,0.6935953,0,0,0,0.6935953,0,0,1.110223E-16,0,0.7301004,0.6935953,0,0,1.369461,28.36646,0,0.7301004,-0.7301004,36.9313,94.69545,0.1019855,0.7629549,0,0,28.36646
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02275785,0.02275785,0,0,0,0.02275785,0,0,3.469447E-18,0,0.02395563,0.02275785,0,0,2.180683,27.63636,0,0.02395563,-0.02395563,36.90605,94.63071,0.1019855,0.02503363,0,0,27.63636
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.5185284,0.5185284,0,0,0,0.5185284,0,0,1.110223E-16,0,0.5458194,0.5185284,0,0,2.207301,27.61241,0,0.5458194,-0.5458194,36.3307,93.15546,0.1019855,0.5703812,0,0,27.61241
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.075832,1.075832,0,0,0,1.075832,0,0,0,0,1.132454,1.075832,0,0,2.813767,27.06659,0,1.132454,-1.132454,35.13699,90.09467,0.1019855,1.183415,0,0,27.06659
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.9754978,0.9754978,0,0,0,0.9754978,0,0,2.220446E-16,0,1.02684,0.9754978,0,0,4.072049,25.93413,0,1.02684,-1.02684,34.05461,87.31934,0.1019855,1.073048,0,0,25.93413
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.08396462,0.08396462,0,0,0,0.08396462,0,0,0,0,0.0883838,0.08396462,0,0,5.212982,24.90729,0,0.0883838,-0.0883838,33.96144,87.08045,0.1019855,0.09236107,0,0,24.90729
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.311187,24.81891,0,0,0,33.96144,87.08045,0.1019855,0,0,0,24.81891
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.819649,1.819649,0,0,0,1.819649,0,0,0,0,1.91542,1.819649,0,0,5.311187,24.81891,0,1.91542,-1.91542,31.94241,81.90346,0.1019855,2.001614,0,0,24.81891
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439431,22.90349,0,0,0,31.94241,81.90346,0.1019855,0,0,0,22.90349
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,2.30073,2.185694,0,0,7.439431,22.90349,0,2.30073,-2.30073,29.51723,75.68506,0.1019855,2.404263,0,0,22.90349
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.995798,20.60276,0,0,0,29.51723,75.68506,0.1019855,0,0,0,20.60276
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,1.972477,1.972477,0,0,0,1.972477,85.1238,0,2.220446E-16,1.679048,2.076292,1.972477,0,0,9.995798,20.60276,0,0.3972442,-0.3972442,29.0985,74.61139,0.1019855,2.169725,1.343238,0,22.28181
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,2.659245,2.659245,0,0,0,2.659245,150.5655,0,0,4.003906,2.799205,2.659245,0,0,10.43718,20.20551,1.204701,0,1.204701,30.24138,77.54184,0.1019134,2.925169,3.203125,0,24.20942
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,5.928089,5.928089,0,0,0,5.928089,131.8528,0,0,7.816351,6.240093,5.928089,0,0,9.23248,21.28975,1.576257,0,1.576257,31.73675,81.37611,0.1018193,6.520897,6.253081,0,29.1061
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,7.447361,7.447361,0,0,0,7.447361,118.8686,0,0,8.852571,7.839328,7.447361,0,0,7.656223,22.70838,1.013243,0,1.013243,32.69799,83.84084,0.101759,8.192098,7.082057,0,31.56095
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,7.696439,7.696439,5.225966,0,1.65817,7.696439,120.1007,8.881784E-16,0,9.243477,2.600498,2.470473,0,0,6.64298,23.6203,6.64298,0,6.64298,39.00008,100,0.1017297,8.466084,7.394782,12,32.86377
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,6.670702,6.670702,0,0,0,6.670702,165.1341,3.993812,0,11.0156,7.021791,6.670702,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,7.337772,8.812483,0,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.548353,1.548353,0,0,0,1.548353,622.3918,8.006975,0,9.63682,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,1.703188,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.397066,1.397066,0,0,0,1.397066,454.2509,4.875591,0,6.346187,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,1.536773,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.531102,1.531102,0,0,0,1.531102,188.9968,1.282047,0,2.893734,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1017297,1.684213,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,4.215292,4.215292,0,0,0,4.215292,11.48961,0,0,0.4843204,4.437149,4.215292,0,0,0,29.59898,0,3.952828,-3.952828,34.83343,89.31631,0.1017297,4.63682,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6148334,0.6148334,0,0,0,0.6148334,0,0,0,0,0.647193,0.6148334,0,0,4.392032,25.64615,0,0.647193,-0.647193,34.15123,87.56708,0.1017297,0.6763167,0,0,25.64615
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,9.185167,9.185167,3,0,1.095,9.185167,0,0,0,0,6.510703,6.185167,0,0,5.111135,24.99896,0,6.510703,-6.510703,27.28835,69.96998,0.1017297,10.10368,0,12,24.99896
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.34551,0.34551,9.14551,0,2.649814,0.34551,0,0,0,0,0,0,8.8,8.36,12.34525,18.48825,8.36,0,8.36,35.21934,90.30582,0.1022386,0.380061,0,12,18.48825
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.291692,1.291692,0,0,0,1.291692,0,0,2.220446E-16,0,1.359676,1.291692,0,0,3.985249,26.01225,0,1.359676,-1.359676,33.78611,86.63089,0.1022386,1.420862,0,0,26.01225
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.9266798,0.9266798,0,0,0,0.9266798,0,0,1.110223E-16,0,0.9754524,0.9266798,0,0,5.496,24.65258,0,0.9754524,-0.9754524,32.7579,83.99444,0.1022386,1.019348,0,0,24.65258
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.24272,1.24272,0,0,0,1.24272,0,0,0,0,1.308127,1.24272,0,0,6.579836,23.67713,0,1.308127,-1.308127,31.37901,80.45884,0.1022386,1.366992,0,0,23.67713
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.03331,22.369,0,0,0,31.37901,80.45884,0.1022386,0,0,0,22.369
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.09992315,0.09992315,0,0,0,0.09992315,0,0,1.387779E-17,0,0.1051823,0.09992315,0,0,8.03331,22.369,0,0.1051823,-0.1051823,31.26814,80.17455,0.1022386,0.1099155,0,0,22.369
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.150179,22.26382,0,0,0,31.26814,80.17455,0.1022386,0,0,0,22.26382
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.266528,1.266528,0,0,0,1.266528,0,0,0,0,1.333187,1.266528,0,0,8.150179,22.26382,0,1.333187,-1.333187,29.86284,76.57122,0.1022386,1.393181,0,0,22.26382
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,1.229597,1.168117,0,0,9.631498,20.93063,0,1.229597,-1.229597,28.56673,73.24787,0.1022386,1.284929,0,0,20.93063
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0.8211612,0.7801031,0,0,10.99772,19.70103,0,0.8211612,-0.8211612,27.70115,71.02844,0.1022386,0.8581134,0,0,19.70103
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.3828002,0.3828002,0,0,0,0.3828002,502.438,0,0,1.923334,0.4029476,0.3828002,0,0,11.91012,18.87987,1.520386,0,1.520386,29.14351,74.72681,0.1021485,0.4210802,1.538667,0,20.80321
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,5.655824,5.655824,0,0,0,5.655824,91.73483,0,0,5.188361,5.953499,5.655824,0,0,10.38973,20.24822,0,0.7651383,-0.7651383,28.33699,72.65879,0.1021485,6.221407,4.150689,0,25.43658
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.7375557,0.7375557,0,0,0,0.7375557,1101.018,0,0,8.120619,0.7763745,0.7375557,0,0,11.23989,19.48308,7.344245,0,7.344245,35.30435,90.52379,0.1017154,0.8113113,6.496495,0,27.6037
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,5.512453,5.512453,0,0,0,5.512453,181.5766,0.3111027,0,10.00933,5.802582,5.512453,0,0,3.895641,26.0929,3.895641,0,3.895641,39.00008,100,0.1014872,6.063698,8.007461,0,36.10223
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,2.722309,2.722309,0,0,0,2.722309,408.6509,8.25915,0,11.12474,2.865588,2.722309,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,2.994539,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,6.594216,6.594216,0,0,0,6.594216,166.7942,4.057489,0,10.99877,6.94128,6.594216,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,7.253638,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,4.266955,4.266955,0,0,0,4.266955,296.8177,8.173547,0,12.66508,4.491532,4.266955,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,4.693651,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,5.08336,5.08336,0,0,0,5.08336,185.0911,4.05794,0,9.408845,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,5.591696,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,10.03863,10.03863,3,0,1.095,10.03863,81.77345,0.79985,0,8.208933,7.409083,7.038629,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,11.04249,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,2.346096,2.346096,0,0,0,2.346096,202.8828,2.290251,0,4.759825,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1014872,2.580705,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,4.446017,4.446017,0,0,0,4.446017,58.76093,0,0,2.612521,4.680018,4.446017,0,0,0,29.59898,0,2.067497,-2.067497,36.82074,94.41198,0.1014872,4.890619,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,2.297219,27.53148,0.4131471,0,0.4131471,37.21269,95.41696,0.101463,0,0.3305176,0,27.94463
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.62353,4.62353,0,0,0,4.62353,0,0,8.881784E-16,0,4.866874,4.62353,0,0,1.884072,27.90331,0,4.866874,-4.866874,32.08255,82.26279,0.101463,5.085884,0,0,27.90331
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.29171,23.03644,0,0,0,32.08255,82.26279,0.101463,0,0,0,23.03644
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.999202,2.999202,0,0,0,2.999202,0,0,4.440892E-16,0,3.157055,2.999202,0,0,7.29171,23.03644,0,3.157055,-3.157055,28.75473,73.72992,0.101463,3.299122,0,0,23.03644
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.045589,2.045589,0,0,0,2.045589,0,0,4.440892E-16,0,2.153251,2.045589,0,0,10.79955,19.87938,0,2.153251,-2.153251,26.485,67.91012,0.101463,2.250148,0,0,19.87938
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2522911,0.2522911,0,0,0,0.2522911,0,0,0,0,0.2655695,0.2522911,0,0,13.19205,17.72613,0,0.2655695,-0.2655695,26.20506,67.19234,0.101463,0.2775202,0,0,17.72613
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.028865,2.028865,0,0,0,2.028865,0,0,0,0,2.135647,2.028865,0,0,13.48713,17.46056,0,2.135647,-2.135647,23.9539,61.42012,0.101463,2.231751,0,0,17.46056
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.763094,0.763094,0,0,0,0.763094,0,0,0,0,0.8032569,0.763094,0,0,15.86007,15.32492,0,0.8032569,-0.8032569,23.10719,59.24908,0.101463,0.8394035,0,0,15.32492
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.581925,1.581925,0,0,0,1.581925,0,0,2.220446E-16,0,1.665184,1.581925,0,0,16.75258,14.52166,0,1.665184,-1.665184,21.35193,54.74843,0.101463,1.740117,0,0,14.52166
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.7340302,0.7340302,0,0,0,0.7340302,0,0,1.110223E-16,0,0.7726634,0.7340302,0,0,18.60278,12.85648,0,0.7726634,-0.7726634,20.53747,52.66008,0.101463,0.8074332,0,0,12.85648
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.009584,2.009584,0,0,0,2.009584,0,0,4.440892E-16,0,2.115352,2.009584,0,0,19.4613,12.08381,0,2.115352,-2.115352,18.3077,46.94271,0.101463,2.210542,0,0,12.08381
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0.9524146,0.9047939,0,0,21.81169,9.96846,0,0.9524146,-0.9524146,17.30376,44.36853,0.101463,0.9952732,0,0,9.96846
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,1.162924,1.104778,0,0,22.86992,9.016046,0,1.162924,-1.162924,16.07793,41.22539,0.101463,1.215256,0,0,9.016046
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,4.483357,4.483357,0,0,0,4.483357,51.53571,0,0,2.31053,4.719324,4.483357,0,0,24.16206,7.853122,0,2.408794,-2.408794,13.53884,34.71491,0.101463,4.931693,1.848424,0,10.16365
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,26.8385,5.444328,5.971495,0,5.971495,19.2039,49.24067,0.1011153,0,4.777196,0,11.41582
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,4.846808,4.846808,0,0,0,4.846808,184.6228,0,0,8.948315,5.101904,4.846808,0,0,20.86701,10.81867,3.846411,0,3.846411,22.85292,58.59712,0.1008926,5.33149,7.158652,0,19.76699
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.072731,2.072731,0,0,0,2.072731,499.2551,0,0,10.34822,2.181823,2.072731,0,0,17.0206,14.28044,8.166394,0,8.166394,30.60025,78.46201,0.100423,2.280005,8.278574,0,24.62866
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,6.339473,6.339473,0,0,0,6.339473,186.4739,0,0,11.82146,6.673129,6.339473,0,0,8.8542,21.6302,5.148333,0,5.148333,35.48438,90.98542,0.1001292,6.97342,9.45717,0,33.45166
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,5.80775,5.80775,0,0,0,5.80775,213.2506,2.565776,0,12.38506,6.11342,5.80775,0,0,3.705867,26.2637,3.705867,0,3.705867,39.00008,100,0.09991874,6.388525,9.908051,0,38.64876
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,4.115432,4.115432,0,0,0,4.115432,270.267,6.79062,0,11.12265,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.09991874,4.526975,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.7882832,0.7882832,0,0,0,0.7882832,1406.163,10.25478,0,11.08455,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.09991874,0.8671115,8.867639,0,40.68353
