Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,3.117212,3.117212,0,0,0,3.117212,324.4787,6.833412,0,10.11469,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.09991874,3.428933,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,6.168546,6.168546,0,0,0,6.168546,104.8276,0,0,6.466341,6.493206,6.168546,0,0,0,29.59898,0,0.02686495,-0.02686495,38.97176,99.92739,0.09991874,6.7854,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,4.609082,4.609082,0,0,0,4.609082,81.42175,0,0,3.752795,4.851665,4.609082,0,0,0.02984994,29.57211,0,1.09887,-1.09887,37.81345,96.95737,0.09991874,5.069991,3.002236,0,33.32491
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,6.05451,6.05451,0,0,0,6.05451,12.07433,0,8.881784E-16,0.7310414,6.373168,6.05451,0,0,1.250817,28.47324,0,5.642127,-5.642127,31.86613,81.70785,0.09991874,6.659961,0.5848331,0,29.20428
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.519847,22.83112,0,0,0,31.86613,81.70785,0.09991874,0,0,0,22.83112
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.737508,1.737508,0,0,0,1.737508,0,0,0,0,1.828956,1.737508,0,0,7.519847,22.83112,0,1.828956,-1.828956,29.93824,76.76456,0.09991874,1.911259,0,0,22.83112
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.55202,21.00216,0,0,0,29.93824,76.76456,0.09991874,0,0,0,21.00216
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.55202,21.00216,0,0,0,29.93824,76.76456,0.09991874,0,0,0,21.00216
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.8516514,0.8516514,0,0,0,0.8516514,0,0,1.110223E-16,0,0.8964752,0.8516514,0,0,9.55202,21.00216,0,0.8964752,-0.8964752,28.99327,74.34157,0.09991874,0.9368166,0,0,21.00216
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.9384143,0.9384143,0,0,0,0.9384143,0,0,1.110223E-16,0,0.9878045,0.9384143,0,0,10.5481,20.10568,0,0.9878045,-0.9878045,27.95203,71.67173,0.09991874,1.032256,0,0,20.10568
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.5090008,0.5090008,0,0,0,0.5090008,0,0,1.110223E-16,0,0.5357903,0.5090008,0,0,11.64566,19.11788,0,0.5357903,-0.5357903,27.38726,70.2236,0.09991874,0.5599009,0,0,19.11788
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.170069,1.170069,0,0,0,1.170069,0,0,2.220446E-16,0,1.231652,1.170069,0,0,12.24099,18.58209,0,1.231652,-1.231652,26.08898,66.89469,0.09991874,1.287076,0,0,18.58209
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.60949,17.35044,0,0,0,26.08898,66.89469,0.09991874,0,0,0,17.35044
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.297135,1.297135,0,0,0,1.297135,0,0,2.220446E-16,0,1.365405,1.297135,0,0,13.60949,17.35044,0,1.365405,-1.365405,24.64972,63.20428,0.09991874,1.426849,0,0,17.35044
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0.5956821,0.5658981,0,0,15.12661,15.98503,0,0.5956821,-0.5956821,24.02181,61.59428,0.09991874,0.6224878,0,0,15.98503
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0.3343391,0.3176221,0,0,15.78848,15.38935,0,0.3343391,-0.3343391,23.66939,60.69062,0.09991874,0.3493843,0,0,15.38935
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,3.450382,3.450382,0,0,0,3.450382,48.22937,0,0,1.664097,3.631981,3.450382,0,0,16.15996,15.05501,0,1.967884,-1.967884,21.59506,55.37184,0.09991874,3.79542,1.331278,0,16.71911
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,1.790746,1.790746,0,0,0,1.790746,292.9778,0,0,5.246488,1.884995,1.790746,0,0,18.3465,13.08713,3.361492,0,3.361492,24.78405,63.54872,0.09972863,1.96982,4.19719,0,18.33361
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,4.407824,4.407824,0,0,0,4.407824,161.0231,0,0,7.097614,4.639814,4.407824,0,0,14.98501,16.11247,2.4578,0,2.4578,27.11572,69.52736,0.09959008,4.848606,5.678092,0,23.21008
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.645077,1.645077,0,0,0,1.645077,536.4244,0,0,8.824592,1.73166,1.645077,0,0,12.52721,18.32449,7.092932,0,7.092932,33.84467,86.78104,0.0991924,1.809584,7.059673,0,27.14908
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,5.381953,0,10.81623,0,0,0,0,5.434276,24.70813,5.434276,0,5.434276,39.00008,100,0.09888986,0,8.652984,0,35.52436
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,5.050744,5.050744,0,0,0,5.050744,251.3053,7.376215,0,12.69279,5.316573,5.050744,0,0,0,29.59898,0,0,0,39.00008,100,0.09888986,5.555819,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,4.918327,4.918327,0,0,0,4.918327,242.353,6.742525,0,11.91971,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.09888986,5.41016,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.019304,1.019304,0,0,0,1.019304,688.4933,5.944889,0,7.01784,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.09888986,1.121235,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,0.841999,0.841999,0,0,0,0.841999,335.88,1.941792,0,2.828107,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.09888986,0.9261989,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,3.836966,3.836966,0,0,0,3.836966,71.72461,0,0,2.752049,4.038911,3.836966,0,0,0,29.59898,0,1.286863,-1.286863,37.6436,96.52187,0.09888986,4.220663,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,6.758594,6.758594,0,0,0,6.758594,23.98149,0,8.881784E-16,1.620811,7.11431,6.758594,0,0,1.429847,28.31211,0,5.493498,-5.493498,31.85295,81.67406,0.09888986,7.434453,1.296649,0,29.93293
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.1530497,0.1530497,0,0,0,0.1530497,196.7555,0,0,0.3011338,0.161105,0.1530497,0,0,7.533734,22.81862,0.1400288,0,0.1400288,31.98579,82.01469,0.09888209,0.1683547,0.240907,0,23.11975
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.393706,22.94464,0,0,0,31.98579,82.01469,0.09888209,0,0,0,22.94464
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1660424,0.1660424,0,0,0,0.1660424,0,0,2.775558E-17,0,0.1747815,0.1660424,0,0,7.393706,22.94464,0,0.1747815,-0.1747815,31.80156,81.54229,0.09888209,0.1826466,0,0,22.94464
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.35725,6.35725,0,0,0,6.35725,0,0,8.881784E-16,0,6.691842,6.35725,0,0,7.587907,22.76986,0,6.691842,-6.691842,24.74774,63.45561,0.09888209,6.992975,0,0,22.76986
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.02329,16.07802,0,0,0,24.74774,63.45561,0.09888209,0,0,0,16.07802
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.3485261,0.3485261,0,0,0,0.3485261,0,0,5.551115E-17,0,0.3668696,0.3485261,0,0,15.02329,16.07802,0,0.3668696,-0.3668696,24.36102,62.46404,0.09888209,0.3833787,0,0,16.07802
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3986233,0.3986233,0,0,0,0.3986233,0,0,5.551115E-17,0,0.4196034,0.3986233,0,0,15.43092,15.71115,0,0.4196034,-0.4196034,23.91872,61.32993,0.09888209,0.4384856,0,0,15.71115
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.6194109,0.6194109,0,0,0,0.6194109,0,0,1.110223E-16,0,0.6520115,0.6194109,0,0,15.89715,15.29155,0,0.6520115,-0.6520115,23.23144,59.56768,0.09888209,0.681352,0,0,15.29155
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.8818296,0.8818296,0,0,0,0.8818296,0,0,1.110223E-16,0,0.9282416,0.8818296,0,0,16.6216,14.63953,0,0.9282416,-0.9282416,22.25299,57.05883,0.09888209,0.9700125,0,0,14.63953
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.65298,13.71129,0,0,0,22.25299,57.05883,0.09888209,0,0,0,13.71129
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.4042186,0.4042186,0,0,0,0.4042186,0,0,5.551115E-17,0,0.4254933,0.4042186,0,0,17.65298,13.71129,0,0.4254933,-0.4254933,21.80448,55.90881,0.09888209,0.4446405,0,0,13.71129
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0.4862184,0.4619074,0,0,18.12575,13.2858,0,0.4862184,-0.4862184,21.29196,54.59466,0.09888209,0.5080982,0,0,13.2858
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0.09781142,0.09292085,0,0,18.666,12.79958,0,0.09781142,-0.09781142,21.18886,54.3303,0.09888209,0.1022129,0,0,12.79958
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,2.534263,2.534263,0,0,0,2.534263,26.33581,0,0,0.6674188,2.667645,2.534263,0,0,18.77468,12.70177,0,2.000227,-2.000227,19.08043,48.92409,0.09888209,2.787689,0.5339351,0,13.36919
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,4.366013,4.366013,0,0,0,4.366013,42.39893,0,0,1.851143,4.595803,4.366013,0,0,20.99715,10.70154,0,2.744661,-2.744661,16.18731,41.50583,0.09888209,4.802615,1.480914,0,12.55269
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,1.71705,1.71705,0,0,0,1.71705,245.222,0,0,4.210584,1.807421,1.71705,0,0,24.04677,7.956883,2.403163,0,2.403163,18.46715,47.35157,0.0987489,1.888755,3.368467,0,12.16747
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,4.431585,4.431585,0,0,0,4.431585,151.9429,0,0,6.733479,4.664826,4.431585,0,0,21.64361,10.11973,2.068653,0,2.068653,20.42964,52.3836,0.09863455,4.874743,5.386784,0,16.85321
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,2.21387,2.21387,0,0,0,2.21387,266.09,0,0,5.890887,2.330389,2.21387,0,0,19.57495,11.98152,3.560498,0,3.560498,23.80743,61.04457,0.09843834,2.435257,4.712709,0,17.8724
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.136735,2.136735,0,0,0,2.136735,369.2704,0,0,7.890329,2.249195,2.136735,0,0,16.01446,15.18597,5.641135,0,5.641135,29.15908,74.76672,0.09812906,2.350408,6.312263,0,23.0763
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,2.733851,2.733851,0,0,0,2.733851,284.9047,0,0,7.78887,2.877738,2.733851,0,0,10.37332,20.26299,4.911131,0,4.911131,33.81819,86.71313,0.09786139,3.007236,6.231096,0,28.05186
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1490994,0.1490994,0,0,0,0.1490994,4295.14,0.7848873,0,6.404026,0.1569467,0.1490994,0,0,5.462192,24.68301,5.462192,0,5.462192,39.00008,100,0.09756539,0.1640093,5.12322,0,31.08703
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,3.454252,3.454252,0,0,0,3.454252,214.286,3.765924,0,7.401979,3.636055,3.454252,0,0,0,29.59898,0,0,0,39.00008,100,0.09756539,3.799677,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09756539,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,5.19468,5.19468,0,0,0,5.19468,16.85337,0,8.881784E-16,0.8754788,5.468084,5.19468,0,0,0,29.59898,0,4.592606,-4.592606,34.15905,87.58713,0.09756539,5.714148,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,5.138117,5.138117,0,0,0,5.138117,6.716263,0,8.881784E-16,0.3450895,5.408545,5.138117,0,0,5.102895,25.00637,0,5.063455,-5.063455,28.8217,73.90163,0.09756539,5.651929,0.2760716,0,25.35146
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4903946,0.4903946,0,0,0,0.4903946,0,0,5.551115E-17,0,0.5162048,0.4903946,0,0,10.72896,19.94292,0,0.5162048,-0.5162048,28.27757,72.50644,0.09756539,0.5394341,0,0,19.94292
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.984967,2.984967,0,0,0,2.984967,0,0,4.440892E-16,0,3.14207,2.984967,0,0,11.30252,19.42671,0,3.14207,-3.14207,24.96554,64.01407,0.09756539,3.283463,0,0,19.42671
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.61037,9.61037,3,0,1.095,9.61037,0,0,0,0,6.958284,6.61037,0,0,14.79371,16.28464,0,6.958284,-6.958284,17.63086,45.20724,0.09756539,10.57141,0,12,16.28464
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.619611,1.619611,10.41961,0,2.972162,1.619611,0,0,0,0,0,0,8.8,8.36,22.52513,9.326359,8.36,0,8.36,25.56185,65.54308,0.09826545,1.781572,0,12,9.326359
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.543019,1.543019,10.34302,0,2.952784,1.543019,0,1.776357E-15,0,0,0,0,8.8,8.36,14.16513,16.85036,8.36,0,8.36,33.49284,85.87892,0.09894729,1.697321,0,12,16.85036
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.685078,1.685078,0,0,0,1.685078,0,0,2.220446E-16,0,1.773766,1.685078,0,0,5.805133,24.37436,0,1.773766,-1.773766,31.62313,81.08479,0.09894729,1.853586,0,0,24.37436
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.39751,1.39751,0,0,0,1.39751,0,0,2.220446E-16,0,1.471063,1.39751,0,0,7.775984,22.60059,0,1.471063,-1.471063,30.07249,77.10881,0.09894729,1.537261,0,0,22.60059
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.8544282,0.8544282,0,0,0,0.8544282,0,0,1.110223E-16,0,0.8993981,0.8544282,0,0,9.410499,21.12953,0,0.8993981,-0.8993981,29.12445,74.67792,0.09894729,0.939871,0,0,21.12953
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.943316,1.943316,0,0,0,1.943316,0,0,0,0,2.045595,1.943316,0,0,10.40983,20.23013,0,2.045595,-2.045595,26.9682,69.14909,0.09894729,2.137647,0,0,20.23013
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.527975,1.527975,0,0,0,1.527975,0,0,2.220446E-16,0,1.608395,1.527975,0,0,12.68271,18.18454,0,1.608395,-1.608395,25.2728,64.80193,0.09894729,1.680772,0,0,18.18454
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.5506386,0.5506386,0,0,0,0.5506386,0,0,0,0,0.5796196,0.5506386,0,0,14.46982,16.57614,0,0.5796196,-0.5796196,24.66183,63.23534,0.09894729,0.6057025,0,0,16.57614
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.923983,1.923983,0,0,0,1.923983,0,0,0,0,2.025245,1.923983,0,0,15.11384,15.99652,0,2.025245,-2.025245,22.52703,57.76151,0.09894729,2.116381,0,0,15.99652
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,6.108174,6.108174,0,0,0,6.108174,36.78081,0,0,2.246636,6.429657,6.108174,0,0,17.36411,13.97128,0,4.183022,-4.183022,18.11774,46.45566,0.09894729,6.718992,1.797309,0,16.21791
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,3.956238,3.956238,0,0,0,3.956238,145.8289,0,0,5.769337,4.164461,3.956238,0,0,22.01191,9.788256,1.604876,0,1.604876,19.64026,50.35955,0.09886023,4.351862,4.615469,0,15.55759
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,8.125644,8.125644,12,0,3.372,8.125644,96.50217,0,0,7.841423,0,0,3.874356,3.680638,20.40704,11.23264,11.52206,0,11.52206,30.57105,78.38715,0.09961794,8.938209,6.273138,12,19.07407
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,2.970343,2.970343,3,0,1.095,2.970343,342.9208,1.330604,0,10.18592,0,0,0,0,8.884977,21.6025,8.884977,0,8.884977,39.00008,100,0.0991381,3.267377,8.148739,12,31.78842
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,7.35118,7.35118,0,0,0,7.35118,140.2106,2.56905,0,10.30713,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,8.086297,8.245707,0,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,5.358221,5.358221,0,0,0,5.358221,237.7643,7.099705,0,12.73994,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,5.894043,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,1.706735,1.706735,0,0,0,1.706735,714.8446,10.40394,0,12.2005,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,1.877409,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,3.451585,3.451585,0,0,0,3.451585,319.922,7.409133,0,11.04238,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,3.796744,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.0533901,0.0533901,0,0,0,0.0533901,5952.934,3.122077,0,3.178277,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,0.05872912,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0991381,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.980505,2.980505,0,0,0,2.980505,0,0,4.440892E-16,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.0991381,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.334388,8.334388,3,0,1.095,8.334388,0,0,0,0,5.615145,5.334388,0,0,3.485971,26.46161,0,5.615145,-5.615145,29.77411,76.34373,0.0991381,9.167827,0,12,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.668756,3.668756,12,0,3.372,3.668756,0,0,0,0,0,0,8.331244,7.914681,9.72502,20.84646,7.914681,0,7.914681,37.28264,95.59632,0.09997877,4.035632,0,12,20.84646
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.3478122,0.3478122,0,0,0,0.3478122,0,0,5.551115E-17,0,0.3661181,0.3478122,0,0,1.810339,27.96967,0,0.3661181,-0.3661181,36.89672,94.60678,0.09997877,0.3825934,0,0,27.96967
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.2261159,0.2261159,0,0,0,0.2261159,0,0,2.775558E-17,0,0.2380168,0.2261159,0,0,2.217137,27.60356,0,0.2380168,-0.2380168,36.64582,93.96347,0.09997877,0.2487275,0,0,27.60356
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.8719868,0.8719868,0,0,0,0.8719868,0,0,1.110223E-16,0,0.9178808,0.8719868,0,0,2.4816,27.36554,0,0.9178808,-0.9178808,35.6783,91.48262,0.09997877,0.9591855,0,0,27.36554
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.065318,2.065318,0,0,0,2.065318,0,0,4.440892E-16,0,2.174019,2.065318,0,0,3.501468,26.44766,0,2.174019,-2.174019,33.38668,85.60669,0.09997877,2.27185,0,0,26.44766
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.8901332,0.8901332,0,0,0,0.8901332,0,0,1.110223E-16,0,0.9369823,0.8901332,0,0,5.917044,24.27364,0,0.9369823,-0.9369823,32.39901,83.07422,0.09997877,0.9791465,0,0,24.27364
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.6043011,0.6043011,0,0,0,0.6043011,0,0,1.110223E-16,0,0.6361064,0.6043011,0,0,6.958136,23.33666,0,0.6361064,-0.6361064,31.7285,81.35496,0.09997877,0.6647312,0,0,23.33666
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.083657,1.083657,0,0,0,1.083657,0,0,0,0,1.140692,1.083657,0,0,7.664921,22.70055,0,1.140692,-1.140692,30.5261,78.2719,0.09997877,1.192023,0,0,22.70055
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,1.884188,1.789978,0,0,8.932356,21.55986,0,1.884188,-1.884188,28.53999,73.17932,0.09997877,1.968976,0,0,21.55986
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0259,19.67567,0,0,0,28.53999,73.17932,0.09997877,0,0,0,19.67567
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.606639,1.606639,0,0,0,1.606639,106.9845,0,0,1.718855,1.691199,1.606639,0,0,11.0259,19.67567,0.02765616,0,0.02765616,28.56623,73.2466,0.09997728,1.767303,1.375084,0,21.39453
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,6.132369,6.132369,0,0,0,6.132369,81.91683,0,0,5.023442,6.455125,6.132369,0,0,10.99824,19.70056,0,1.431683,-1.431683,27.0571,69.37705,0.09997728,6.745605,4.018754,0,24.724
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,3.547851,3.547851,0,0,0,3.547851,242.966,0,0,8.620073,3.73458,3.547851,0,0,12.589,18.26888,4.885493,0,4.885493,31.69189,81.26109,0.09971431,3.902636,6.896059,0,26.88895
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,7.299733,7.299733,0,0,0,7.299733,145.026,0,0,10.58651,7.68393,7.299733,0,0,7.703507,22.66582,2.902584,0,2.902584,34.44552,88.32167,0.09955873,8.029707,8.469211,0,33.25233
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,7.165895,7.165895,0,0,0,7.165895,142.9784,0,0,10.24568,7.543047,7.165895,0,0,4.800924,25.27815,2.702633,0,2.702633,37.00946,94.89587,0.09941431,7.882484,8.196544,0,35.52383
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,3.172947,3.172947,0,0,0,3.172947,371.741,6.356911,0,11.79515,3.339945,3.172947,0,0,2.09829,27.71052,2.09829,0,2.09829,39.00008,100,0.09930247,3.490242,9.436117,0,39.50566
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.313267,1.313267,0,0,0,1.313267,799.2275,9.113605,0,10.49599,1.382386,1.313267,0,0,0,29.59898,0,0,0,39.00008,100,0.09930247,1.444594,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,5.281549,5.281549,0,0,0,5.281549,127.4435,1.171463,0,6.730988,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.09930247,5.809703,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.4374469,0.4374469,0,0,0,0.4374469,1223.08,4.889857,0,5.350327,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.09930247,0.4811916,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,3.587189,3.587189,0,0,0,3.587189,105.2451,0,0,3.775342,3.775989,3.587189,0,0,0,29.59898,0,0.0006467846,-0.0006467846,38.9994,99.99825,0.09930247,3.945908,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.6611574,0.6611574,0,0,0,0.6611574,159.2028,0.3559075,0,1.052581,0.6959552,0.6611574,0,0,0.0007186495,29.59833,0.0007186495,0,0.0007186495,39.00008,100,0.09930243,0.7272732,0.842065,0,30.65091
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.591044,1.591044,0,0,0,1.591044,20.53074,0,2.220446E-16,0.3266532,1.674783,1.591044,0,0,0,29.59898,0,1.34813,-1.34813,37.57903,96.35628,0.09930243,1.750149,0.2613226,0,29.92563
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.620608,2.620608,0,0,0,2.620608,0,0,4.440892E-16,0,2.758535,2.620608,0,0,1.497922,28.25085,0,2.758535,-2.758535,34.67127,88.90052,0.09930243,2.882669,0,0,28.25085
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.560115,1.560115,0,0,0,1.560115,0,0,2.220446E-16,0,1.642226,1.560115,0,0,4.562961,25.49231,0,1.642226,-1.642226,32.94022,84.46192,0.09930243,1.716126,0,0,25.49231
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.387657,23.85009,0,0,0,32.94022,84.46192,0.09930243,0,0,0,23.85009
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.387657,23.85009,0,0,0,32.94022,84.46192,0.09930243,0,0,0,23.85009
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.271755,1.271755,0,0,0,1.271755,0,0,2.220446E-16,0,1.33869,1.271755,0,0,6.387657,23.85009,0,1.33869,-1.33869,31.52911,80.84371,0.09930243,1.398931,0,0,23.85009
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.27321,1.27321,0,0,0,1.27321,0,0,2.220446E-16,0,1.340221,1.27321,0,0,7.87509,22.5114,0,1.340221,-1.340221,30.11639,77.22137,0.09930243,1.400531,0,0,22.5114
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.364224,21.17118,0,0,0,30.11639,77.22137,0.09930243,0,0,0,21.17118
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.9188729,0.9188729,0,0,0,0.9188729,0,0,1.110223E-16,0,0.9672346,0.9188729,0,0,9.364224,21.17118,0,0.9672346,-0.9672346,29.09684,74.60713,0.09930243,1.01076,0,0,21.17118
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.448773,1.448773,0,0,0,1.448773,0,0,2.220446E-16,0,1.525024,1.448773,0,0,10.43893,20.20394,0,1.525024,-1.525024,27.48932,70.48531,0.09930243,1.59365,0,0,20.20394
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.552632,0.552632,0,0,0,0.552632,0,0,1.110223E-16,0,0.5817178,0.552632,0,0,12.1334,18.67892,0,0.5817178,-0.5817178,26.87614,68.91304,0.09930243,0.6078951,0,0,18.67892
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,2.122135,2.016028,0,0,12.77975,18.0972,0,2.122135,-2.122135,24.63921,63.17734,0.09930243,2.217631,0,0,18.0972
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,2.344134,2.226927,0,0,15.13768,15.97506,0,2.344134,-2.344134,22.16828,56.84163,0.09930243,2.44962,0,0,15.97506
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,4.647279,4.647279,0,0,0,4.647279,18.98583,0,0,0.8823246,4.891872,4.647279,0,0,17.74228,13.63093,0,4.009548,-4.009548,17.94184,46.00463,0.09930243,5.112007,0.7058597,0,14.51326
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,4.52338,4.52338,0,0,0,4.52338,77.10794,0,0,3.487885,4.761453,4.52338,0,0,22.19733,9.621383,0,1.273568,-1.273568,16.59938,42.56244,0.09930243,4.975718,2.790308,0,13.10927
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,3.916638,3.916638,0,0,0,3.916638,103.1345,0,0,4.039407,4.122777,3.916638,0,0,23.6124,8.347815,0,0.08337015,-0.08337015,16.51151,42.33711,0.09930243,4.308302,3.231526,0,12.38722
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,2.507247,2.507247,0,0,0,2.507247,351.5526,0,0,8.814292,2.639207,2.507247,0,0,23.70504,8.264444,6.175085,0,6.175085,22.36971,57.3581,0.09897475,2.757972,7.051434,0,17.07874
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,5.204123,5.204123,0,0,0,5.204123,117.3288,0,0,6.105933,5.478024,5.204123,0,0,17.52995,13.82202,0.6279086,0,0.6279086,22.96539,58.8855,0.09894155,5.724535,4.884746,0,19.92795
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,2.280698,2.280698,0,0,0,2.280698,367.8114,0,0,8.388669,2.400735,2.280698,0,0,16.90204,14.38714,5.987934,0,5.987934,28.64604,73.45125,0.09862606,2.508768,6.710935,0,22.77581
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,5.474599,5.474599,0,0,0,5.474599,176.4754,0,0,9.661321,5.762736,5.474599,0,0,10.91411,19.77628,3.898585,0,3.898585,32.34457,82.93462,0.09842175,6.022059,7.729056,0,29.4376
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,3.765703,3.765703,0,0,0,3.765703,160.0502,0,0,6.027016,3.963898,3.765703,0,0,7.015525,23.28501,2.063118,0,2.063118,34.30181,87.95319,0.09831396,4.142273,4.821613,0,29.31202
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,3.083208,3.083208,0,0,0,3.083208,117.2945,0,0,3.616434,3.245482,3.083208,0,0,4.952407,25.14181,0.3709525,0,0.3709525,34.65373,88.85554,0.0982946,3.391529,2.893147,0,28.75825
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.4609496,0.4609496,0,0,0,0.4609496,668.6123,0,0,3.081966,0.4852102,0.4609496,0,0,4.581454,25.47567,2.596756,0,2.596756,37.11723,95.17219,0.09815933,0.5070446,2.465573,0,28.55763
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.421249,1.421249,0,0,0,1.421249,126.0305,0,0,1.791207,1.496052,1.421249,0,0,1.984699,27.81275,0.2951554,0,0.2951554,37.39724,95.89016,0.09814397,1.563374,1.432966,0,29.60396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,1.689543,28.07839,0.6218672,0,0.6218672,37.98719,97.40286,0.09811164,0,0.4974938,0,28.70026
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.018985,8.018985,3,0,1.095,8.018985,0,0,0,0,5.283142,5.018985,0,0,1.067676,28.63807,0,5.283142,-5.283142,32.41827,83.1236,0.09811164,8.820884,0,12,28.63807
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.223396,6.223396,0,0,0,6.223396,0,0,0,0,6.550943,6.223396,0,0,6.937834,23.35493,0,6.550943,-6.550943,25.51297,65.41774,0.09811164,6.845735,0,0,23.35493
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.086737,1.086737,0,0,0,1.086737,0,0,0,0,1.143934,1.086737,0,0,14.21666,16.80399,0,1.143934,-1.143934,24.30716,62.32592,0.09811164,1.19541,0,0,16.80399
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.4877,15.66005,0,0,0,24.30716,62.32592,0.09811164,0,0,0,15.66005
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.9641529,0.9641529,0,0,0,0.9641529,0,0,1.110223E-16,0,1.014898,0.9641529,0,0,15.4877,15.66005,0,1.014898,-1.014898,23.23736,59.58286,0.09811164,1.060568,0,0,15.66005
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.256674,1.256674,0,0,0,1.256674,0,0,0,0,1.322815,1.256674,0,0,16.61536,14.64515,0,1.322815,-1.322815,21.84299,56.00756,0.09811164,1.382341,0,0,14.64515
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.380172,1.380172,0,0,0,1.380172,0,0,2.220446E-16,0,1.452813,1.380172,0,0,18.08515,13.32234,0,1.452813,-1.452813,20.31159,52.08091,0.09811164,1.51819,0,0,13.32234
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.754943,0.754943,0,0,0,0.754943,0,0,0,0,0.7946768,0.754943,0,0,19.69939,11.86953,0,0.7946768,-0.7946768,19.47393,49.93306,0.09811164,0.8304373,0,0,11.86953
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.4261609,0.4261609,0,0,0,0.4261609,0,0,5.551115E-17,0,0.4485904,0.4261609,0,0,20.58237,11.07485,0,0.4485904,-0.4485904,19.00108,48.72061,0.09811164,0.468777,0,0,11.07485
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0808,10.62626,0,0,0,19.00108,48.72061,0.09811164,0,0,0,10.62626
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0808,10.62626,0,0,0,19.00108,48.72061,0.09811164,0,0,0,10.62626
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0.001478625,0.001404694,0,0,21.0808,10.62626,0,0.001478625,-0.001478625,18.99952,48.71661,0.09811164,0.001545163,0,0,10.62626
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,2.301845,2.301845,0,0,0,2.301845,106.8197,0,0,2.458824,2.422995,2.301845,0,0,21.08244,10.62478,0.03582882,0,0.03582882,19.03351,48.80377,0.09810978,2.53203,1.967059,0,13.0836
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.499033,1.499033,0,0,0,1.499033,354.4566,0,0,5.313421,1.577929,1.499033,0,0,21.04661,10.65703,3.735492,0,3.735492,22.57731,57.89042,0.09791604,1.648936,4.250737,0,15.97045
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,17.31112,14.01897,8.247445,0,8.247445,30.40152,77.95246,0.09749096,0,6.597956,0,22.26641
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,4.224762,4.224762,0,0,0,4.224762,195.8251,0,0,8.273144,4.447118,4.224762,0,0,9.063676,21.44167,3.826025,0,3.826025,34.0312,87.25933,0.09729502,4.647239,6.618515,0,29.71481
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,2.700099,0,7.93775,0,0,0,0,5.237651,24.88509,5.237651,0,5.237651,39.00008,100,0.09702805,0,6.3502,0,32.82284
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,3.600504,3.600504,0,0,0,3.600504,263.78,5.707404,0,9.497409,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,3.960555,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,4.918491,4.918491,0,0,0,4.918491,268.1693,8.012525,0,13.18988,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,5.410341,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,2.521693,2.521693,0,0,0,2.521693,488.0759,9.653361,0,12.30778,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,2.773862,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.161213,1.161213,0,0,0,1.161213,664.3164,6.4918,0,7.71413,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,1.277335,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,4.271351,4.271351,0,0,0,4.271351,133.3463,1.199528,0,5.695687,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,4.698486,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.220959,1.220959,0,0,0,1.220959,244.1726,1.696028,0,2.981248,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.09702805,1.343055,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.3693,1.3693,0,0,0,1.3693,52.17229,0,2.220446E-16,0.7143952,1.441368,1.3693,0,0,0,29.59898,0,0.7269731,-0.7269731,38.23378,98.03514,0.09702805,1.50623,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.807748,28.87201,0,0,0,38.23378,98.03514,0.09702805,0,0,0,28.87201
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.15219,2.15219,0,0,0,2.15219,0,0,0,0,2.265463,2.15219,0,0,0.807748,28.87201,0,2.265463,-2.265463,35.84577,91.91206,0.09702805,2.367409,0,0,28.87201
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.972117,2.972117,0,0,0,2.972117,0,0,4.440892E-16,0,3.128545,2.972117,0,0,3.324929,26.60654,0,3.128545,-3.128545,32.548,83.45624,0.09702805,3.269329,0,0,26.60654
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.142583,2.142583,0,0,0,2.142583,0,0,4.440892E-16,0,2.255351,2.142583,0,0,6.80109,23.478,0,2.255351,-2.255351,30.17065,77.36048,0.09702805,2.356841,0,0,23.478
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3939549,0.3939549,0,0,0,0.3939549,0,0,5.551115E-17,0,0.4146894,0.3939549,0,0,9.307035,21.22265,0,0.4146894,-0.4146894,29.73353,76.23966,0.09702805,0.4333504,0,0,21.22265
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.767801,20.80796,0,0,0,29.73353,76.23966,0.09702805,0,0,0,20.80796
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.138614,1.138614,0,0,0,1.138614,0,0,2.220446E-16,0,1.198541,1.138614,0,0,9.767801,20.80796,0,1.198541,-1.198541,28.47016,73.00025,0.09702805,1.252475,0,0,20.80796
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09951,19.60942,0,0,0,28.47016,73.00025,0.09702805,0,0,0,19.60942
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.894947,1.894947,0,0,0,1.894947,0,0,0,0,1.994681,1.894947,0,0,11.09951,19.60942,0,1.994681,-1.994681,26.36758,67.60904,0.09702805,2.084441,0,0,19.60942
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.844448,0.844448,0,0,0,0.844448,0,0,1.110223E-16,0,0.8888926,0.844448,0,0,13.31583,17.61473,0,0.8888926,-0.8888926,25.4306,65.20654,0.09702805,0.9288928,0,0,17.61473
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0.427462,0.4060889,0,0,14.30348,16.72584,0,0.427462,-0.427462,24.98002,64.0512,0.09702805,0.4466978,0,0,16.72584
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,2.003227,1.903066,0,0,14.77844,16.29838,0,2.003227,-2.003227,22.86843,58.63688,0.09702805,2.093373,0,0,16.29838
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.266238,1.266238,0,0,0,1.266238,63.36695,0,2.220446E-16,0.8023764,1.332882,1.266238,0,0,17.00425,14.29515,0,0.5305056,-0.5305056,22.30923,57.20303,0.09702805,1.392862,0.6419011,0,15.09753
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,6.739587,6.739587,0,0,0,6.739587,43.31868,0,8.881784E-16,2.9195,7.094302,6.739587,0,0,17.5937,13.76465,0,4.174802,-4.174802,17.9086,45.9194,0.09702805,7.413546,2.3356,0,16.68415
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.066316,1.066316,0,0,0,1.066316,553.0374,0,0,5.897129,1.122438,1.066316,0,0,22.23237,9.589846,4.77469,0,4.77469,22.43827,57.53391,0.09678596,1.172948,4.717703,0,15.48697
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,3.376946,3.376946,0,0,0,3.376946,170.1145,0,0,5.744675,3.55468,3.376946,0,0,17.45768,13.88707,2.189995,0,2.189995,24.51588,62.86111,0.09667532,3.71464,4.59574,0,19.63174
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,5.510484,5.510484,0,0,0,5.510484,85.4394,0,8.881784E-16,4.708124,5.800509,5.510484,0,0,15.26768,15.85806,0,1.092385,-1.092385,23.36441,59.90862,0.09667532,6.061532,3.766499,0,20.56619
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.027634,2.027634,0,0,0,2.027634,333.1822,0,0,6.755716,2.134352,2.027634,0,0,16.48145,14.76568,4.621365,0,4.621365,27.74862,71.15016,0.09644268,2.230397,5.404573,0,21.52139
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.197579,1.197579,0,0,0,1.197579,626.2159,0,0,7.49943,1.26061,1.197579,0,0,11.86008,18.92491,6.238821,0,6.238821,33.66728,86.32619,0.09613039,1.317337,5.999544,0,26.42434
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,6.207102,6.207102,0,0,0,6.207102,171.1092,0,0,10.62092,6.533791,6.207102,0,0,5.62126,24.53984,4.087129,0,4.087129,37.54467,96.2682,0.0959269,6.827812,8.496736,0,35.16076
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,4.81976,4.81976,0,0,0,4.81976,183.0461,2.21482,0,8.822384,5.073432,4.81976,0,0,1.534131,28.21826,1.534131,0,1.534131,39.00008,100,0.09585074,5.301736,7.057907,0,37.04065
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,3.982849,3.982849,0,0,0,3.982849,145.4651,1.601184,0,5.793657,4.192473,3.982849,0,0,0,29.59898,0,0,0,39.00008,100,0.09585074,4.381134,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,4.493284,4.493284,0,0,0,4.493284,72.15028,0,0,3.241917,4.729773,4.493284,0,0,0,29.59898,0,1.487856,-1.487856,37.43174,95.97863,0.09585074,4.942613,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,8.02987,8.02987,3,0,1.095,8.02987,6.257288,0,0,0.5024521,5.2946,5.02987,0,0,1.653173,28.11112,0,4.792148,-4.792148,32.38037,83.02643,0.09585074,8.832857,0.4019617,12,28.61357
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.793895,4.793895,0,0,0,4.793895,0,0,0,0,5.046205,4.793895,0,0,6.977782,23.31897,0,5.046205,-5.046205,27.0612,69.38757,0.09585074,5.273284,0,0,23.31897
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.166212,1.166212,0,0,0,1.166212,0,0,0,0,1.227592,1.166212,0,0,12.58468,18.27277,0,1.227592,-1.227592,25.76721,66.06964,0.09585074,1.282833,0,0,18.27277
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.107112,5.107112,0,0,0,5.107112,0,0,0,0,5.375907,5.107112,0,0,13.94867,17.04518,0,5.375907,-5.375907,20.10051,51.53966,0.09585074,5.617824,0,0,17.04518
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.8606454,0.8606454,0,0,0,0.8606454,0,0,0,0,0.9059425,0.8606454,0,0,19.9219,11.66927,0,0.9059425,-0.9059425,19.14556,49.09108,0.09585074,0.9467099,0,0,11.66927
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,2.207201,2.207201,0,0,0,2.207201,0,0,4.440892E-16,0,2.323369,2.207201,0,0,20.9285,10.76333,0,2.323369,-2.323369,16.69651,42.81149,0.09585074,2.427921,0,0,10.76333
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.9078082,0.9078082,0,0,0,0.9078082,0,0,0,0,0.9555876,0.9078082,0,0,23.51002,8.439959,0,0.9555876,-0.9555876,15.68923,40.22873,0.09585074,0.998589,0,0,8.439959
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.5086614,0.5086614,0,0,0,0.5086614,0,0,0,0,0.5354331,0.5086614,0,0,24.57179,7.484371,0,0.5354331,-0.5354331,15.12484,38.78156,0.09585074,0.5595276,0,0,7.484371
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.163712,1.163712,0,0,0,1.163712,0,0,2.220446E-16,0,1.224959,1.163712,0,0,25.16671,6.948937,0,1.224959,-1.224959,13.83362,35.47075,0.09585074,1.280083,0,0,6.948937
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52778,5.723978,0,0,0,13.83362,35.47075,0.09585074,0,0,0,5.723978
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52778,5.723978,0,0,0,13.83362,35.47075,0.09585074,0,0,0,5.723978
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.987069,1.987069,0,0,0,1.987069,0,0,4.440892E-16,0,2.091652,1.987069,0,0,26.52778,5.723978,0,2.091652,-2.091652,11.62882,29.81744,0.09585074,2.185776,0,0,5.723978
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.945042,0.945042,0,0,0,0.945042,0,0,0,0,0.9947811,0.945042,0,0,28.85184,3.632326,0,0.9947811,-0.9947811,10.58023,27.12875,0.09585074,1.039546,0,0,3.632326
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,4.921767,4.921767,3,0,1.095,4.921767,32.2414,4.440892E-16,0,1.586847,2.022913,1.921767,0,0,29.95715,2.637545,0,0.4360661,-0.4360661,10.12058,25.95015,0.09585074,5.413944,1.269477,12,4.224392
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.2899292,0.2899292,9.08993,0,2.635752,0.2899292,1635.674,0,0,4.742298,0,0,8.8,8.36,30.44167,2.201479,13.1023,0,13.1023,22.55051,57.8217,0.09608518,0.3189222,3.793838,12,6.943777
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,5.965036,5.965036,11.89511,0,3.345462,5.965036,132.0518,0,0,7.876939,0,0,5.930071,5.633568,17.33937,13.99355,13.51051,0,13.51051,35.3677,90.68623,0.09669896,6.561539,6.301551,12,21.87049
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,1.799978,1.799978,0,0,0,1.799978,507.5363,3.411967,0,9.135541,1.894713,1.799978,0,0,3.828861,26.153,3.828861,0,3.828861,39.00008,100,0.09651033,1.979976,7.308433,0,35.28854
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,6.56183,6.56183,0,0,0,6.56183,185.2386,5.24785,0,12.15504,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,7.218012,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,4.821854,4.821854,0,0,0,4.821854,253.6147,7.153295,0,12.22893,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,5.304039,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,3.000637,3.000637,0,0,0,3.000637,415.0829,9.296566,0,12.45513,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,3.3007,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,4.431852,4.431852,0,0,0,4.431852,225.0977,5.310893,0,9.976,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,4.875038,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,3.549925,3.549925,0,0,0,3.549925,179.9438,2.651108,0,6.387871,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,3.904917,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,3.089292,3.089292,0,0,0,3.089292,210.0715,3.237836,0,6.489723,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.09651033,3.398221,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,7.275182,7.275182,0,0,0,7.275182,37.5504,0,8.881784E-16,2.73186,7.658086,7.275182,0,0,0,29.59898,0,4.926227,-4.926227,33.80738,86.68542,0.09651033,8.002701,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,4.517822,4.517822,0,0,0,4.517822,10.14462,0,8.881784E-16,0.4583159,4.755602,4.517822,0,0,5.473585,24.67275,0,4.297286,-4.297286,29.27764,75.07072,0.09651033,4.969604,0.3666528,0,25.13107
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24835,20.37547,0,0,0,29.27764,75.07072,0.09651033,0,0,0,20.37547
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.509338,4.509338,0,0,0,4.509338,0,0,0,0,4.746672,4.509338,0,0,10.24835,20.37547,0,4.746672,-4.746672,24.27421,62.24144,0.09651033,4.960272,0,0,20.37547
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.209378,4.209378,0,0,0,4.209378,0,0,0,0,4.430924,4.209378,0,0,15.52243,15.62879,0,4.430924,-4.430924,19.60361,50.26556,0.09651033,4.630316,0,0,15.62879
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.393945,2.393945,0,0,0,2.393945,0,0,4.440892E-16,0,2.519943,2.393945,0,0,20.44568,11.19787,0,2.519943,-2.519943,16.94735,43.45467,0.09651033,2.63334,0,0,11.19787
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.8846375,0.8846375,0,0,0,0.8846375,0,0,1.110223E-16,0,0.9311973,0.8846375,0,0,23.24561,8.677927,0,0.9311973,-0.9311973,15.96579,40.93783,0.09651033,0.9731013,0,0,8.677927
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.484404,1.484404,0,0,0,1.484404,0,0,2.220446E-16,0,1.56253,1.484404,0,0,24.28028,7.746729,0,1.56253,-1.56253,14.31873,36.71463,0.09651033,1.632844,0,0,7.746729
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.7510184,0.7510184,0,0,0,0.7510184,0,0,1.110223E-16,0,0.7905457,0.7510184,0,0,26.01642,6.184199,0,0.7905457,-0.7905457,13.48543,34.57795,0.09651033,0.8261203,0,0,6.184199
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.6457721,0.6457721,0,0,0,0.6457721,0,0,1.110223E-16,0,0.6797601,0.6457721,0,0,26.89481,5.393653,0,0.6797601,-0.6797601,12.7689,32.74069,0.09651033,0.7103493,0,0,5.393653
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.003513,2.003513,0,0,0,2.003513,0,0,4.440892E-16,0,2.108961,2.003513,0,0,27.65009,4.713893,0,2.108961,-2.108961,10.54586,27.0406,0.09651033,2.203865,0,0,4.713893
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2708341,0.2708341,0,0,0,0.2708341,0,0,0,0,0.2850885,0.2708341,0,0,29.99338,2.604932,0,0.2850885,-0.2850885,10.24535,26.27007,0.09651033,0.2979175,0,0,2.604932
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0.5382479,0.5113356,0,0,30.31015,2.319844,0,0.5382479,-0.5382479,9.677982,24.81529,0.09651033,3.862469,0,12,2.319844
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,8.8,8.36,30.9082,1.781596,8.36,0,8.36,17.60897,45.15113,0.09706268,1.037444,0,12,1.781596
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.135198,2.135198,10.9352,0,3.102605,2.135198,68.04441,1.776357E-15,0,1.452883,0,0,8.8,8.36,22.5482,9.305595,9.812882,0,9.812882,26.91829,69.02113,0.09770793,2.348718,1.162306,12,10.75848
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,8.926692,8.926692,12,0,3.372,8.926692,34.53781,0,0,3.083084,0,0,3.073308,2.919643,12.73532,18.13719,6.002727,0,6.002727,32.61298,83.62286,0.09826194,9.819361,2.466467,12,21.22027
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.5394039,0.5394039,0,0,0,0.5394039,761.1329,0,0,4.10558,0.5677935,0.5394039,0,0,6.732593,23.53964,3.537786,0,3.537786,35.96922,92.22858,0.0980873,0.5933443,3.284464,0,27.64522
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,4.277576,4.277576,0,0,0,4.277576,179.1134,0,0,7.661711,4.502712,4.277576,0,0,3.194807,26.72365,3.158999,0,3.158999,38.96611,99.9129,0.09793188,4.705334,6.129369,0,34.38536
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,5.187147,5.187147,0,0,0,5.187147,208.4165,5.314906,0,10.81087,5.460155,5.187147,0,0,0.03580751,29.56675,0.03580751,0,0.03580751,39.00008,100,0.09793011,5.705862,8.648695,0,40.37762
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,3.700303,3.700303,0,0,0,3.700303,269.3301,6.070974,0,9.96603,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.09793011,4.070333,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,2.390175,2.390175,0,0,0,2.390175,452.019,8.288073,0,10.80405,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.09793011,2.629193,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,3.228182,3.228182,0,0,0,3.228182,223.1561,3.8058,0,7.203886,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.09793011,3.551,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,2.916318,2.916318,0,0,0,2.916318,230.1631,3.64248,0,6.712288,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.09793011,3.20795,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09793011,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,5.141816,5.141816,0,0,0,5.141816,34.32571,0,0,1.764965,5.412438,5.141816,0,0,0,29.59898,0,3.647473,-3.647473,35.1553,90.14162,0.09793011,5.655998,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,5.551866,5.551866,0,0,0,5.551866,10.12235,0,0,0.5619792,5.844069,5.551866,0,0,4.052748,25.9515,0,5.28209,-5.28209,29.58749,75.86521,0.09793011,6.107052,0.4495833,0,26.51348
