Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.113269,6.113269,0,0,0,6.113269,0,0,8.881784E-16,0,6.43502,6.113269,0,0,9.921738,20.66941,0,6.43502,-6.43502,22.80438,58.47266,0.09793011,6.724596,0,0,20.66941
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.396047,4.396047,0,0,0,4.396047,0,0,8.881784E-16,0,4.627418,4.396047,0,0,17.07176,14.2344,0,4.627418,-4.627418,17.92666,45.9657,0.09793011,4.835651,0,0,14.2344
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21334,9.606977,0,0,0,17.92666,45.9657,0.09793011,0,0,0,9.606977
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.444389,1.444389,0,0,0,1.444389,0,0,0,0,1.520409,1.444389,0,0,22.21334,9.606977,0,1.520409,-1.520409,16.32401,41.85634,0.09793011,1.588828,0,0,9.606977
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.7949063,0.7949063,0,0,0,0.7949063,0,0,1.110223E-16,0,0.8367434,0.7949063,0,0,23.90268,8.086568,0,0.8367434,-0.8367434,15.442,39.5948,0.09793011,0.8743969,0,0,8.086568
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.233343,1.233343,0,0,0,1.233343,0,0,2.220446E-16,0,1.298256,1.233343,0,0,24.83239,7.249825,0,1.298256,-1.298256,14.07352,36.08588,0.09793011,1.356678,0,0,7.249825
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.827934,1.827934,0,0,0,1.827934,0,0,2.220446E-16,0,1.924141,1.827934,0,0,26.2749,5.951568,0,1.924141,-1.924141,12.0453,30.88531,0.09793011,2.010727,0,0,5.951568
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.92819,1.92819,0,0,0,1.92819,0,0,4.440892E-16,0,2.029673,1.92819,0,0,28.41283,4.027427,0,2.029673,-2.029673,9.905833,25.39952,0.09793011,2.121008,0,0,4.027427
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.950125,1.950125,10.75012,0,3.055782,1.950125,0,1.776357E-15,0,0,0,0,8.8,8.36,30.66803,1.997754,8.36,0,8.36,17.83683,45.73536,0.0986094,2.145137,0,12,1.997754
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.088549,1.088549,9.888549,0,2.837803,1.088549,0,1.776357E-15,0,0,0,0,8.8,8.36,22.30803,9.521754,8.36,0,8.36,25.76782,66.0712,0.09916256,1.197404,0,12,9.521754
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,8.8,8.36,13.94803,17.04575,8.36,0,8.36,33.69881,86.40704,0.09963046,0.5599783,0,12,17.04575
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.034414,2.034414,0,0,0,2.034414,0,0,4.440892E-16,0,2.141488,2.034414,0,0,5.588027,24.56975,0,2.141488,-2.141488,31.44148,80.61903,0.09963046,2.237855,0,0,24.56975
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.078969,1.078969,0,0,0,1.078969,139.7624,0,0,1.507994,1.135757,1.078969,0,0,7.967458,22.42827,0.3722367,0,0.3722367,31.79462,81.5245,0.09961209,1.186866,1.206395,0,23.93626
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.7063856,0.7063856,0,0,0,0.7063856,633.0085,0,0,4.471481,0.7435637,0.7063856,0,0,7.595221,22.76328,3.727917,0,3.727917,35.33123,90.59272,0.09942851,0.7770241,3.577184,0,27.23476
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,3.954808,0,7.822113,0,0,0,0,3.867304,26.1184,3.867304,0,3.867304,39.00008,100,0.09923879,0,6.25769,0,33.94052
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.13999,2.13999,0,0,0,2.13999,376.8588,5.812119,0,8.064739,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,2.353989,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,2.17593,2.17593,0,0,0,2.17593,603.9166,10.85035,0,13.1408,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,2.393523,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,3.087349,3.087349,0,0,0,3.087349,417.9671,9.654261,0,12.9041,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,3.396084,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,5.946832,5.946832,0,0,0,5.946832,126.2308,1.24691,0,7.506733,6.259823,5.946832,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,6.541515,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,3.698865,3.698865,0,0,0,3.698865,111.4973,0.2305907,0,4.124133,3.893543,3.698865,0,0,0,29.59898,0,0,0,39.00008,100,0.09923879,4.068752,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,6.544878,6.544878,0,0,0,6.544878,25.82254,0,0,1.690053,6.889345,6.544878,0,0,0,29.59898,0,5.199292,-5.199292,33.51954,85.94737,0.09923879,7.199366,1.352043,0,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,3.392777,3.392777,0,0,0,3.392777,16.29339,0,8.881784E-16,0.5527984,3.571344,3.392777,0,0,5.77699,24.39969,0,3.018546,-3.018546,30.33772,77.78886,0.09923879,3.732055,0.4422387,0,24.95248
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.844049,5.844049,0,0,0,5.844049,0,0,8.881784E-16,0,6.15163,5.844049,0,0,9.13093,21.38114,0,6.15163,-6.15163,23.85333,61.16226,0.09923879,6.428454,0,0,21.38114
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.14131,4.14131,0,0,0,4.14131,0,0,0,0,4.359273,4.14131,0,0,15.96607,15.22951,0,4.359273,-4.359273,19.25825,49.38003,0.09923879,4.555441,0,0,15.22951
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.158991,0.158991,0,0,0,0.158991,0,0,0,0,0.1673589,0.158991,0,0,20.80971,10.87024,0,0.1673589,-0.1673589,19.08184,48.9277,0.09923879,0.1748901,0,0,10.87024
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.677617,1.677617,0,0,0,1.677617,0,0,2.220446E-16,0,1.765913,1.677617,0,0,20.99567,10.70288,0,1.765913,-1.765913,17.2204,44.15479,0.09923879,1.845379,0,0,10.70288
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.204034,1.204034,0,0,0,1.204034,0,0,2.220446E-16,0,1.267404,1.204034,0,0,22.95779,8.936965,0,1.267404,-1.267404,15.88444,40.72926,0.09923879,1.324437,0,0,8.936965
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36602,7.669561,0,0,0,15.88444,40.72926,0.09923879,0,0,0,7.669561
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36602,7.669561,0,0,0,15.88444,40.72926,0.09923879,0,0,0,7.669561
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.177223,1.177223,0,0,0,1.177223,0,0,0,0,1.239182,1.177223,0,0,24.36602,7.669561,0,1.239182,-1.239182,14.57823,37.38,0.09923879,1.294945,0,0,7.669561
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.4985116,0.4985116,0,0,0,0.4985116,0,0,1.110223E-16,0,0.5247491,0.4985116,0,0,25.74289,6.430379,0,0.5247491,-0.5247491,14.0251,35.96171,0.09923879,0.5483628,0,0,6.430379
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.3328732,0.3328732,0,0,0,0.3328732,0,0,5.551115E-17,0,0.3503928,0.3328732,0,0,26.32594,5.90563,0,0.3503928,-0.3503928,13.65575,35.01467,0.09923879,0.3661605,0,0,5.90563
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0.2758156,0.2620248,0,0,26.71527,5.555237,0,0.2758156,-0.2758156,13.36501,34.2692,0.09923879,0.2882273,0,0,5.555237
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.02173,5.279421,0,0,0,13.36501,34.2692,0.09923879,0,0,0,5.279421
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,1.743849,1.743849,0,0,0,1.743849,117.3003,0,0,2.045539,1.83563,1.743849,0,0,27.02173,5.279421,0.2099092,0,0.2099092,13.56415,34.77981,0.09922851,1.918234,1.636432,0,7.324961
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,3.093416,3.093416,0,0,0,3.093416,128.551,0,0,3.976618,3.256227,3.093416,0,0,26.81182,5.468339,0.7203901,0,0.7203901,14.24757,36.53217,0.09919326,3.402758,3.181294,0,9.444958
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,6.095787,6.095787,0,0,0,6.095787,132.7013,0,0,8.089188,6.416618,6.095787,0,0,26.09143,6.116691,1.67257,0,1.67257,15.83431,40.60072,0.0991115,6.705366,6.47135,0,14.20588
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.194916,1.194916,0,0,0,1.194916,696.5657,0,0,8.323377,1.257806,1.194916,0,0,24.41886,7.622004,7.06557,0,7.06557,22.5373,57.78783,0.09876762,1.314408,6.658701,0,15.94538
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,4.2513,4.2513,0,0,0,4.2513,248.9389,0,0,10.58314,4.475053,4.2513,0,0,17.35329,13.98102,6.108089,0,6.108089,28.33194,72.64587,0.09847225,4.676431,8.466514,0,24.56416
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.808773,0.808773,0,0,0,0.808773,1238.917,0,0,10.02003,0.8513401,0.808773,0,0,11.2452,19.4783,9.16869,0,9.16869,37.03012,94.94885,0.09803218,0.8896503,8.016024,0,29.49833
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,8.045832,0,10.12234,0,0,0,0,2.076512,27.73012,2.076512,0,2.076512,39.00008,100,0.09793307,0,8.097875,0,37.85246
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.297126,0.297126,0,0,0,0.297126,3319.499,9.55033,0,9.863094,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.09793307,0.3268386,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,5.575991,5.575991,0,0,0,5.575991,103.8877,0,0,5.792766,5.869464,5.575991,0,0,0,29.59898,0,0.07669779,-0.07669779,38.91923,99.7927,0.09793307,6.13359,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.0349234,0.0349234,0,0,0,0.0349234,7822.04,2.609741,0,2.731722,0.03676148,0.0349234,0,0,0.08521977,29.52228,0.08521977,0,0.08521977,39.00008,100,0.097929,0.03841574,2.185378,0,32.254
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,6.798344,6.798344,0,0,0,6.798344,24.94604,0,8.881784E-16,1.695918,7.156152,6.798344,0,0,0,29.59898,0,5.460234,-5.460234,33.24449,85.2421,0.097929,7.478179,1.356734,0,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,7.17612,7.17612,0,0,0,7.17612,5.908819,0,0,0.4240239,7.55381,7.17612,0,0,6.066926,24.13874,0,7.129786,-7.129786,25.72903,65.97174,0.097929,7.893732,0.3392191,0,24.56277
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98891,17.00896,0,0,0,25.72903,65.97174,0.097929,0,0,0,17.00896
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.774031,3.774031,0,0,0,3.774031,0,0,4.440892E-16,0,3.972665,3.774031,0,0,13.98891,17.00896,0,3.972665,-3.972665,21.54148,55.23444,0.097929,4.151434,0,0,17.00896
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.881103,3.881103,0,0,0,3.881103,0,0,0,0,4.085372,3.881103,0,0,18.40298,13.03629,0,4.085372,-4.085372,17.23512,44.19251,0.097929,4.269214,0,0,13.03629
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.6750998,0.6750998,0,0,0,0.6750998,0,0,0,0,0.7106314,0.6750998,0,0,22.94229,8.950921,0,0.7106314,-0.7106314,16.48604,42.27182,0.097929,0.7426097,0,0,8.950921
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73188,8.24029,0,0,0,16.48604,42.27182,0.097929,0,0,0,8.24029
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.47117,2.47117,0,0,0,2.47117,0,0,0,0,2.601232,2.47117,0,0,23.73188,8.24029,0,2.601232,-2.601232,13.74411,35.24123,0.097929,2.718287,0,0,8.24029
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.511103,0.511103,0,0,0,0.511103,0,0,1.110223E-16,0,0.5380031,0.511103,0,0,26.62213,5.639058,0,0.5380031,-0.5380031,13.177,33.78711,0.097929,0.5622133,0,0,5.639058
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.7073691,0.7073691,0,0,0,0.7073691,0,0,1.110223E-16,0,0.744599,0.7073691,0,0,27.21991,5.101055,0,0.744599,-0.744599,12.39212,31.77461,0.097929,0.778106,0,0,5.101055
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.500936,1.500936,0,0,0,1.500936,0,0,2.220446E-16,0,1.579933,1.500936,0,0,28.04725,4.356456,0,1.579933,-1.579933,10.72673,27.50438,0.097929,1.65103,0,0,4.356456
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.552788,1.552788,0,0,0,1.552788,0,0,2.220446E-16,0,1.634513,1.552788,0,0,29.80273,2.776523,0,1.634513,-1.634513,9.003799,23.08662,0.097929,1.708066,0,0,2.776523
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.8486422,0.8486422,0,0,0,0.8486422,0,0,0,0,0.8933076,0.8486422,0,0,31.61885,1.14201,0,0.8933076,-0.8933076,8.062171,20.67219,0.097929,0.9335064,0,0,1.14201
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,8.8,8.36,32.61142,0.2487022,8.36,0,8.36,15.99316,41.00803,0.09845168,1.041247,0,12,0.2487022
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.451543,1.451543,10.25154,0,2.929641,1.451543,172.6915,0,0,2.506692,0,0,8.8,8.36,24.25142,7.772702,10.86669,0,10.86669,26.30221,67.44144,0.09891894,1.596698,2.005354,12,10.27939
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,3.615345,3.615345,11.08496,0,3.140495,3.615345,152.7371,0,0,5.521973,0,0,7.469615,7.096134,13.38473,17.55272,12.61811,0,12.61811,38.2728,98.13519,0.0994102,3.976879,4.417578,12,23.0747
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.13606,1.13606,0,0,0,1.13606,756.686,6.633935,0,8.596406,1.195853,1.13606,0,0,0.7666184,28.90902,0.7666184,0,0.7666184,39.00008,100,0.09937367,1.249666,6.877125,0,37.50543
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,2.956496,2.956496,0,0,0,2.956496,335.5643,6.808843,0,9.920944,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.09937367,3.252145,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,5.323534,5.323534,0,0,0,5.323534,244.278,7.400505,0,13.00422,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.09937367,5.855887,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,4.124148,4.124148,0,0,0,4.124148,307.8183,8.353672,0,12.69488,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.09937367,4.536562,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,3.142292,3.142292,0,0,0,3.142292,337.8236,7.307727,0,10.6154,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.09937367,3.456521,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,3.392417,3.392417,0,0,0,3.392417,242.3928,4.652008,0,8.222973,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.09937367,3.731659,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,3.328868,3.328868,0,0,0,3.328868,97.20181,0,0,3.235719,3.504071,3.328868,0,0,0,29.59898,0,0.2683518,-0.2683518,38.71721,99.2747,0.09937367,3.661754,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,4.278567,4.278567,0,0,0,4.278567,97.27297,0,0,4.16189,4.503755,4.278567,0,0,0.2981687,29.33063,0,0.3418654,-0.3418654,38.35685,98.35071,0.09937367,4.706424,3.329512,0,33.49252
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.591536,1.591536,0,0,0,1.591536,111.7212,0,0,1.778083,1.675301,1.591536,0,0,0.6780192,28.98876,0.1027822,0,0.1027822,38.45436,98.60072,0.09936877,1.750689,1.422466,0,30.76684
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,5.948587,5.948587,0,0,0,5.948587,5.728938,0,8.881784E-16,0.3407909,6.261671,5.948587,0,0,0.575237,29.08126,0,5.92088,-5.92088,32.2132,82.59779,0.09936877,6.543446,0.2726327,0,29.42206
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,7.153993,23.16039,0,4.152995,-4.152995,27.83556,71.3731,0.09936877,4.33988,0,0,23.16039
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,11.76843,19.00739,0,5.076653,-5.076653,22.4843,57.65194,0.09936877,5.305102,0,0,19.00739
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,17.40916,13.93074,0,5.453464,-5.453464,16.73585,42.91234,0.09936877,5.698869,0,0,13.93074
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,23.46856,8.477274,0,0.1498321,-0.1498321,16.57791,42.50738,0.09936877,0.1565746,0,0,8.477274
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,23.63504,8.327441,0,0.3736104,-0.3736104,16.18409,41.49758,0.09936877,0.3904229,0,0,8.327441
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,24.05016,7.953831,0,0.1287555,-0.1287555,16.04837,41.14958,0.09936877,0.1345495,0,0,7.953831
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,24.19323,7.825076,0,2.393494,-2.393494,13.5254,34.68045,0.09936877,2.501202,0,0,7.825076
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,26.85266,5.431581,0,1.785478,-1.785478,11.64335,29.85467,0.09936877,1.865825,0,0,5.431581
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,28.83653,3.646103,0,0.4794627,-0.4794627,11.13795,28.55878,0.09936877,0.5010385,0,0,3.646103
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,29.36926,3.16664,0,1.3801,-1.3801,9.683195,24.82866,0.09936877,1.442204,0,0,3.16664
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,30.90271,1.786541,8.36,0,8.36,17.61419,45.16449,0.1000053,2.088588,0,12,1.786541
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,22.54271,9.31054,8.36,0,8.36,25.54518,65.50033,0.1004384,0.455494,0,12,9.31054
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.449316,0,0,8.8,8.36,14.18271,16.83454,10.80932,0,10.80932,35.7998,91.79417,0.100696,0,1.959453,12,19.28386
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,2.380003,2.380003,0,0,0,2.380003,226.0811,0,0,5.380737,2.505267,2.380003,0,0,3.373392,26.56293,2.875471,0,2.875471,38.52771,98.7888,0.1005593,2.618004,4.30459,0,31.94366
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,8.334028,0,8.831949,0,0,0,0,0.4979219,29.15085,0.4979219,0,0.4979219,39.00008,100,0.1005356,0,7.06556,0,37.9828
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,8.514484,8.514484,3,0,1.095,8.514484,139.3689,6.061825,0,11.86654,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,9.365932,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.121099,2.121099,0,0,0,2.121099,485.0446,8.055539,0,10.28827,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,2.333209,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.515377,1.515377,0,0,0,1.515377,560.9607,6.905536,0,8.50067,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,1.666915,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,3.632058,3.632058,0,0,0,3.632058,153.5896,1.755244,0,5.578463,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,3.995263,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,1.806,1.806,0,0,0,1.806,133.7391,0.5142758,0,2.415329,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,1.9866,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.3469691,0.3469691,0,0,0,0.3469691,116.3149,0.03834612,0,0.4035768,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1005356,0.381666,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0,29.59898,0,5.679563,-5.679563,33.01329,84.6493,0.1005356,9.235144,0,12,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.310626,23.91941,0,6.814764,-6.814764,25.8299,66.23038,0.1005356,7.121428,0,0,23.91941
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.88258,17.10465,0,0.839039,-0.839039,24.94548,63.96264,0.1005356,0.8767958,0,0,17.10465
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.81485,16.26561,0,1.323444,-1.323444,23.55044,60.38563,0.1005356,1.382999,0,0,16.26561
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.28534,14.94217,0,0.8567147,-0.8567147,22.64739,58.07011,0.1005356,0.8952668,0,0,14.94217
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.23725,14.08545,0,0.7329547,-0.7329547,21.87479,56.08908,0.1005356,0.7659376,0,0,14.08545
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.05164,13.3525,0,0.258417,-0.258417,21.60239,55.39063,0.1005356,0.2700457,0,0,13.3525
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.33877,13.09408,0,0.9830946,-0.9830946,20.56612,52.73353,0.1005356,1.027334,0,0,13.09408
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.4311,12.11099,0,0.9557868,-0.9557868,19.55863,50.15023,0.1005356,0.9987972,0,0,12.11099
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.49309,11.1552,0,0.44168,-0.44168,19.09306,48.95646,0.1005356,0.4615556,0,0,11.1552
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.98384,10.71352,0,1.395334,-1.395334,17.62225,45.18516,0.1005356,1.458125,0,0,10.71352
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.53421,9.318187,0,0.602861,-0.602861,16.98677,43.55575,0.1005356,0.6299897,0,0,9.318187
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.320421,1.320421,0,0,0,1.320421,165.3319,0,0,2.183076,1.389916,1.320421,0,0,23.20406,8.715325,0.79316,0,0.79316,17.73923,45.48512,0.100498,1.452463,1.746461,0,10.8984
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,3.418337,3.418337,0,0,0,3.418337,167.4301,0,0,5.723324,3.59825,3.418337,0,0,22.4109,9.42917,2.125074,0,2.125074,19.75525,50.6544,0.1003973,3.760171,4.578659,0,15.15249
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,1.996071,1.996071,0,0,0,1.996071,408.3335,0,0,8.150626,2.101127,1.996071,0,0,20.28582,11.34174,6.049499,0,6.049499,25.49431,65.3699,0.1001116,2.195678,6.520501,0,19.49236
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,3.985343,3.985343,0,0,0,3.985343,271.4937,0,0,10.81995,4.195098,3.985343,0,0,14.23633,16.78629,6.624857,0,6.624857,31.77921,81.48498,0.0998007,4.383877,8.655964,0,27.60624
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,2.320695,2.320695,0,0,0,2.320695,487.3363,1.255283,0,11.30959,2.442837,2.320695,0,0,7.611469,22.74866,7.611469,0,7.611469,39.00008,100,0.09944584,2.552765,9.047671,0,34.05825
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,7.786452,7.786452,3,0,1.095,7.786452,136.1204,5.560576,0,10.59895,5.038371,4.786452,0,0,0,29.59898,0,0,0,39.00008,100,0.09944584,8.565098,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.129364,1.129364,0,0,0,1.129364,1113.853,11.39065,0,12.57946,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.09944584,1.2423,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,3.950425,3.950425,0,0,0,3.950425,288.0851,7.222242,0,11.38058,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.09944584,4.345467,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,4.870605,4.870605,0,0,0,4.870605,167.4064,3.026754,0,8.153707,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.09944584,5.357665,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,4.242053,4.242053,0,0,0,4.242053,143.7087,1.630881,0,6.0962,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.09944584,4.666258,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,5.498199,5.498199,0,0,0,5.498199,67.74648,0,0,3.724836,5.787578,5.498199,0,0,0,29.59898,0,2.062742,-2.062742,36.82576,94.42483,0.09944584,6.048019,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,4.948461,4.948461,0,0,0,4.948461,9.458937,0,8.881784E-16,0.4680718,5.208906,4.948461,0,0,2.291935,27.53624,0,4.740834,-4.740834,31.82848,81.61132,0.09944584,5.443307,0.3744574,0,28.00431
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,7.559529,22.7954,0,8.8,-8.8,22.55247,57.82672,0.09944584,14.26284,0,12,22.7954
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,17.33731,13.9954,1.840427,0,1.840427,24.29845,62.30359,0.09961461,11.06898,0,12,13.9954
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,15.49688,15.65179,6.139369,0,6.139369,30.12276,77.2377,0.1001755,6.091257,0,12,15.65179
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,9.357511,21.17722,8.36,0,8.36,38.05376,97.57354,0.1007444,1.698868,0,12,21.17722
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,0.9975106,28.70122,0,0.9658575,-0.9658575,37.03565,94.96302,0.1007444,1.009321,0,0,28.70122
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.070686,27.73536,0,1.665522,-1.665522,35.28004,90.46146,0.1007444,1.74047,0,0,27.73536
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,3.921265,26.06984,0,0.5680873,-0.5680873,34.68122,88.92603,0.1007444,0.5936512,0,0,26.06984
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,4.552473,25.50175,0,1.079544,-1.079544,33.54329,86.00825,0.1007444,1.128123,0,0,25.50175
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,5.751966,24.42221,0,1.336858,-1.336858,32.13411,82.395,0.1007444,1.397016,0,0,24.42221
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,7.237363,23.08535,0,0.3484475,-0.3484475,31.76682,81.45321,0.1007444,0.3641276,0,0,23.08535
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,7.624527,22.7369,0,0.8934137,-0.8934137,30.82508,79.0385,0.1007444,0.9336174,0,0,22.7369
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,8.617209,21.84349,0,0.1547194,-0.1547194,30.66199,78.62032,0.1007444,0.1616817,0,0,21.84349
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,1.792377,1.792377,0,0,0,1.792377,96.67639,0,0,1.732806,1.886713,1.792377,0,0,8.78912,21.68877,0,0.1539073,-0.1539073,30.49975,78.20435,0.1007444,1.971615,1.386245,0,23.42158
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,3.893744,3.893744,0,0,0,3.893744,122.8795,0,0,4.784614,4.098677,3.893744,0,0,8.960128,21.53486,0.6859363,0,0.6859363,31.15049,79.87289,0.1007124,4.283118,3.827691,0,26.31948
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,4.469407,4.469407,0,0,0,4.469407,147.1096,0,0,6.574926,4.704639,4.469407,0,0,8.274192,22.15221,1.870288,0,1.870288,32.9248,84.4224,0.1006251,4.916348,5.259941,0,28.72713
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,0.8653704,0.8653704,0,0,0,0.8653704,893.0039,0.4129713,0,7.727791,0.9109162,0.8653704,0,0,6.403904,23.83546,6.403904,0,6.403904,39.00008,100,0.1003276,0.9519075,6.182233,0,31.56326
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,2.239498,2.239498,0,0,0,2.239498,343.0959,5.326259,0,7.683625,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1003276,2.463448,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,4.436774,4.436774,0,0,0,4.436774,73.89968,0,8.881784E-16,3.278762,4.670289,4.436774,0,0,0,29.59898,0,1.391527,-1.391527,37.53328,96.23898,0.1003276,4.880452,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,6.966931,0,8.513072,0,0,0,0,1.546141,28.20745,1.546141,0,1.546141,39.00008,100,0.1002561,0,6.810458,0,36.72052
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,2.158868,2.158868,0,0,0,2.158868,292.417,4.040406,0,6.312899,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1002561,2.374755,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.5918815,0.5918815,0,0,0,0.5918815,1047.987,5.57981,0,6.202843,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1002561,0.6510696,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1002561,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.554945,1.554945,0,0,0,1.554945,132.1297,0.4177604,0,2.054545,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1002561,1.71044,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,5.120403,5.120403,0,0,0,5.120403,10.90054,0,0,0.5581515,5.389898,5.120403,0,0,0,29.59898,0,4.831746,-4.831746,33.90697,86.94077,0.1002561,5.632443,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.368607,24.76723,0,2.786466,-2.786466,30.96978,79.40953,0.1002561,2.911857,0,0,24.76723
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.46468,21.98077,0,1.159409,-1.159409,29.74765,76.27588,0.1002561,1.211583,0,0,21.98077
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.752913,20.82136,0,7.769389,-7.769389,21.558,55.27681,0.1002561,11.41901,0,12,20.82136
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.38557,13.05197,8.36,0,8.36,29.48899,75.61265,0.1006202,0,0,12,13.05197
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.02557,20.57597,8.36,0,8.36,37.41998,95.94848,0.1011322,1.28743,0,12,20.57597
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665566,28.09997,0,0,0,37.41998,95.94848,0.1011322,0,0,0,28.09997
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.665566,28.09997,0,0.2804166,-0.2804166,37.1244,95.19057,0.1011322,0.2930354,0,0,28.09997
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,1.977141,27.81955,0,1.205309,-1.205309,35.85389,91.93287,0.1011322,1.259548,0,0,27.81955
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.316373,26.61424,0,1.751663,-1.751663,34.00748,87.19848,0.1011322,1.830488,0,0,26.61424
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.262665,24.86258,0,0.3715439,-0.3715439,33.61583,86.19427,0.1011322,0.3882634,0,0,24.86258
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.675492,24.49104,0,1.033996,-1.033996,32.52591,83.39959,0.1011322,1.080526,0,0,24.49104
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.824377,23.45704,0,0.1067294,-0.1067294,32.4134,83.11112,0.1011322,0.1115323,0,0,23.45704
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,6.942965,23.35031,1.12733,0,1.12733,33.48288,85.85337,0.10108,0,0.9018639,0,24.47764
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,2.385811,2.385811,0,0,0,2.385811,40.21848,0,0,0.9595369,2.51138,2.385811,0,0,5.815635,24.36491,0,1.551843,-1.551843,31.8471,81.65906,0.10108,2.624393,0.7676296,0,25.32444
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,7.539906,22.81306,2.402675,0,2.402675,34.12647,87.5036,0.100969,0,1.92214,0,25.21574
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,7.365402,7.365402,0,0,0,7.365402,66.93604,0,8.881784E-16,4.930108,7.753055,7.365402,0,0,5.13723,24.97547,0,2.822947,-2.822947,31.15083,79.87376,0.100969,8.101942,3.944086,0,29.90558
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,7.178588,7.178588,0,0,0,7.178588,71.34035,0,0,5.12123,7.556408,7.178588,0,0,8.273838,22.15252,0,2.435178,-2.435178,28.58392,73.29196,0.100969,7.896447,4.096984,0,27.27375
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,5.054327,5.054327,0,0,0,5.054327,88.94377,0,0,4.495509,5.320344,5.054327,0,0,10.97959,19.71735,0,0.8248353,-0.8248353,27.71447,71.0626,0.100969,5.55976,3.596407,0,24.21285
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,8.873192,8.873192,12,0,3.372,8.873192,87.0274,0,0,7.722108,0,0,3.126808,2.970468,11.89608,18.89251,10.69258,0,10.69258,37.85834,97.07247,0.1016287,9.76051,6.177687,12,26.61462
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,1.802616,1.802616,0,0,0,1.802616,253.9138,1.476102,0,4.577091,1.89749,1.802616,0,0,1.203499,28.51583,1.203499,0,1.203499,39.00008,100,0.1015731,1.982877,3.661673,0,33.09292
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,3.532203,3.532203,0,0,0,3.532203,92.86044,0,0,3.280019,3.718108,3.532203,0,0,0,29.59898,0,0.4380892,-0.4380892,38.53829,98.81593,0.1015731,3.885423,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.147137,1.147137,0,0,0,1.147137,81.89969,0,0,0.9395013,1.207512,1.147137,0,0,0.4867658,29.16089,0,0.2680109,-0.2680109,38.25578,98.09155,0.1015731,1.26185,0.751601,0,30.10039
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,4.538374,4.538374,0,0,0,4.538374,23.29864,0,0,1.057379,4.777236,4.538374,0,0,0.7845557,28.89288,0,3.719857,-3.719857,34.33471,88.03754,0.1015731,4.992212,0.8459036,0,29.95026
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,3.141542,3.141542,0,0,0,3.141542,16.95086,0,4.440892E-16,0.5325184,3.306887,3.141542,0,0,4.91773,25.17302,0,2.774368,-2.774368,31.41027,80.53899,0.1015731,3.455697,0.4260147,0,25.70554
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,8.000361,22.39865,0,1.642431,-1.642431,29.67899,76.09983,0.1015731,1.716341,0,0,22.39865
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,9.825286,20.75622,0,4.612325,-4.612325,24.81718,63.63366,0.1015731,4.81988,0,0,20.75622
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,14.95009,16.1439,0,3.308662,-3.308662,21.32954,54.69102,0.1015731,3.457552,0,0,16.1439
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,18.62638,12.83523,0,1.319769,-1.319769,19.93838,51.12395,0.1015731,1.379158,0,0,12.83523
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,20.09279,11.51546,0,2.62781,-2.62781,17.16843,44.02152,0.1015731,2.746061,0,0,11.51546
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,23.01258,8.887655,0,1.01844,-1.01844,16.0949,41.26888,0.1015731,1.064269,0,0,8.887655
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,24.14418,7.869215,0,0.6422524,-0.6422524,15.4179,39.533,0.1015731,0.6711538,0,0,7.869215
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,24.85779,7.226963,0,0.8043227,-0.8043227,14.57007,37.35909,0.1015731,0.8405173,0,0,7.226963
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.75149,6.42264,0,0,0,14.57007,37.35909,0.1015731,0,0,0,6.42264
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,25.75149,6.42264,0,0.1010664,-0.1010664,14.46354,37.08593,0.1015731,0.1056143,0,0,6.42264
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.86378,6.321574,0,0,0,14.46354,37.08593,0.1015731,0,0,0,6.321574
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,25.86378,6.321574,0,0.8993408,-0.8993408,13.51555,34.65519,0.1015731,0.9398111,0,0,6.321574
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.3466241,0.3466241,0,0,0,0.3466241,437.0515,0,0,1.514926,0.3648675,0.3466241,0,0,26.86305,5.422233,1.150059,0,1.150059,14.60659,37.45272,0.10152,0.3812866,1.211941,0,6.937159
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,25.71299,6.457285,2.879838,0,2.879838,17.33865,44.45798,0.1013874,0,2.303871,0,9.337124
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.4215068,0.4215068,0,0,0,0.4215068,852.4294,0,0,3.593048,0.4436913,0.4215068,0,0,22.83315,9.04914,3.149356,0,3.149356,20.32639,52.11884,0.1012427,0.4636575,2.874438,0,12.64219
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,3.029947,3.029947,0,0,0,3.029947,210.5598,0,0,6.379849,3.189418,3.029947,0,0,19.6838,11.88356,3.190432,0,3.190432,23.3531,59.87962,0.1010965,3.332942,5.103879,0,18.26341
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,4.592062,4.592062,0,0,0,4.592062,177.5247,0,0,8.152045,4.83375,4.592062,0,0,16.49337,14.75495,3.318295,0,3.318295,26.50111,67.95142,0.100945,5.051269,6.521636,0,22.90699
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,2.335534,2.335534,0,0,0,2.335534,367.6268,0,0,8.586049,2.458457,2.335534,0,0,13.17507,17.74142,6.127592,0,6.127592,32.31425,82.8569,0.1006663,2.569088,6.868839,0,26.32746
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,2.157077,0,9.204556,0,0,0,0,7.047479,23.25625,7.047479,0,7.047479,39.00008,100,0.1003476,0,7.363645,0,32.4608
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,5.277546,5.277546,0,0,0,5.277546,79.14568,0,0,4.17695,5.555312,5.277546,0,0,0,29.59898,0,1.378362,-1.378362,37.54716,96.27457,0.1003476,5.805301,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,7.531993,7.531993,0,0,0,7.531993,48.33339,0,0,3.640467,7.928414,7.531993,0,0,1.531513,28.22062,0,4.287946,-4.287946,33.02726,84.68513,0.1003476,8.285192,2.912374,0,31.86108
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,7.073449,7.073449,0,0,0,7.073449,75.63151,0,8.881784E-16,5.349756,7.445735,7.073449,0,0,6.295898,23.93267,0,2.095979,-2.095979,30.81791,79.02012,0.1003476,7.780793,4.279805,0,29.28242
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,8.624764,21.83669,1.590117,0,1.590117,32.32642,82.88811,0.100276,0,1.272093,0,23.42681
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,7.034647,23.2678,0.5162783,0,0.5162783,32.81621,84.14396,0.1002528,0,0.4130227,0,23.78407
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,6.518369,23.73245,0,4.002131,-4.002131,28.59759,73.32702,0.1002528,4.182227,0,0,23.73245
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,10.96518,19.73031,0,7.011227,-7.011227,21.20711,54.3771,0.1002528,7.326732,0,0,19.73031
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.747967,6.747967,0,0,0,6.747967,0,0,8.881784E-16,0,7.103123,6.747967,0,0,18.75543,12.71909,0,7.103123,-7.103123,13.71976,35.17881,0.1002528,7.422764,0,0,12.71909
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.69994,0.69994,0,0,0,0.69994,0,0,1.110223E-16,0,0.7367789,0.69994,0,0,26.64779,5.615965,0,0.7367789,-0.7367789,12.94313,33.18744,0.1002528,0.7699339,0,0,5.615965
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.46644,4.879186,0,0,0,12.94313,33.18744,0.1002528,0,0,0,4.879186
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.723419,1.723419,0,0,0,1.723419,0,0,2.220446E-16,0,1.814126,1.723419,0,0,27.46644,4.879186,0,1.814126,-1.814126,11.03087,28.28423,0.1002528,1.895761,0,0,4.879186
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,29.48213,3.06506,0,1.830927,-1.830927,9.100906,23.33561,0.1002528,1.913319,0,0,3.06506
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.51649,1.234133,0,0,0,9.100906,23.33561,0.1002528,0,0,0,1.234133
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,31.51649,1.234133,0,0.9062456,-0.9062456,8.145639,20.88621,0.1002528,0.9470267,0,0,1.234133
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.924437,1.924437,10.72444,0,3.049283,1.924437,0,0,0,0,0,0,8.8,8.36,32.52343,0.3278878,8.36,0,8.36,16.07663,41.22205,0.1008488,2.116881,0,12,0.3278878
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,8.8,8.36,24.16343,7.851888,8.36,0,8.36,24.00762,61.55789,0.1012396,0.3522133,0,12,7.851888
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,8.8,8.36,15.80343,15.37589,8.36,0,8.36,31.93862,81.89372,0.1016817,0.8310333,0,12,15.37589
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,6.282591,6.282591,0,0,0,6.282591,30.95014,0,8.881784E-16,1.94447,6.613253,6.282591,0,0,7.443434,22.89989,0,4.668783,-4.668783,27.01729,69.27496,0.1016817,6.91085,1.555576,0,24.84436
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.8805873,0.8805873,0,0,0,0.8805873,512.0922,0,0,4.509419,0.9269341,0.8805873,0,0,12.63097,18.2311,3.582485,0,3.582485,30.41593,77.98941,0.1015203,0.9686461,3.607536,0,22.74052
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,9.142047,9.142047,9.287637,0,2.685772,9.142047,97.30023,0,0,8.895232,0,0,0.1455898,0.1383103,9.048485,21.45534,9.033543,0,9.033543,38.9859,99.96365,0.1018956,10.05625,7.116186,12,30.35057
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,1.888099,1.888099,0,0,0,1.888099,486.916,7.191041,0,9.193457,1.987473,1.888099,0,0,0.01494211,29.58553,0.01494211,0,0.01494211,39.00008,100,0.1018949,2.076909,7.354765,0,38.77899
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,6.247189,6.247189,0,0,0,6.247189,53.86978,0,0,3.365347,6.575988,6.247189,0,0,0,29.59898,0,3.210641,-3.210641,35.61576,91.32229,0.1018949,6.871908,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,4.616685,4.616685,0,0,0,4.616685,172.1089,0,0,7.945727,4.859669,4.616685,0,0,3.567379,26.38834,3.086058,0,3.086058,38.54346,98.82918,0.1017564,5.078354,6.356582,0,34.33406
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,3.579668,3.579668,0,0,0,3.579668,290.7815,6.159617,0,10.40901,3.768071,3.579668,0,0,0.4813209,29.16579,0.4813209,0,0.4813209,39.00008,100,0.1017348,3.937634,8.327208,0,39.5748
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.465304,1.465304,0,0,0,1.465304,540.7838,6.381704,0,7.92413,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1017348,1.611835,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,3.962698,3.962698,0,0,0,3.962698,164.7023,2.355394,0,6.526655,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1017348,4.358968,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,3.482925,3.482925,0,0,0,3.482925,74.81786,0,4.440892E-16,2.60585,3.666237,3.482925,0,0,0,29.59898,0,1.060387,-1.060387,37.88233,97.13399,0.1017348,3.831217,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,6.291893,6.291893,0,0,0,6.291893,36.2112,8.881784E-16,0,2.27837,6.623045,6.291893,0,0,1.178208,28.53859,0,4.344676,-4.344676,33.30264,85.39122,0.1017348,6.921082,1.822696,0,30.81696
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,6.215737,6.215737,0,0,0,6.215737,6.495682,0,0,0.4037545,6.542881,6.215737,0,0,6.005625,24.19392,0,6.139127,-6.139127,26.83143,68.79841,0.1017348,6.837311,0.3230036,0,24.59767
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,12.82688,18.05479,0,5.296251,-5.296251,21.2487,54.48373,0.1017348,5.534582,0,0,18.05479
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,18.7116,12.75854,0,6.704841,-6.704841,14.18117,36.36191,0.1017348,10.30656,0,12,12.75854
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,26.16142,6.053697,7.212646,0,7.212646,21.02369,53.90679,0.1023498,4.848515,0,12,6.053697
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,18.94878,12.54508,8.36,0,8.36,28.95468,74.24262,0.1027392,0.4506125,0,12,12.54508
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,10.58878,20.06908,8.36,0,8.36,36.88567,94.57846,0.1032623,1.676394,0,12,20.06908
