Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.228777,27.59308,0,0,0,36.88567,94.57846,0.1032623,0,0,0,27.59308
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,2.228777,27.59308,0,0.8728507,-0.8728507,35.96561,92.21932,0.1032623,0.9121289,0,0,27.59308
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.198611,26.72023,0,0,0,35.96561,92.21932,0.1032623,0,0,0,26.72023
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,3.198611,26.72023,0,0.9293491,-0.9293491,34.98599,89.70748,0.1032623,0.9711699,0,0,26.72023
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231221,25.79088,0,0,0,34.98599,89.70748,0.1032623,0,0,0,25.79088
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,4.231221,25.79088,0,0.0007634418,-0.0007634418,34.98518,89.70542,0.1032623,0.0007977967,0,0,25.79088
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,4.232069,25.79012,0,0.4615663,-0.4615663,34.49865,88.4579,0.1032623,0.4823367,0,0,25.79012
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.001889,1.001889,0,0,0,1.001889,64.73167,0,0,0.6485391,1.054619,1.001889,0,0,4.744921,25.32855,0,0.4060803,-0.4060803,34.07061,87.36035,0.1032623,1.102077,0.5188313,0,25.97709
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,5.196121,24.92247,3.24899,0,3.24899,37.15287,95.26357,0.1031163,0,2.599192,0,28.17146
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,3.04564,0,4.992771,0,0,0,0,1.947132,27.84656,1.947132,0,1.947132,39.00008,100,0.103029,0,3.994217,0,32.83933
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.377757,1.377757,0,0,0,1.377757,474.7577,5.090738,0,6.541009,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.103029,1.515533,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.715117,1.715117,0,0,0,1.715117,366.4002,4.478804,0,6.28419,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.103029,1.886628,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.103029,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,2.662398,2.662398,0,0,0,2.662398,229.0433,3.295521,0,6.098045,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.103029,2.928638,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,8.447623,8.447623,3,0,1.095,8.447623,89.94218,1.863636,0,7.597976,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.103029,9.292385,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,4.288146,4.288146,0,0,0,4.288146,89.68238,0,0,3.845711,4.513837,4.288146,0,0,0,29.59898,0,0.6681263,-0.6681263,38.29581,98.19419,0.103029,4.71696,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,8.831901,8.831901,3,0,1.095,8.831901,47.26471,0,0,4.174372,6.138843,5.831901,0,0,0.7423626,28.93085,0,1.964471,-1.964471,36.22508,92.88463,0.103029,9.715091,3.339498,12,33.10522
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,3.268117,3.268117,0,0,0,3.268117,49.0034,0,0,1.601489,3.440124,3.268117,0,0,2.925108,26.96638,0,1.838635,-1.838635,34.28699,87.91517,0.103029,3.594929,1.281191,0,28.56787
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,6.765174,6.765174,0,0,0,6.765174,6.490005,0,8.881784E-16,0.4390602,7.121236,6.765174,0,0,4.968035,25.12775,0,6.682176,-6.682176,27.24335,69.85461,0.103029,7.441691,0.3512481,0,25.56681
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,12.39267,18.44557,0,3.311144,-3.311144,23.7531,60.90527,0.103029,3.460146,0,0,18.44557
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,16.07172,15.13443,0,3.452044,-3.452044,20.11433,51.5751,0.103029,3.607386,0,0,15.13443
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,19.90733,11.68238,0,0.6320109,-0.6320109,19.44813,49.8669,0.103029,0.6604514,0,0,11.68238
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,20.60956,11.05037,0,1.718245,-1.718245,17.63694,45.22283,0.103029,1.795566,0,0,11.05037
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,22.51872,9.332126,0,0.4338844,-0.4338844,17.17959,44.05013,0.103029,0.4534091,0,0,9.332126
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,23.00082,8.898242,0,1.91765,-1.91765,15.15821,38.86712,0.103029,2.003945,0,0,8.898242
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,25.13154,6.980591,0,2.047452,-2.047452,13,33.33327,0.103029,2.139587,0,0,6.980591
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,27.40649,4.933139,0,2.251031,-2.251031,10.62721,27.24919,0.103029,2.352328,0,0,4.933139
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.048953,1.048953,0,0,0,1.048953,0,0,2.220446E-16,0,1.104161,1.048953,0,0,29.90763,2.682108,0,1.104161,-1.104161,9.463317,24.26487,0.103029,1.153849,0,0,2.682108
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.222215,0.222215,0,0,0,0.222215,0,0,2.775558E-17,0,0.2339105,0.222215,0,0,31.13448,1.577947,0,0.2339105,-0.2339105,9.216754,23.63266,0.103029,0.2444365,0,0,1.577947
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0.414491,0.3937664,0,0,31.39438,1.344036,0,0.414491,-0.414491,8.779842,22.51237,0.103029,0.433143,0,0,1.344036
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,8.8,8.36,31.85493,0.929545,8.36,0,8.36,16.71083,42.84821,0.1035003,1.246189,0,12,0.929545
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,4.963945,4.963945,12,0,3.372,4.963945,7.555764,0,0,0.375064,0,0,7.036055,6.684252,23.49493,8.453545,7.059316,0,7.059316,23.40789,60.02011,0.1040825,5.46034,0.3000512,12,8.828609
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,6.642489,6.642489,12,0,3.372,6.642489,12.22472,0,0,0.8120256,0,0,5.357511,5.089635,16.43561,14.80693,5.901661,0,5.901661,29.0067,74.376,0.1045603,7.306738,0.6496205,12,15.61895
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.691885,1.691885,10.29239,0,2.939975,1.691885,139.6944,0,0,2.363469,0,0,8.600505,8.17048,10.53395,20.11842,10.53395,0,10.53395,39.00008,100,0.1049673,1.861073,1.890775,12,22.48189
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,2.975075,2.975075,0,0,0,2.975075,50.56225,0,0,1.504265,3.131658,2.975075,0,0,0,29.59898,0,1.627393,-1.627393,37.28466,95.60149,0.1049673,3.272583,1.203412,0,31.10324
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,5.42601,5.42601,0,0,0,5.42601,94.51752,0,0,5.12853,5.711589,5.42601,0,0,1.808215,27.97158,0,0.5830592,-0.5830592,36.67006,94.0256,0.1049673,5.968611,4.102824,0,33.10012
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,3.213506,3.213506,0,0,0,3.213506,49.75502,0,0,1.598881,3.382638,3.213506,0,0,2.456058,27.38853,0,1.783757,-1.783757,34.78981,89.20447,0.1049673,3.534856,1.279104,0,28.98741
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,4.438011,25.60477,0.5759012,0,0.5759012,35.33616,90.60535,0.1049413,0,0.4607209,0,26.18067
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,3.740049,3.740049,0,0,0,3.740049,19.93674,0,0,0.7456438,3.936894,3.740049,0,0,3.862109,26.12308,0,3.19125,-3.19125,31.97229,81.98006,0.1049413,4.114054,0.596515,0,26.86872
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.713004,1.713004,0,0,0,1.713004,20.18192,0,2.220446E-16,0.3457172,1.803163,1.713004,0,0,7.407943,22.93183,0,1.457445,-1.457445,30.436,78.04088,0.1049413,1.884305,0.2765738,0,23.27755
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,5.178129,5.178129,0,0,0,5.178129,14.84531,0,8.881784E-16,0.768709,5.450662,5.178129,0,0,9.027327,21.47438,0,4.681952,-4.681952,25.50079,65.38651,0.1049413,5.695941,0.6149672,0,22.24309
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,14.2295,16.79243,1.025894,0,1.025894,26.47404,67.88202,0.1048952,0,0.8207152,0,17.81833
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,3.999151,3.999151,0,0,0,3.999151,10.62996,0,4.440892E-16,0.4251082,4.209633,3.999151,0,0,13.2036,17.71574,0,3.784525,-3.784525,22.4848,57.65322,0.1048952,4.399066,0.3400865,0,18.14084
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8238742,0.8238742,0,0,0,0.8238742,0,0,0,0,0.867236,0.8238742,0,0,17.40863,13.93121,0,0.867236,-0.867236,21.57065,55.30926,0.1048952,0.9062617,0,0,13.93121
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,18.37222,13.06398,0,2.399456,-2.399456,19.04141,48.82402,0.1048952,2.507431,0,0,13.06398
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.696502,5.696502,0,0,0,5.696502,0,0,8.881784E-16,0,5.996318,5.696502,0,0,21.03829,10.66452,0,5.996318,-5.996318,12.72073,32.6172,0.1048952,6.266152,0,0,10.66452
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.580467,0.580467,0,0,0,0.580467,0,0,0,0,0.6110179,0.580467,0,0,27.70086,4.668201,0,0.6110179,-0.6110179,12.07666,30.96574,0.1048952,0.6385137,0,0,4.668201
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.759734,0.759734,0,0,0,0.759734,0,0,1.110223E-16,0,0.79972,0.759734,0,0,28.37977,4.057183,0,0.79972,-0.79972,11.23368,28.80426,0.1048952,0.8357074,0,0,4.057183
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.26835,3.257463,0,0,0,11.23368,28.80426,0.1048952,0,0,0,3.257463
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.05468,2.05468,0,0,0,2.05468,0,0,0,0,2.162821,2.05468,0,0,29.26835,3.257463,0,2.162821,-2.162821,8.953871,22.9586,0.1048952,2.260148,0,0,3.257463
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.5979128,0.5979128,0,0,0,0.5979128,0,0,1.110223E-16,0,0.629382,0.5979128,0,0,31.67148,1.094643,0,0.629382,-0.629382,8.290443,21.25751,0.1048952,0.6577041,0,0,1.094643
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.149101,1.149101,9.9491,0,2.853122,1.149101,0,1.776357E-15,0,0,0,0,8.8,8.36,32.3708,0.4652608,8.36,0,8.36,16.22144,41.59334,0.1053551,1.264011,0,12,0.4652608
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.6336651,0.6336651,9.433665,0,2.722717,0.6336651,0,1.776357E-15,0,0,0,0,8.8,8.36,24.0108,7.989261,8.36,0,8.36,24.15243,61.92918,0.10575,0.6970316,0,12,7.989261
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,8.8,8.36,15.6508,15.51326,8.36,0,8.36,32.08342,82.26501,0.1061726,0.9781147,0,12,15.51326
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.290797,23.03726,0,0,0,32.08342,82.26501,0.1061726,0,0,0,23.03726
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,8.649833,8.649833,3,0,1.095,8.649833,30.31765,0,0,2.622426,5.947193,5.649833,0,0,7.290797,23.03726,0,3.324767,-3.324767,28.57881,73.27885,0.1061726,9.514816,2.097941,12,25.65969
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,10.75759,10.75759,12,0,3.372,10.75759,55.68394,0,0,5.990252,0,0,1.242406,1.180286,10.98498,19.71249,7.170539,0,7.170539,35.38138,90.72131,0.1066749,11.83335,4.792202,12,25.70275
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.8490878,0.8490878,0,0,0,0.8490878,866.4987,2.649114,0,7.357335,0.8937766,0.8490878,0,0,3.814443,26.16598,3.814443,0,3.814443,39.00008,100,0.1065031,0.9339966,5.885868,0,33.52331
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,7.165127,7.165127,0,0,0,7.165127,152.1456,3.359188,0,10.90143,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,7.88164,8.721142,0,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,2.953632,2.953632,0,0,0,2.953632,396.2533,8.594779,0,11.70387,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,3.248995,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,6.436813,6.436813,0,0,0,6.436813,170.1869,4.179021,0,10.95461,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,7.080494,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,10.28863,10.28863,3,0,1.095,10.28863,115.589,4.220284,0,11.89253,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,11.3175,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,2.148057,2.148057,0,0,0,2.148057,537.1681,9.277561,0,11.53867,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,2.362862,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,2.55654,2.55654,0,0,0,2.55654,368.0779,6.718963,0,9.410058,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1065031,2.812194,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,6.234103,6.234103,0,0,0,6.234103,94.5447,0,8.881784E-16,5.894014,6.562214,6.234103,0,0,0,29.59898,0,0.6681996,-0.6681996,38.29573,98.19399,0.1065031,6.857513,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.145866,1.145866,0,0,0,1.145866,232.6594,0.7173462,0,2.665965,1.206175,1.145866,0,0,0.742444,28.93078,0.742444,0,0.742444,39.00008,100,0.1064697,1.260453,2.132772,0,31.59674
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,1.979515,1.979515,0,0,0,1.979515,16.18451,0,0,0.3203749,2.0837,1.979515,0,0,0,29.59898,0,1.763325,-1.763325,37.14137,95.23409,0.1064697,2.177467,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.120903,7.120903,0,0,0,7.120903,0,0,8.881784E-16,0,7.495688,7.120903,0,0,1.95925,27.83565,0,7.495688,-7.495688,29.24022,74.97478,0.1064697,7.832994,0,0,27.83565
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.243439,7.243439,0,0,0,7.243439,0,0,8.881784E-16,0,7.624672,7.243439,0,0,10.28779,20.33996,0,7.624672,-7.624672,21.20311,54.36684,0.1064697,7.967782,0,0,20.33996
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.771291,4.771291,0,0,0,4.771291,0,0,0,0,5.022411,4.771291,0,0,18.75965,12.71529,0,5.022411,-5.022411,15.90902,40.79229,0.1064697,5.24842,0,0,12.71529
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.054756,2.054756,0,0,0,2.054756,0,0,0,0,2.162901,2.054756,0,0,24.34011,7.692881,0,2.162901,-2.162901,13.62913,34.94641,0.1064697,2.260231,0,0,7.692881
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.545948,1.545948,0,0,0,1.545948,0,0,2.220446E-16,0,1.627313,1.545948,0,0,26.74333,5.52998,0,1.627313,-1.627313,11.91379,30.54811,0.1064697,1.700542,0,0,5.52998
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.497439,1.497439,0,0,0,1.497439,0,0,0,0,1.576251,1.497439,0,0,28.55146,3.902667,0,1.576251,-1.576251,10.25227,26.28783,0.1064697,1.647183,0,0,3.902667
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.07580053,0.07580053,0,0,0,0.07580053,0,0,1.387779E-17,0,0.07979003,0.07580053,0,0,30.30285,2.326416,0,0.07979003,-0.07979003,10.16817,26.07217,0.1064697,0.08338058,0,0,2.326416
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.014,1.014,0,0,0,1.014,0,0,2.220446E-16,0,1.067368,1.014,0,0,30.3915,2.246626,0,1.067368,-1.067368,9.043062,23.18729,0.1064697,1.1154,0,0,2.246626
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.4264992,0.4264992,0,0,0,0.4264992,0,0,5.551115E-17,0,0.4489465,0.4264992,0,0,31.57747,1.179257,0,0.4489465,-0.4489465,8.569831,21.97388,0.1064697,0.4691491,0,0,1.179257
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.984497,1.984497,10.7845,0,3.064478,1.984497,0,1.776357E-15,0,0,0,0,8.8,8.36,32.0763,0.7303108,8.36,0,8.36,16.50082,42.30972,0.1070157,2.182947,0,12,0.7303108
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,8.8,8.36,23.7163,8.254311,8.36,0,8.36,24.43182,62.64555,0.107569,2.286568,0,12,8.254311
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.3563,15.77831,8.36,0,8.36,32.36281,82.98139,0.1078744,0,0,12,15.77831
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.2686376,0.2686376,0,0,0,0.2686376,901.7927,0,0,2.422554,0.2827764,0.2686376,0,0,6.996297,23.30231,2.139778,0,2.139778,34.39278,88.18644,0.1077781,0.2955014,1.938043,0,25.72486
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,3.846075,3.846075,0,0,0,3.846075,131.6916,0,0,5.064958,4.0485,3.846075,0,0,4.856519,25.22811,1.016458,0,1.016458,35.35707,90.65899,0.1077324,4.230682,4.051966,0,30.29307
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,4.617702,0,8.457764,0,0,0,0,3.840061,26.14292,3.840061,0,3.840061,39.00008,100,0.1075601,0,6.766211,0,34.60069
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,4.799961,4.799961,0,0,0,4.799961,216.3768,5.333412,0,10.386,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,5.279957,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.000199,2.000199,0,0,0,2.000199,620.8919,10.3136,0,12.41907,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,2.200219,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,5.184445,5.184445,0,0,0,5.184445,221.7586,6.039642,0,11.49695,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,5.70289,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,5.896609,5.896609,0,0,0,5.896609,182.8507,4.575036,0,10.78199,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,6.48627,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,3.188506,3.188506,0,0,0,3.188506,260.2405,4.941462,0,8.297784,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,3.507357,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1075601,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,3.574477,3.574477,0,0,0,3.574477,14.49888,0,0,0.5182591,3.762607,3.574477,0,0,0,29.59898,0,3.244348,-3.244348,35.58023,91.23119,0.1075601,3.931924,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.247747,5.247747,0,0,0,5.247747,0,0,8.881784E-16,0,5.523945,5.247747,0,0,3.604831,26.35463,0,5.523945,-5.523945,29.75749,76.30109,0.1075601,5.772522,0,0,26.35463
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.478086,8.478086,3,0,1.095,8.478086,0,0,1.776357E-15,0,5.766407,5.478086,0,0,9.742547,20.83068,0,5.766407,-5.766407,23.67916,60.71567,0.1075601,9.325895,0,12,20.83068
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.308686,5.308686,12,0,3.372,5.308686,0,0,0,0,0,0,6.691314,6.356748,16.14967,15.06428,6.356748,0,6.356748,29.7097,76.17857,0.1080574,5.839555,0,12,15.06428
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.792918,20.78535,8.36,0,8.36,37.64069,96.5144,0.1083583,0,0,12,20.78535
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.39023,2.39023,0,0,0,2.39023,0,0,0,0,2.516032,2.39023,0,0,1.432918,28.30935,0,2.516032,-2.516032,34.98856,89.71408,0.1083583,2.629254,0,0,28.30935
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.8716979,0.8716979,0,0,0,0.8716979,0,0,1.110223E-16,0,0.9175767,0.8716979,0,0,4.228509,25.79332,0,0.9175767,-0.9175767,34.02135,87.23406,0.1083583,0.9588677,0,0,25.79332
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.9011099,0.9011099,0,0,0,0.9011099,0,0,0,0,0.9485367,0.9011099,0,0,5.248039,24.87574,0,0.9485367,-0.9485367,33.02151,84.67036,0.1083583,0.9912209,0,0,24.87574
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.75592,1.75592,0,0,0,1.75592,0,0,2.220446E-16,0,1.848337,1.75592,0,0,6.301969,23.92721,0,1.848337,-1.848337,31.07319,79.67468,0.1083583,1.931512,0,0,23.92721
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.355676,22.07887,0,0,0,31.07319,79.67468,0.1083583,0,0,0,22.07887
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.355676,22.07887,0,0,0,31.07319,79.67468,0.1083583,0,0,0,22.07887
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.821271,0.821271,0,0,0,0.821271,0,0,0,0,0.8644958,0.821271,0,0,8.355676,22.07887,0,0.8644958,-0.8644958,30.16193,77.33813,0.1083583,0.9033981,0,0,22.07887
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.8522193,0.8522193,0,0,0,0.8522193,0,0,1.110223E-16,0,0.897073,0.8522193,0,0,9.316227,21.21437,0,0.897073,-0.897073,29.21633,74.91352,0.1083583,0.9374413,0,0,21.21437
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,3.23324,3.23324,0,0,0,3.23324,80.8849,0,0,2.615203,3.40341,3.23324,0,0,10.31297,20.3173,0,0.7882075,-0.7882075,28.38549,72.78316,0.1083583,3.556564,2.092162,0,22.9325
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,10.09159,10.09159,3,0,1.095,10.09159,60.75668,0,0,6.131318,7.464836,7.091594,0,0,11.18876,19.52909,0,1.333518,-1.333518,26.97984,69.17892,0.1083583,11.10075,4.905054,12,25.66041
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,4.226095,4.226095,7.896189,0,2.333736,4.226095,208.4002,0,0,8.807192,0,0,3.670094,3.486589,12.67045,18.19558,12.29378,0,12.29378,38.64274,99.08375,0.1083765,4.648705,7.045753,12,27.00277
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.858534,1.858534,0,0,0,1.858534,529.851,7.514441,0,9.84746,1.956351,1.858534,0,0,0.3766675,29.25998,0.3766675,0,0.3766675,39.00008,100,0.1083597,2.044387,7.877968,0,39.10744
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,6.223515,6.223515,0,0,0,6.223515,173.0913,4.221292,0,10.77236,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,6.845866,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.141276,1.141276,0,0,0,1.141276,932.8791,9.445383,0,10.64673,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,1.255404,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,11.93556,11.93556,3.575558,0,1.240616,11.93556,82.40946,1.036029,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,13.12911,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.224647,1.224647,0,0,0,1.224647,854.3404,9.173549,0,10.46265,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,1.347111,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,3.18095,3.18095,0,0,0,3.18095,171.5652,2.109035,0,5.457403,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1083597,3.499045,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,4.000392,4.000392,0,0,0,4.000392,86.01556,0,0,3.44096,4.210939,4.000392,0,0,0,29.59898,0,0.7699794,-0.7699794,38.18845,97.9189,0.1083597,4.400432,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,7.216546,7.216546,0,0,0,7.216546,6.218624,0,0,0.4487698,7.596364,7.216546,0,0,0.8555326,28.829,0,7.147594,-7.147594,30.65422,78.60042,0.1083597,7.9382,0.3590159,0,29.27777
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.797303,21.6814,0,0,0,30.65422,78.60042,0.1083597,0,0,0,21.6814
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.070822,4.070822,0,0,0,4.070822,0,0,8.881784E-16,0,4.285076,4.070822,0,0,8.797303,21.6814,0,4.285076,-4.285076,26.13736,67.01873,0.1083597,4.477905,0,0,21.6814
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.787223,4.787223,0,0,0,4.787223,0,0,8.881784E-16,0,5.039183,4.787223,0,0,13.5585,17.39633,0,5.039183,-5.039183,20.82559,53.39885,0.1083597,5.265946,0,0,17.39633
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.159118,1.159118,0,0,0,1.159118,0,0,2.220446E-16,0,1.220124,1.159118,0,0,19.15759,12.35715,0,1.220124,-1.220124,19.53947,50.1011,0.1083597,1.27503,0,0,12.35715
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.686597,1.686597,0,0,0,1.686597,0,0,2.220446E-16,0,1.775365,1.686597,0,0,20.51328,11.13702,0,1.775365,-1.775365,17.66807,45.30265,0.1083597,1.855256,0,0,11.13702
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.4518518,0.4518518,0,0,0,0.4518518,0,0,5.551115E-17,0,0.4756334,0.4518518,0,0,22.48591,9.361656,0,0.4756334,-0.4756334,17.16671,44.01711,0.1083597,0.497037,0,0,9.361656
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.49836,1.49836,0,0,0,1.49836,0,0,2.220446E-16,0,1.577221,1.49836,0,0,23.01439,8.886024,0,1.577221,-1.577221,15.50417,39.7542,0.1083597,1.648196,0,0,8.886024
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.589399,1.589399,0,0,0,1.589399,0,0,2.220446E-16,0,1.673052,1.589399,0,0,24.76686,7.308802,0,1.673052,-1.673052,13.74062,35.23228,0.1083597,1.748339,0,0,7.308802
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62581,5.63575,0,0,0,13.74062,35.23228,0.1083597,0,0,0,5.63575
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.394764,1.394764,0,0,0,1.394764,0,0,0,0,1.468173,1.394764,0,0,26.62581,5.63575,0,1.468173,-1.468173,12.19303,31.26411,0.1083597,1.53424,0,0,5.63575
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,1.084182,1.029973,0,0,28.25711,4.167578,0,1.084182,-1.084182,11.0502,28.33379,0.1083597,1.13297,0,0,4.167578
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0.156341,0.1485239,0,0,29.46176,3.083396,0,0.156341,-0.156341,10.8854,27.91123,0.1083597,0.1633763,0,0,3.083396
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,5.188727,5.188727,3,0,1.095,5.188727,40.0413,0,0,2.077634,2.303923,2.188727,0,0,29.63547,2.927055,0,0.2262893,-0.2262893,10.64687,27.29962,0.1083597,5.7076,1.662107,12,5.004689
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,3.78489,3.78489,11.63379,0,3.279349,3.78489,128.9718,0,0,4.881441,0,0,7.848901,7.456456,29.8869,2.700766,12.3379,0,12.3379,22.35163,57.31176,0.1088063,4.163379,3.905153,12,7.582207
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,5.898579,5.898579,11.69574,0,3.295021,5.898579,140.6567,-8.881784E-16,0,8.296745,0,0,5.797157,5.507299,17.54901,13.80487,13.80404,0,13.80404,35.4473,90.89032,0.1091902,6.488437,6.637396,12,22.10162
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,5.779702,5.779702,0,0,0,5.779702,173.3669,0.1912308,0,10.02009,6.083897,5.779702,0,0,3.744961,26.22851,3.744961,0,3.744961,39.00008,100,0.1090239,6.357672,8.016071,0,36.2486
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,5.463427,5.463427,0,0,0,5.463427,211.9176,5.826986,0,11.57796,5.750976,5.463427,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,6.00977,9.262369,0,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1403835,0.1403835,0,0,0,0.1403835,6829.241,9.439357,0,9.587129,0.1477721,0.1403835,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,0.1544219,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,4.133775,4.133775,0,0,0,4.133775,208.5793,4.270857,0,8.622199,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,4.547152,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,7.768633,7.768633,3,0,1.095,7.768633,142.8048,6.074367,0,11.09398,5.019614,4.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,8.545496,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,6.314729,6.314729,0,0,0,6.314729,130.546,1.596545,0,8.243629,6.647083,6.314729,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,6.946202,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,3.899585,3.899585,0,0,0,3.899585,117.8692,0.4915822,0,4.596408,4.104826,3.899585,0,0,0,29.59898,0,0,0,39.00008,100,0.1090239,4.289543,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,3.418542,3.418542,0,0,0,3.418542,60.74485,0,0,2.076588,3.598465,3.418542,0,0,0,29.59898,0,1.521877,-1.521877,37.39588,95.88667,0.1090239,3.760396,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,12.14431,12.14431,3.784307,0,1.29343,12.14431,3.448524,0,0,0.4187993,8.8,8.36,0,0,1.690974,28.0771,0,8.381201,-8.381201,28.56132,73.234,0.1090239,13.35874,0.3350395,12,28.4959
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.69475,7.69475,12,0,3.372,7.69475,0,0,0,0,0,0,4.30525,4.089988,11.00342,19.6959,4.089988,0,4.089988,32.44142,83.18296,0.1093343,8.464225,0,12,19.6959
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.054087,6.054087,0,0,0,6.054087,0,0,8.881784E-16,0,6.372723,6.054087,0,0,6.913432,23.37689,0,6.372723,-6.372723,25.72398,65.95879,0.1093343,6.659495,0,0,23.37689
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.99424,17.00417,0,0,0,25.72398,65.95879,0.1093343,0,0,0,17.00417
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.883476,0.883476,0,0,0,0.883476,0,0,1.110223E-16,0,0.9299748,0.883476,0,0,13.99424,17.00417,0,0.9299748,-0.9299748,24.7437,63.44526,0.1093343,0.9718236,0,0,17.00417
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.4584199,0.4584199,0,0,0,0.4584199,0,0,5.551115E-17,0,0.4825473,0.4584199,0,0,15.02754,16.07419,0,0.4825473,-0.4825473,24.23505,62.14103,0.1093343,0.5042619,0,0,16.07419
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.061343,1.061343,0,0,0,1.061343,0,0,2.220446E-16,0,1.117203,1.061343,0,0,15.5637,15.59164,0,1.117203,-1.117203,23.05742,59.12146,0.1093343,1.167477,0,0,15.59164
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.318718,1.318718,0,0,0,1.318718,0,0,0,0,1.388124,1.318718,0,0,16.80504,14.47444,0,1.388124,-1.388124,21.59421,55.36965,0.1093343,1.450589,0,0,14.47444
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.3474,13.08632,0,0,0,21.59421,55.36965,0.1093343,0,0,0,13.08632
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.299907,1.299907,0,0,0,1.299907,0,0,2.220446E-16,0,1.368323,1.299907,0,0,18.3474,13.08632,0,1.368323,-1.368323,20.15187,51.67135,0.1093343,1.429898,0,0,13.08632
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.8105692,0.8105692,0,0,0,0.8105692,0,0,1.110223E-16,0,0.8532308,0.8105692,0,0,19.86776,11.71799,0,0.8532308,-0.8532308,19.25248,49.36524,0.1093343,0.8916262,0,0,11.71799
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0.623247,0.5920846,0,0,20.81579,10.86476,0,0.623247,-0.623247,18.59552,47.68073,0.1093343,0.6512931,0,0,10.86476
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,3.091066,2.936513,0,0,21.50829,10.24152,0,3.091066,-3.091066,15.33725,39.32621,0.1093343,3.230164,0,0,10.24152
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,5.501554,5.501554,0,0,0,5.501554,31.16928,0,0,1.714795,5.791109,5.501554,0,0,24.94281,7.150451,0,4.076314,-4.076314,11.04044,28.30876,0.1093343,6.051709,1.371836,0,8.865245
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,5.816266,5.816266,3,0,1.095,5.816266,41.20004,4.440892E-16,0,2.396303,2.96449,2.816266,0,0,29.47205,3.074136,0,0.5681866,-0.5681866,10.44152,26.77307,0.1093343,6.397892,1.917043,12,5.47044
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,4.967347,4.967347,12,0,3.372,4.967347,83.12545,0,0,4.129129,0,0,7.032653,6.68102,30.10336,2.50595,10.81015,0,10.81015,20.69693,53.06894,0.1098793,5.464082,3.303304,12,6.635079
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.05585923,0.05585923,8.855859,0,2.576532,0.05585923,7110.983,0,0,3.97214,0,0,8.8,8.36,19.29321,12.23508,12.33214,0,12.33214,32.39622,83.06707,0.1099964,0.06144515,3.177712,12,16.20722
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,2.631121,2.631121,0,0,0,2.631121,246.1414,0,0,6.476279,2.769601,2.631121,0,0,6.961075,23.33401,3.706678,0,3.706678,35.91269,92.08363,0.1098326,2.894233,5.181024,0,29.81029
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.488333,1.488333,0,0,0,1.488333,542.1199,3.247486,0,8.068548,1.566666,1.488333,0,0,3.254397,26.67002,3.254397,0,3.254397,39.00008,100,0.1096892,1.637166,6.454839,0,34.73857
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,4.533324,4.533324,0,0,0,4.533324,207.653,4.641663,0,9.413583,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1096892,4.986657,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.027269,1.027269,0,0,0,1.027269,691.7819,6.025122,0,7.106458,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1096892,1.129995,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,3.414918,3.414918,0,0,0,3.414918,55.19717,0,4.440892E-16,1.884938,3.59465,3.414918,0,0,0,29.59898,0,1.709712,-1.709712,37.19788,95.379,0.1096892,3.75641,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.600833,1.600833,0,0,0,1.600833,68.1866,0,0,1.091553,1.685087,1.600833,0,0,1.89968,27.88927,0,0.5935336,-0.5935336,36.57224,93.7748,0.1096892,1.760916,0.8732427,0,28.98082
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,3.724252,3.724252,0,0,0,3.724252,35.19285,0,0,1.31067,3.920265,3.724252,0,0,2.559162,27.29573,0,2.609595,-2.609595,33.82149,86.7216,0.1096892,4.096677,1.048536,0,28.6064
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,8.112211,8.112211,3,0,1.095,8.112211,5.434872,0,1.776357E-15,0.4408883,5.381275,5.112211,0,0,5.458712,24.68614,0,4.940386,-4.940386,28.61386,73.36874,0.1096892,8.923432,0.3527106,12,25.12703
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.94803,19.74575,8.36,0,8.36,36.54486,93.70457,0.1099745,0,0,12,19.74575
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.58803,27.26975,0,0,0,36.54486,93.70457,0.1099745,0,0,0,27.26975
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.562199,1.562199,0,0,0,1.562199,0,0,2.220446E-16,0,1.64442,1.562199,0,0,2.58803,27.26975,0,1.64442,-1.64442,34.81149,89.26004,0.1099745,1.718419,0,0,27.26975
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3700634,0.3700634,0,0,0,0.3700634,0,0,5.551115E-17,0,0.3895404,0.3700634,0,0,4.415164,25.62533,0,0.3895404,-0.3895404,34.40088,88.20719,0.1099745,0.4070697,0,0,25.62533
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.54377,0.54377,0,0,0,0.54377,0,0,0,0,0.5723895,0.54377,0,0,4.847987,25.23579,0,0.5723895,-0.5723895,33.79752,86.66014,0.1099745,0.598147,0,0,25.23579
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.483975,24.6634,0,0,0,33.79752,86.66014,0.1099745,0,0,0,24.6634
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.887511,1.887511,0,0,0,1.887511,0,0,2.220446E-16,0,1.986853,1.887511,0,0,5.483975,24.6634,0,1.986853,-1.986853,31.7032,81.29008,0.1099745,2.076262,0,0,24.6634
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1437638,0.1437638,0,0,0,0.1437638,0,0,2.775558E-17,0,0.1513303,0.1437638,0,0,7.69159,22.67655,0,0.1513303,-0.1513303,31.54368,80.88107,0.1099745,0.1581401,0,0,22.67655
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.859735,22.52522,0,0,0,31.54368,80.88107,0.1099745,0,0,0,22.52522
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.854922,1.854922,0,0,0,1.854922,0,0,2.220446E-16,0,1.95255,1.854922,0,0,7.859735,22.52522,0,1.95255,-1.95255,29.48551,75.60372,0.1099745,2.040415,0,0,22.52522
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0.5423463,0.515229,0,0,10.02923,20.57267,0,0.5423463,-0.5423463,28.91383,74.13787,0.1099745,0.5667519,0,0,20.57267
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0.5225536,0.4964259,0,0,10.63184,20.03032,0,0.5225536,-0.5225536,28.36301,72.72552,0.1099745,0.5460685,0,0,20.03032
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.090118,1.090118,0,0,0,1.090118,139.8513,0,0,1.524544,1.147492,1.090118,0,0,11.21246,19.50777,0.3770516,0,0.3770516,28.72071,73.6427,0.1099579,1.19913,1.219635,0,21.03231
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,10.83541,19.84711,3.737262,0,3.737262,32.26619,82.73365,0.1097938,0,2.989809,0,23.58438
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.7236612,0.7236612,0,0,0,0.7236612,735.4517,0,0,5.322179,0.7617486,0.7236612,0,0,7.098144,23.21065,4.56043,0,4.56043,36.59259,93.82697,0.1095943,0.7960273,4.257743,0,28.53283
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.773995,1.773995,0,0,0,1.773995,433.0206,3.276688,0,7.681765,1.867363,1.773995,0,0,2.537713,27.31504,2.537713,0,2.537713,39.00008,100,0.1094836,1.951395,6.145412,0,34.9968
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1094836,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.6451645,0.6451645,0,0,0,0.6451645,1637.877,9.887882,0,10.567,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1094836,0.709681,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,5.029613,5.029613,0,0,0,5.029613,123.2161,0.9029623,0,6.197292,5.29433,5.029613,0,0,0,29.59898,0,0,0,39.00008,100,0.1094836,5.532574,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,9.030632,9.030632,3,0,1.095,9.030632,57.35727,0,0,5.179724,6.348034,6.030632,0,0,0,29.59898,0,1.16831,-1.16831,37.76857,96.8423,0.1094836,9.933696,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.197983,1.197983,0,0,0,1.197983,561.1921,4.16383,0,6.722987,1.261035,1.197983,0,0,1.298122,28.43067,1.298122,0,1.298122,39.00008,100,0.1094271,1.317781,5.378389,0,35.15366
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,2.922539,2.922539,0,0,0,2.922539,155.5268,1.468973,0,4.54533,3.076356,2.922539,0,0,0,29.59898,0,0,0,39.00008,100,0.1094271,3.214792,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.3924985,0.3924985,0,0,0,0.3924985,242.6641,0.5392968,0,0.9524531,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1094271,0.4317484,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,3.793537,3.793537,0,0,0,3.793537,9.730407,0,0,0.3691266,3.993197,3.793537,0,0,0,29.59898,0,3.62407,-3.62407,35.17997,90.20488,0.1094271,4.172891,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.548448,7.548448,0,0,0,7.548448,0,0,8.881784E-16,0,7.945735,7.548448,0,0,4.026745,25.97491,0,7.945735,-7.945735,26.80443,68.72918,0.1094271,8.303292,0,0,25.97491
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.85534,18.02917,0,0,0,26.80443,68.72918,0.1094271,0,0,0,18.02917
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.791974,5.791974,0,0,0,5.791974,0,0,0,0,6.096815,5.791974,0,0,12.85534,18.02917,0,6.096815,-6.096815,20.37783,52.25073,0.1094271,6.371171,0,0,18.02917
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.595617,1.595617,0,0,0,1.595617,0,0,2.220446E-16,0,1.679597,1.595617,0,0,19.62958,11.93236,0,1.679597,-1.679597,18.60738,47.71112,0.1094271,1.755178,0,0,11.93236
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.6142599,0.6142599,0,0,0,0.6142599,0,0,1.110223E-16,0,0.6465894,0.6142599,0,0,21.49579,10.25276,0,0.6465894,-0.6465894,17.92581,45.96353,0.1094271,0.6756859,0,0,10.25276
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.3149148,0.3149148,0,0,0,0.3149148,0,0,5.551115E-17,0,0.3314892,0.3149148,0,0,22.21423,9.606173,0,0.3314892,-0.3314892,17.57639,45.06758,0.1094271,0.3464062,0,0,9.606173
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.056685,1.056685,0,0,0,1.056685,0,0,0,0,1.1123,1.056685,0,0,22.58255,9.274684,0,1.1123,-1.1123,16.40392,42.06126,0.1094271,1.162353,0,0,9.274684
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,2.165531,2.165531,0,0,0,2.165531,0,0,4.440892E-16,0,2.279506,2.165531,0,0,23.81844,8.162384,0,2.279506,-2.279506,14.00111,35.90022,0.1094271,2.382084,0,0,8.162384
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.365678,1.365678,0,0,0,1.365678,0,0,0,0,1.437556,1.365678,0,0,26.35122,5.882878,0,1.437556,-1.437556,12.4858,32.0148,0.1094271,1.502246,0,0,5.882878
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.7761515,0.7761515,0,0,0,0.7761515,0,0,1.110223E-16,0,0.8170016,0.7761515,0,0,27.94851,4.445322,0,0.8170016,-0.8170016,11.6246,29.80661,0.1094271,0.8537667,0,0,4.445322
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.85629,3.62832,0,0,0,11.6246,29.80661,0.1094271,0,0,0,3.62832
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,1.901546,1.806469,0,0,28.85629,3.62832,0,1.901546,-1.901546,9.620195,24.66712,0.1094271,1.987116,0,0,3.62832
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,3.714968,3.714968,11.57962,0,3.265644,3.714968,60.04483,0,0,2.230646,0,0,7.864654,7.471421,30.96912,1.726774,9.702067,0,9.702067,18.82438,48.26756,0.1099622,4.086465,1.784517,12,3.95742
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.9533,0,0,8.8,8.36,21.26705,10.45863,12.3133,0,12.3133,30.50581,78.21986,0.1100712,0,3.16264,12,14.41193
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.7348429,0.7348429,3,0,1.095,0.7348429,1100.775,1.354864,0,8.08897,0,0,0.9102935,0.8647788,8.953749,21.5406,8.953749,0,8.953749,39.00008,100,0.1096839,0.8083272,6.471176,12,29.62957
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,3.386389,3.386389,0,0,0,3.386389,284.6978,6.076357,0,9.640977,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,3.725028,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,2.208354,2.208354,0,0,0,2.208354,479.5165,8.264837,0,10.58942,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,2.429189,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,1.981616,1.981616,0,0,0,1.981616,591.2601,9.630591,0,11.7165,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,2.179777,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1037847,0.1037847,0,0,0,0.1037847,9224.888,9.464777,0,9.574024,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,0.1141632,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,3.174001,3.174001,0,0,0,3.174001,157.3342,1.652735,0,4.993789,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,3.491401,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.659177,1.659177,0,0,0,1.659177,121.2021,0.2644549,0,2.010957,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,1.825095,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0.430701,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096839,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6953593,0.6953593,0,0,0,0.6953593,0,0,1.110223E-16,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1096839,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06206521,0.06206521,0,0,0,0.06206521,0,0,6.938894E-18,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1096839,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.6943351,0.6943351,0,0,0,0.6943351,0,0,1.110223E-16,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1096839,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.010648,2.010648,0,0,0,2.010648,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1096839,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1096839,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2924952,0.2924952,0,0,0,0.2924952,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1096839,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.3265992,0.3265992,0,0,0,0.3265992,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1096839,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.7772837,0.7772837,0,0,0,0.7772837,0,0,1.110223E-16,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1096839,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.9692057,0.9692057,0,0,0,0.9692057,0,0,1.110223E-16,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1096839,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1096839,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1096839,2.347187,0,0,22.24337
