Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,2.593085,2.593085,0,0,0,2.593085,56.86585,0,4.440892E-16,1.47458,2.729563,2.593085,0,0,10.66858,19.99726,0,1.254983,-1.254983,27.55611,70.65655,0.1096839,2.852394,1.179664,0,21.47184
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,4.018846,4.018846,0,0,0,4.018846,90.46997,0,0,3.635849,4.230364,4.018846,0,0,12.063,18.74228,0,0.5945153,-0.5945153,26.92943,69.04969,0.1096839,4.420731,2.908679,0,22.37812
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,7.292486,7.292486,0,0,0,7.292486,82.69569,0,0,6.030572,7.676301,7.292486,0,0,12.72358,18.14776,0,1.645729,-1.645729,25.19468,64.60162,0.1096839,8.021735,4.824458,0,24.17833
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,5.521786,5.521786,0,0,0,5.521786,110.4476,0,0,6.098679,5.812406,5.521786,0,0,14.55216,16.50203,0.2862726,0,0.2862726,25.46626,65.29798,0.1096715,6.073964,4.878943,0,22.60071
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,14.26589,16.75968,6.578129,0,6.578129,31.70683,81.29939,0.1093888,0,5.262503,0,23.3378
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.626542,1.626542,0,0,0,1.626542,695.5871,1.914107,0,11.31402,1.71215,1.626542,0,0,7.687763,22.67999,7.687763,0,7.687763,39.00008,100,0.1090602,1.789197,9.051215,0,33.99401
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1090602,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,1.898625,1.898625,0,0,0,1.898625,532.4236,8.110176,0,10.10873,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1090602,2.088488,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,2.716892,2.716892,0,0,0,2.716892,195.4854,2.451241,0,5.311128,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1090602,2.988581,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,3.127362,3.127362,0,0,0,3.127362,93.52425,4.440892E-16,0,2.924841,3.29196,3.127362,0,0,0,29.59898,0,0.3671179,-0.3671179,38.6131,99.00775,0.1090602,3.440098,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,6.752589,6.752589,0,0,0,6.752589,38.53625,0,0,2.602195,7.107988,6.752589,0,0,0.4079088,29.23186,0,4.505793,-4.505793,33.86358,86.82951,0.1090602,7.427847,2.081756,0,31.83405
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,10.44353,10.44353,3,0,1.095,10.44353,4.240283,0,1.776357E-15,0.4428355,7.8353,7.443535,0,0,5.414346,24.72607,0,7.392465,-7.392465,26.07124,66.84919,0.1090602,11.48789,0.3542684,12,25.1689
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.035746,6.035746,12,0,3.372,6.035746,0,0,0,0,0,0,5.964254,5.666041,13.6282,17.3336,5.666041,0,5.666041,31.44652,80.63193,0.109473,6.639321,0,12,17.3336
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.735101,6.735101,0,0,0,6.735101,0,0,8.881784E-16,0,7.08958,6.735101,0,0,7.962154,22.43304,0,7.08958,-7.08958,23.97344,61.47024,0.109473,7.408611,0,0,22.43304
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.972708,4.972708,0,0,0,4.972708,0,0,8.881784E-16,0,5.234429,4.972708,0,0,15.83947,15.34346,0,5.234429,-5.234429,18.45587,47.32265,0.109473,5.469979,0,0,15.34346
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.569871,1.569871,0,0,0,1.569871,0,0,2.220446E-16,0,1.652495,1.569871,0,0,21.6555,10.10903,0,1.652495,-1.652495,16.71399,42.85629,0.109473,1.726858,0,0,10.10903
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.04726951,0.04726951,0,0,0,0.04726951,0,0,6.938894E-18,0,0.04975738,0.04726951,0,0,23.4916,8.456534,0,0.04975738,-0.04975738,16.66154,42.72181,0.109473,0.05199646,0,0,8.456534
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.737447,0.737447,0,0,0,0.737447,0,0,0,0,0.77626,0.737447,0,0,23.54689,8.406777,0,0.77626,-0.77626,15.84329,40.62373,0.109473,0.8111917,0,0,8.406777
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.8206852,0.8206852,0,0,0,0.8206852,0,0,0,0,0.8638791,0.8206852,0,0,24.4094,7.630517,0,0.8638791,-0.8638791,14.93268,38.28884,0.109473,0.9027537,0,0,7.630517
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.8932414,0.8932414,0,0,0,0.8932414,0,0,1.110223E-16,0,0.9402542,0.8932414,0,0,25.36927,6.766638,0,0.9402542,-0.9402542,13.94156,35.74753,0.109473,0.9825656,0,0,6.766638
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.327902,1.327902,0,0,0,1.327902,0,0,0,0,1.397791,1.327902,0,0,26.41399,5.826384,0,1.397791,-1.397791,12.46816,31.96958,0.109473,1.460692,0,0,5.826384
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96709,4.428593,0,0,0,12.46816,31.96958,0.109473,0,0,0,4.428593
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.786039,1.786039,0,0,0,1.786039,0,0,2.220446E-16,0,1.880041,1.786039,0,0,27.96709,4.428593,0,1.880041,-1.880041,10.48642,26.88821,0.109473,1.964643,0,0,4.428593
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.777972,1.777972,0,0,0,1.777972,0,0,2.220446E-16,0,1.871549,1.777972,0,0,30.05603,2.548551,0,1.871549,-1.871549,8.513638,21.8298,0.109473,1.955769,0,0,2.548551
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,2.832945,2.832945,11.63295,0,3.279135,2.832945,76.02765,1.776357E-15,0,2.153821,0,0,8.8,8.36,32.13553,0.6770023,10.51382,0,10.51382,18.48792,47.40484,0.1099684,3.11624,1.723057,12,2.830824
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.402319,0,0,8.8,8.36,21.62171,10.13944,13.76232,0,13.76232,31.54401,80.88191,0.1100136,0,4.321856,12,15.54176
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,5.865776,5.865776,0,0,0,5.865776,134.3359,0,0,7.879843,6.174501,5.865776,0,0,7.859388,22.52553,1.705342,0,1.705342,33.16184,85.03018,0.1099411,6.452353,6.303874,0,30.40537
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,6.595095,6.595095,0,0,0,6.595095,151.2857,0,0,9.977435,6.942205,6.595095,0,0,6.154046,24.06034,3.03523,0,3.03523,36.04131,92.41343,0.1098125,7.254604,7.981948,0,34.03777
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.804362,0.804362,0,0,0,0.804362,1123.97,5.075274,0,9.040787,0.8466969,0.804362,0,0,3.118816,26.79204,3.118816,0,3.118816,39.00008,100,0.1096806,0.8847982,7.23263,0,35.83283
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,2.50564,2.50564,0,0,0,2.50564,358.1568,6.336604,0,8.97412,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1096806,2.756204,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,3.395962,3.395962,0,0,0,3.395962,315.9897,7.156194,0,10.73089,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1096806,3.735558,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096806,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,1.970083,1.970083,0,0,0,1.970083,393.2229,5.673045,0,7.746816,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1096806,2.167091,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096806,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,5.361065,5.361065,0,0,0,5.361065,48.35599,0,0,2.592396,5.643226,5.361065,0,0,0,29.59898,0,3.05083,-3.05083,35.78422,91.75423,0.1096806,5.897171,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.535808,1.535808,0,0,0,1.535808,28.01455,2.220446E-16,0,0.4302498,1.61664,1.535808,0,0,3.389811,26.54815,0,1.18639,-1.18639,34.53366,88.54766,0.1096806,1.689389,0.3441998,0,26.9784
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.708023,25.36176,0,0,0,34.53366,88.54766,0.1096806,0,0,0,25.36176
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,4.708023,25.36176,0,7.253803,-7.253803,26.88748,68.94211,0.1096806,7.580225,0,0,25.36176
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,12.7678,18.10795,0,6.489778,-6.489778,20.04665,51.40156,0.1096806,6.781817,0,0,18.10795
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,19.97867,11.61818,0,0.2460552,-0.2460552,19.78728,50.73653,0.1096806,0.2571276,0,0,11.61818
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,20.25206,11.37212,0,1.164356,-1.164356,18.55995,47.58951,0.1096806,1.216752,0,0,11.37212
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,21.54579,10.20777,0,0.3008265,-0.3008265,18.24285,46.77644,0.1096806,0.3143637,0,0,10.20777
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,21.88004,9.90694,0,2.581729,-2.581729,15.52147,39.79855,0.1096806,2.697907,0,0,9.90694
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,24.74863,7.325211,0,1.583839,-1.583839,13.85195,35.51776,0.1096806,1.655112,0,0,7.325211
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,26.50845,5.741372,0,0.8568084,-0.8568084,12.9488,33.20198,0.1096806,0.8953647,0,0,5.741372
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,27.46046,4.884563,0,1.115147,-1.115147,11.77333,30.18796,0.1096806,1.165329,0,0,4.884563
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,28.69951,3.769416,0,1.126154,-1.126154,10.58626,27.1442,0.1096806,1.176831,0,0,3.769416
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,29.9508,2.643262,0,1.290218,-1.290218,9.226249,23.657,0.1096806,1.348278,0,0,2.643262
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,5.919566,5.919566,3,0,1.095,5.919566,39.00977,4.440892E-16,0,2.309209,3.073227,2.919566,0,0,31.38437,1.353044,0,0.7640181,-0.7640181,8.420903,21.59202,0.1096806,6.511522,1.847367,12,3.662253
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,2.173225,2.173225,10.97323,0,3.112226,2.173225,200.3245,0,0,4.353502,0,0,8.8,8.36,32.23328,0.5890257,12.7135,0,12.7135,20.48199,52.51782,0.1100051,2.390548,3.482802,12,4.942528
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,2.152606,2.152606,10.95261,0,3.107009,2.152606,282.6143,0,0,6.083573,0,0,8.8,8.36,19.51978,12.03118,14.44357,0,14.44357,34.18437,87.65205,0.1102516,2.367867,4.866858,12,18.11475
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.07781794,0.07781794,0,0,0,0.07781794,6420.507,0,0,4.996307,0.08191362,0.07781794,0,0,5.076205,25.03039,4.914393,0,4.914393,38.84657,99.60639,0.1100455,0.08559974,3.997045,0,30.0267
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.832395,1.832395,0,0,0,1.832395,236.7178,2.246955,0,4.337605,1.928837,1.832395,0,0,0.1618124,29.45335,0.1618124,0,0.1618124,39.00008,100,0.1100387,2.015634,3.470083,0,33.79095
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.578797,1.578797,0,0,0,1.578797,237.4169,2.086439,0,3.74833,1.661891,1.578797,0,0,0,29.59898,0,0,0,39.00008,100,0.1100387,1.736677,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,7.151236,7.151236,0,0,0,7.151236,62.83115,0,8.881784E-16,4.493204,7.527617,7.151236,0,0,0,29.59898,0,3.034414,-3.034414,35.80153,91.7986,0.1100387,7.86636,3.594563,0,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.9067894,0.9067894,0,0,0,0.9067894,384.7462,0,0,3.488837,0.9545151,0.9067894,0,0,3.371571,26.56456,2.534322,0,2.534322,38.2058,97.96338,0.1099328,0.9974683,2.79107,0,30.0534
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,5.678597,0,6.515845,0,0,0,0,0.8372483,28.84546,0.8372483,0,0.8372483,39.00008,100,0.1098978,0,5.212677,0,35.3613
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,4.849401,4.849401,0,0,0,4.849401,91.42415,0,0,4.433524,5.104633,4.849401,0,0,0,29.59898,0,0.6711091,-0.6711091,38.29267,98.18613,0.1098978,5.334342,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,2.457719,2.457719,0,0,0,2.457719,70.63879,0,0,1.736103,2.587073,2.457719,0,0,0.7456768,28.92787,0,0.8509696,-0.8509696,37.39567,95.88613,0.1098978,2.703491,1.388883,0,30.66397
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,4.076423,4.076423,0,0,0,4.076423,7.034216,0,0,0.2867444,4.290972,4.076423,0,0,1.691198,28.0769,0,4.004227,-4.004227,33.17484,85.06352,0.1098978,4.484066,0.2293956,0,28.36364
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.14034,24.07267,0,0,0,33.17484,85.06352,0.1098978,0,0,0,24.07267
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,6.14034,24.07267,0,6.041044,-6.041044,26.80702,68.73581,0.1098978,6.312891,0,0,24.07267
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.723501,7.723501,3,0,1.095,7.723501,0,0,8.881784E-16,0,4.972106,4.723501,0,0,12.85261,18.03163,0,4.972106,-4.972106,21.56596,55.29722,0.1098978,8.495852,0,12,18.03163
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,18.37717,13.05952,8.36,0,8.36,29.49695,75.63306,0.1103425,1.810738,0,12,13.05952
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.950144,1.950144,10.75014,0,3.055787,1.950144,0,0,0,0,0,0,8.8,8.36,10.01717,20.58352,8.36,0,8.36,37.42794,95.96889,0.1108167,2.145159,0,12,20.58352
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,1.657174,28.10752,0,1.054379,-1.054379,36.31653,93.11913,0.1108167,1.101826,0,0,28.10752
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,2.828706,27.05314,0,1.407236,-1.407236,34.83318,89.31566,0.1108167,1.470561,0,0,27.05314
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,4.392301,25.64591,0,0.6507241,-0.6507241,34.14725,87.55688,0.1108167,0.6800067,0,0,25.64591
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,5.115328,24.99518,0,1.317055,-1.317055,32.75895,83.99715,0.1108167,1.376323,0,0,24.99518
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,6.578723,23.67813,0,1.802233,-1.802233,30.85923,79.12608,0.1108167,1.883333,0,0,23.67813
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,8.581204,21.87589,0,1.570534,-1.570534,29.20374,74.88125,0.1108167,1.641209,0,0,21.87589
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,10.32624,20.30536,0,0.5514877,-0.5514877,28.62243,73.39069,0.1108167,0.5763047,0,0,20.30536
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,4.692933,4.692933,0,0,0,4.692933,34.27702,0,0,1.608597,4.939929,4.692933,0,0,10.93901,19.75387,0,3.331331,-3.331331,25.11089,64.38678,0.1108167,5.162226,1.286878,0,21.36247
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,7.328786,7.328786,0,0,0,7.328786,68.79343,0,0,5.041723,7.714511,7.328786,0,0,14.64049,16.42254,0,2.672788,-2.672788,22.29353,57.16278,0.1108167,8.061665,4.033379,0,21.46426
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.258173,1.258173,0,0,0,1.258173,487.4148,0,0,6.132523,1.324393,1.258173,0,0,17.61025,13.74975,4.80813,0,4.80813,26.85492,68.85863,0.1106159,1.383991,4.906018,0,19.88227
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,7.26453,7.26453,0,0,0,7.26453,124.8596,0,0,9.070464,7.646874,7.26453,0,0,12.80212,18.07707,1.42359,0,1.42359,28.20546,72.32153,0.1105566,7.990983,7.256371,0,27.14753
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,3.710587,3.710587,0,0,0,3.710587,251.3439,0,0,9.326334,3.905881,3.710587,0,0,11.37853,19.3583,5.420454,0,5.420454,33.34775,85.50688,0.1103314,4.081645,7.461068,0,28.68464
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,3.741095,3.741095,0,0,0,3.741095,181.5249,0,0,6.791019,3.937995,3.741095,0,0,5.958077,24.23671,2.853025,0,2.853025,36.05437,92.44691,0.1102132,4.115204,5.432816,0,31.02773
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,4.355729,4.355729,0,0,0,4.355729,169.0396,0,0,7.362907,4.584978,4.355729,0,0,3.105052,26.80443,2.777929,0,2.777929,38.68974,99.20427,0.1100984,4.791302,5.890326,0,34.16734
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,2.244019,2.244019,0,0,0,2.244019,328.0889,4.673128,0,7.362376,2.362125,2.244019,0,0,0.3271231,29.30457,0.3271231,0,0.3271231,39.00008,100,0.1100849,2.468421,5.889901,0,36.66694
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.074993,2.074993,0,0,0,2.074993,365.1898,5.393459,0,7.577662,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1100849,2.282492,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,5.005594,5.005594,0,0,0,5.005594,77.32101,0,0,3.870376,5.269046,5.005594,0,0,0,29.59898,0,1.39867,-1.39867,37.52575,96.21968,0.1100849,5.506153,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.8543607,0.8543607,0,0,0,0.8543607,212.1541,0,0,1.812561,0.899327,0.8543607,0,0,1.554078,28.20031,0.9132339,0,0.9132339,38.39212,98.44114,0.1100472,0.9397967,1.450049,0,30.01287
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,9.212516,9.212516,3,0,1.095,9.212516,4.275047,0,1.776357E-15,0.3938394,6.53949,6.212515,0,0,0.6408441,29.02222,0,6.14565,-6.14565,31.91404,81.8307,0.1100472,10.13377,0.3150715,12,29.41606
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.866948,7.866948,3,0,1.095,7.866948,0,0,8.881784E-16,0,5.123103,4.866948,0,0,7.469345,22.87657,0,5.123103,-5.123103,26.51381,67.98399,0.1100472,8.653643,0,12,22.87657
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.995668,2.995668,11.79567,0,3.320304,2.995668,0,0,0,0,0,0,8.8,8.36,13.16168,17.75347,8.36,0,8.36,34.44481,88.31983,0.1106274,3.295234,0,12,17.75347
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,4.801681,25.27747,0,2.190343,-2.190343,32.13598,82.39978,0.1106274,2.288908,0,0,25.27747
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,7.235396,23.08712,0,0.8595196,-0.8595196,31.22997,80.07668,0.1106274,0.898198,0,0,23.08712
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,8.190417,22.2276,0,1.030069,-1.030069,30.14418,77.29261,0.1106274,1.076422,0,0,22.2276
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,9.334938,21.19753,0,0.3940711,-0.3940711,29.72879,76.22752,0.1106274,0.4118043,0,0,21.19753
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,9.772796,20.80346,0,0.4137788,-0.4137788,29.29263,75.10915,0.1106274,0.4323988,0,0,20.80346
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,10.23255,20.38968,0,0.5001115,-0.5001115,28.76546,73.75745,0.1106274,0.5226166,0,0,20.38968
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,10.78823,19.88957,0,0.9567243,-0.9567243,27.75699,71.17162,0.1106274,0.999777,0,0,19.88957
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,11.85126,18.93285,0,1.071778,-1.071778,26.62724,68.27483,0.1106274,1.120008,0,0,18.93285
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,13.04212,17.86107,0,0.3486099,-0.3486099,26.25977,67.3326,0.1106274,0.3642974,0,0,17.86107
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42946,17.51246,0,0,0,26.25977,67.3326,0.1106274,0,0,0,17.51246
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.7338716,0.7338716,0,0,0,0.7338716,103.2006,0,0,0.7573597,0.7724964,0.7338716,0,0,13.42946,17.51246,0,0.01513662,-0.01513662,26.24381,67.29169,0.1106274,0.8072587,0.6058878,0,18.26982
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,13.44628,17.49732,0.6992047,0,0.6992047,26.90714,68.99252,0.1105985,0,0.5593638,0,18.19653
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,3.153775,3.153775,0,0,0,3.153775,21.26898,0,4.440892E-16,0.6707759,3.319763,3.153775,0,0,12.74708,18.12661,0,2.648988,-2.648988,24.11486,61.83285,0.1105985,3.469153,0.5366207,0,18.79738
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,15.6904,15.47762,2.785353,0,2.785353,26.75728,68.60827,0.1104835,0,2.228282,0,18.26297
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,3.362167,3.362167,0,0,0,3.362167,26.28683,0,4.440892E-16,0.8838071,3.539123,3.362167,0,0,12.90504,17.98444,0,2.655316,-2.655316,23.95833,61.43149,0.1104835,3.698383,0.7070457,0,18.86824
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,7.660284,7.660284,3,0,1.095,7.660284,16.04224,0,0,1.228881,4.905562,4.660284,0,0,15.8554,15.32912,0,3.676681,-3.676681,20.08277,51.49417,0.1104835,8.426312,0.9831046,12,16.558
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,7.684597,7.684597,12,0,3.372,7.684597,49.50819,0,0,3.804505,0,0,4.315403,4.099633,19.9406,11.65244,7.904138,0,7.904138,27.58129,70.72112,0.110988,8.453056,3.043604,12,15.45695
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.720756,1.720756,6.543051,0,1.991392,1.720756,433.256,-8.881784E-16,0,7.455278,0,0,4.822295,4.58118,12.03646,18.76616,12.03646,0,12.03646,39.00008,100,0.1108621,1.892832,5.964222,12,26.22144
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,4.801102,0,4.801102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1108621,0,3.840881,0,34.40008
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,5.109326,5.109326,0,0,0,5.109326,18.77838,0,8.881784E-16,0.9594485,5.378238,5.109326,0,0,0,29.59898,0,4.41879,-4.41879,34.34227,88.05692,0.1108621,5.620259,0.7675588,0,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,3.268749,3.268749,0,0,0,3.268749,29.758,0,0,0.9727144,3.440789,3.268749,0,0,4.909766,25.18019,0,2.468074,-2.468074,31.74069,81.38621,0.1108621,3.595624,0.7781715,0,26.1529
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,7.806823,7.806823,3,0,1.095,7.806823,4.719616,0,0,0.368452,5.059813,4.806823,0,0,7.652071,22.71211,0,4.691361,-4.691361,26.79556,68.70642,0.1108621,8.587504,0.2947616,12,23.08057
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.715681,1.715681,10.51568,0,2.996467,1.715681,0,1.776357E-15,0,0,0,0,8.8,8.36,12.86469,18.02075,8.36,0,8.36,34.72655,89.04226,0.1113,1.887249,0,12,18.02075
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,4.504695,25.54475,0,7.637688,-7.637688,26.67572,68.39914,0.1113,7.981384,0,0,25.54475
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,12.99102,17.90706,0,4.852328,-4.852328,21.56092,55.28429,0.1113,5.070683,0,0,17.90706
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,18.38249,13.05474,0,0.9394867,-0.9394867,20.57061,52.74505,0.1113,0.9817636,0,0,13.05474
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,19.42636,12.11525,0,0.3789741,-0.3789741,20.17114,51.72076,0.1113,0.3960279,0,0,12.11525
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,19.84745,11.73628,0,0.3296671,-0.3296671,19.82364,50.82974,0.1113,0.3445021,0,0,11.73628
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,20.21374,11.40661,0,0.4728882,-0.4728882,19.32517,49.55162,0.1113,0.4941682,0,0,11.40661
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.73917,10.93372,0,0,0,19.32517,49.55162,0.1113,0,0,0,10.93372
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,20.73917,10.93372,0,0.4842919,-0.4842919,18.81468,48.24268,0.1113,0.5060851,0,0,10.93372
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,21.27728,10.44943,0,0.1639214,-0.1639214,18.64189,47.79963,0.1113,0.1712978,0,0,10.44943
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,21.45941,10.28551,0,0.03713566,-0.03713566,18.60275,47.69926,0.1113,0.03880677,0,0,10.28551
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,21.50067,10.24837,0,0.643331,-0.643331,17.92462,45.96047,0.1113,0.6722808,0,0,10.24837
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,22.21549,9.605041,2.097876,0,2.097876,19.91484,51.06358,0.1112139,0,1.6783,0,11.70292
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,2.611452,2.611452,0,0,0,2.611452,144.456,0,0,3.772398,2.748897,2.611452,0,0,20.11761,11.49313,1.023501,0,1.023501,20.88582,53.55327,0.1111719,2.872597,3.017918,0,15.26553
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,4.739147,4.739147,0,0,0,4.739147,103.6601,0,0,4.912607,4.988576,4.739147,0,0,19.09411,12.41428,0,0.07596903,-0.07596903,20.80574,53.34794,0.1111719,5.213062,3.930085,0,17.32689
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,5.939433,5.939433,0,0,0,5.939433,102.7287,0,0,6.101499,6.252034,5.939433,0,0,19.17852,12.33831,0,0.1505352,-0.1505352,20.64706,52.94107,0.1111719,6.533376,4.881199,0,18.43981
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.850788,1.850788,0,0,0,1.850788,502.7283,0,0,9.304435,1.948198,1.850788,0,0,19.34578,12.18778,7.356237,0,7.356237,27.6258,70.83524,0.110871,2.035867,7.443548,0,21.49221
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.094885,1.094885,0,0,0,1.094885,948.3984,0,0,10.38387,1.152511,1.094885,0,0,11.98954,18.80839,9.231361,0,9.231361,36.38344,93.29068,0.1104958,1.204373,8.307097,0,29.19226
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,4.075206,4.075206,0,0,0,4.075206,220.8563,1.952477,0,9.00035,4.289691,4.075206,0,0,2.758182,27.11661,2.758182,0,2.758182,39.00008,100,0.1103842,4.482727,7.20028,0,36.11696
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,2.412818,2.412818,0,0,0,2.412818,247.4973,3.431853,0,5.971662,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1103842,2.6541,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.083327,1.083327,0,0,0,1.083327,610.5903,5.474343,0,6.614686,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1103842,1.191659,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.498942,1.498942,0,0,0,1.498942,388.3632,4.243505,0,5.821338,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1103842,1.648836,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,9.207461,9.207461,3,0,1.095,9.207461,13.72778,0,0,1.26398,6.534169,6.207461,0,0,0,29.59898,0,5.270189,-5.270189,33.44481,85.75575,0.1103842,10.12821,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,3.557585,3.557585,0,0,0,3.557585,10.39079,0,4.440892E-16,0.369661,3.744827,3.557585,0,0,5.855766,24.32879,0,3.375165,-3.375165,29.88707,76.63337,0.1103842,3.913344,0.2957288,0,24.69845
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,9.605949,20.95362,0,7.027948,-7.027948,22.47897,57.63826,0.1103842,7.344205,0,0,20.95362
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.41478,13.92568,0,0,0,22.47897,57.63826,0.1103842,0,0,0,13.92568
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,17.41478,13.92568,0,4.613438,-4.613438,17.61598,45.16908,0.1103842,4.821043,0,0,13.92568
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,22.54082,9.312237,0,2.015083,-2.015083,15.49189,39.72272,0.1103842,2.105761,0,0,9.312237
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,24.7798,7.297155,0,0.1109088,-0.1109088,15.37498,39.42296,0.1103842,0.1158997,0,0,7.297155
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,24.90304,7.186246,0,2.184489,-2.184489,13.07233,33.51873,0.1103842,2.282791,0,0,7.186246
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,27.33025,5.001757,0,0.4592989,-0.4592989,12.58819,32.27734,0.1103842,0.4799673,0,0,5.001757
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,27.84058,4.542458,0,1.303195,-1.303195,11.2145,28.75507,0.1103842,1.361839,0,0,4.542458
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,29.28857,3.239263,0,2.470741,-2.470741,8.610109,22.07716,0.1103842,2.581924,0,0,3.239263
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.789214,1.789214,10.58921,0,3.015071,1.789214,0,1.776357E-15,0,0,0,0,8.8,8.36,32.03384,0.7685222,8.36,0,8.36,16.5411,42.41299,0.1108262,1.968136,0,12,0.7685222
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,8.8,8.36,23.67384,8.292522,8.36,0,8.36,24.47209,62.74883,0.1111941,1.200639,0,12,8.292522
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,8.8,8.36,15.31384,15.81652,8.36,0,8.36,32.40309,83.08467,0.1115387,0.9721846,0,12,15.81652
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,3.295317,3.295317,0,0,0,3.295317,76.64072,0,0,2.525555,3.468755,3.295317,0,0,6.95384,23.34052,0,0.9432003,-0.9432003,31.40886,80.53539,0.1115387,3.624849,2.020444,0,25.86608
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,8.001841,22.39732,2.953683,0,2.953683,34.21098,87.72028,0.1114192,0,2.362947,0,25.35101
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,5.048157,25.05564,2.52728,0,2.52728,36.60856,93.86793,0.1113172,0,2.021824,0,27.58292
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,4.856098,4.856098,0,0,0,4.856098,186.4481,1.421544,0,9.054103,5.111681,4.856098,0,0,2.520877,27.33019,2.520877,0,2.520877,39.00008,100,0.1112157,5.341707,7.243282,0,36.38429
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,3.609234,3.609234,0,0,0,3.609234,258.7569,5.539947,0,9.33914,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1112157,3.970157,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,5.935004,5.935004,0,0,0,5.935004,183.9381,4.66936,0,10.91673,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1112157,6.528505,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,3.310976,3.310976,0,0,0,3.310976,211.6567,3.522665,0,7.007903,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1112157,3.642074,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,6.723809,6.723809,0,0,0,6.723809,51.41156,0,0,3.456815,7.077694,6.723809,0,0,0,29.59898,0,3.620878,-3.620878,35.18334,90.2135,0.1112157,7.39619,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,3.38913,3.38913,0,0,0,3.38913,53.30772,0,0,1.806668,3.567505,3.38913,0,0,4.023198,25.9781,0,1.760837,-1.760837,33.32725,85.45432,0.1112157,3.728043,1.445334,0,27.78477
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,6.198249,6.198249,0,0,0,6.198249,76.23426,0,0,4.725189,6.524473,6.198249,0,0,5.979684,24.21726,0,1.799284,-1.799284,31.43064,80.59122,0.1112157,6.818074,3.780152,0,28.94245
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.659824,1.659824,0,0,0,1.659824,132.0715,0,0,2.192154,1.747183,1.659824,0,0,7.978888,22.41798,0.4449706,0,0.4449706,31.85278,81.67362,0.1111978,1.825806,1.753723,0,24.61013
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,10.42647,10.42647,3,0,1.095,10.42647,3.590561,0,0,0.3743687,7.817334,7.426467,0,0,7.533917,22.81845,0,7.442965,-7.442965,24.0072,61.5568,0.1111978,11.46911,0.299495,12,23.19282
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,15.80388,15.37549,2.28208,0,2.28208,26.17217,67.108,0.1113502,10.55759,0,12,15.37549
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.914,5.914,12,0,3.372,5.914,0,0,0,0,0,0,6.086,5.7817,13.5218,17.42936,5.7817,0,5.7817,31.65718,81.17208,0.1117351,6.5054,0,12,17.42936
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.922757,3.922757,0,0,0,3.922757,0,0,4.440892E-16,0,4.129218,3.922757,0,0,7.740099,22.63289,0,4.129218,-4.129218,27.3046,70.01165,0.1117351,4.315032,0,0,22.63289
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,12.32812,18.50367,0,1.398904,-1.398904,25.83002,66.2307,0.1117351,1.461855,0,0,18.50367
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,13.88246,17.10477,0,1.455174,-1.455174,24.29613,62.29766,0.1117351,1.520656,0,0,17.10477
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,15.49932,15.64959,0,0.6333741,-0.6333741,23.6285,60.58578,0.1117351,0.6618759,0,0,15.64959
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,16.20307,15.01622,0,0.9141957,-0.9141957,22.66485,58.11489,0.1117351,0.9553345,0,0,15.01622
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,17.21884,14.10202,0,1.254627,-1.254627,21.34236,54.72389,0.1117351,1.311085,0,0,14.10202
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,18.61287,12.8474,0,0.276909,-0.276909,21.05047,53.97546,0.1117351,0.2893699,0,0,12.8474
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,18.92055,12.57049,0,0.1493766,-0.1493766,20.89302,53.57173,0.1117351,0.1560986,0,0,12.57049
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,19.08652,12.42111,0,1.286597,-1.286597,19.53682,50.09432,0.1117351,1.344494,0,0,12.42111
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,20.51607,11.13451,0,1.437868,-1.437868,18.02118,46.20805,0.1117351,1.502572,0,0,11.13451
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.2762597,0.2762597,0,0,0,0.2762597,809.3159,0,0,2.235814,0.2907997,0.2762597,0,0,22.1137,9.696646,1.945014,0,1.945014,19.86638,50.93933,0.1116568,0.3038856,1.788651,0,11.93246
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,6.87883,6.87883,0,0,0,6.87883,70.64344,0,0,4.859442,7.240874,6.87883,0,0,20.16869,11.44716,0,2.381432,-2.381432,17.35613,44.50281,0.1116568,7.566713,3.887554,0,16.3066
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.3627531,0.3627531,0,0,0,0.3627531,2222.5,0,0,8.062186,0.3818454,0.3627531,0,0,22.81472,9.065726,7.680341,0,7.680341,24.64234,63.18536,0.1113485,0.3990284,6.449749,0,17.12791
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,2.417177,2.417177,0,0,0,2.417177,432.2812,0,0,10.44901,2.544397,2.417177,0,0,15.13438,15.97803,7.904608,0,7.904608,32.14131,82.41345,0.111033,2.658895,8.359204,0,26.42704
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,4.913921,4.913921,0,0,0,4.913921,216.8852,0,0,10.65757,5.172549,4.913921,0,0,7.229776,23.09218,5.485022,0,5.485022,37.34486,95.75586,0.1108151,5.405313,8.526056,0,33.74975
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2352864,0.2352864,0,0,0,0.2352864,4638.396,8.921091,0,10.91352,0.2476699,0.2352864,0,0,1.744755,28.0287,1.744755,0,1.744755,39.00008,100,0.1107459,0.2588151,8.730812,0,38.94221
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,2.205743,2.205743,0,0,0,2.205743,496.4892,8.629438,0,10.95127,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1107459,2.426317,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.111464,1.111464,0,0,0,1.111464,832.4719,8.082664,0,9.252625,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1107459,1.22261,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.2891325,0.2891325,0,0,0,0.2891325,2856.418,7.954481,0,8.258831,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1107459,0.3180457,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.3070042,0.3070042,0,0,0,0.3070042,2046.302,5.959071,0,6.282233,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1107459,0.3377046,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.5801737,0.5801737,0,0,0,0.5801737,570.853,2.70123,0,3.311939,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1107459,0.638191,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,3.010998,3.010998,0,0,0,3.010998,12.7349,0,0,0.3834476,3.169472,3.010998,0,0,0,29.59898,0,2.786024,-2.786024,36.06335,92.46995,0.1107459,3.312098,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.694959,7.694959,3,0,1.095,7.694959,0,0,8.881784E-16,0,4.942062,4.694959,0,0,3.095582,26.81295,0,4.942062,-4.942062,30.85396,79.11256,0.1107459,8.464455,0,12,26.81295
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.586762,21.87089,8.36,0,8.36,38.78495,99.44839,0.1109971,0,0,12,21.87089
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.88214,13.88214,5.522135,0,1.7331,13.88214,0,0,0,0,8.8,8.36,0,0,0.2267624,29.39489,0,8.8,-8.8,29.50894,75.6638,0.1109971,15.27035,0,12,29.39489
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.3456623,0.3456623,9.145662,0,2.649853,0.3456623,0,0,0,0,0,0,8.8,8.36,10.00454,20.59489,8.36,0,8.36,37.43993,95.99963,0.1112813,0.3802285,0,12,20.59489
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,1.64454,28.11889,0,0.4411592,-0.4411592,36.97491,94.80727,0.1112813,0.4610113,0,0,28.11889
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,2.134717,27.67773,0,2.228829,-2.228829,34.62551,88.7832,0.1112813,2.329127,0,0,27.67773
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,4.611194,25.4489,0,0.5209101,-0.5209101,34.07643,87.37528,0.1112813,0.5443511,0,0,25.4489
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,5.189983,24.92799,0,1.738131,-1.738131,32.24428,82.67747,0.1112813,1.816347,0,0,24.92799
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,7.12124,23.18986,0,1.827672,-1.827672,30.31774,77.73764,0.1112813,1.909917,0,0,23.18986
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,9.151986,21.36219,0,1.790807,-1.790807,28.43007,72.89746,0.1112813,1.871393,0,0,21.36219
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,11.14177,19.57138,0,1.42439,-1.42439,26.92863,69.04762,0.1112813,1.488488,0,0,19.57138
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,12.72443,18.14699,0,0.646823,-0.646823,26.24681,67.29939,0.1112813,0.67593,0,0,18.14699
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.127314,1.127314,0,0,0,1.127314,211.787,0,0,2.387505,1.186646,1.127314,0,0,13.44312,17.50017,1.200858,0,1.200858,27.38605,70.2205,0.1112339,1.240045,1.910004,0,19.88767
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,2.478778,2.478778,0,0,0,2.478778,178.1441,0,0,4.415796,2.60924,2.478778,0,0,12.24226,18.58094,1.806557,0,1.806557,29.0999,74.61497,0.1111625,2.726655,3.532637,0,22.99674
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,6.773167,6.773167,0,0,0,6.773167,90.02367,0,0,6.097454,7.12965,6.773167,0,0,10.4357,20.20684,0,1.032196,-1.032196,28.01187,71.82516,0.1111625,7.450484,4.877963,0,26.3043
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,6.655176,6.655176,0,0,0,6.655176,116.9696,0,0,7.784534,7.005448,6.655176,0,0,11.58259,19.17465,0.7790852,0,0.7790852,28.75097,73.7203,0.1111318,7.320693,6.227627,0,26.95918
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,10.70796,10.70796,11.38028,0,3.21521,10.70796,94.28313,0,0,10.0958,0,0,0.6723214,0.6387054,10.8035,19.87582,10.7345,0,10.7345,38.93462,99.83215,0.111543,11.77875,8.076637,12,29.97162
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.04126022,0.04126022,0,0,0,0.04126022,25955.15,10.59672,0,10.70915,0.04343181,0.04126022,0,0,0.06900141,29.53688,0.06900141,0,0.06900141,39.00008,100,0.1115402,0.04538625,8.567323,0,40.24603
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,0.9755363,0.9755363,0,0,0,0.9755363,975.5493,8.489957,0,9.516838,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1115402,1.07309,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,2.752191,2.752191,0,0,0,2.752191,265.0015,4.396304,0,7.293347,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1115402,3.02741,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,4.727178,4.727178,0,0,0,4.727178,154.1503,2.310982,0,7.286959,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1115402,5.199895,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,3.220622,3.220622,0,0,0,3.220622,163.3847,1.871876,0,5.262003,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1115402,3.542684,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.2762077,0.2762077,0,0,0,0.2762077,968.4172,2.384098,0,2.674843,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1115402,0.3038285,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,5.066692,5.066692,0,0,0,5.066692,6.943217,0,0,0.3517914,5.33336,5.066692,0,0,0,29.59898,0,4.981568,-4.981568,33.74904,86.53584,0.1115402,5.573361,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.535076,24.61741,0,0,0,33.74904,86.53584,0.1115402,0,0,0,24.61741
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.535076,24.61741,0,7.341393,-7.341393,26.01054,66.69355,0.1115402,7.671755,0,0,24.61741
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.703165,7.703165,3,0,1.095,7.703165,0,0,0,0,4.9507,4.703165,0,0,13.69218,17.27602,0,4.9507,-4.9507,20.79204,53.31282,0.1115402,8.473481,0,12,17.27602
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,19.19296,12.32532,8.36,0,8.36,28.72303,73.64865,0.111886,1.106998,0,12,12.32532
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.873284,1.873284,10.67328,0,3.036341,1.873284,0,1.776357E-15,0,0,0,0,8.8,8.36,10.83296,19.84932,8.36,0,8.36,36.65403,93.98449,0.1123155,2.060613,0,12,19.84932
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472957,27.37332,0,0,0,36.65403,93.98449,0.1123155,0,0,0,27.37332
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,2.472957,27.37332,0,1.187115,-1.187115,35.40269,90.77596,0.1123155,1.240536,0,0,27.37332
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.791974,26.1862,0,0,0,35.40269,90.77596,0.1123155,0,0,0,26.1862
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,3.791974,26.1862,0,0.2690337,-0.2690337,35.11911,90.04882,0.1123155,0.2811403,0,0,26.1862
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,4.0909,25.91717,0,0.3547938,-0.3547938,34.74512,89.08988,0.1123155,0.3707595,0,0,25.91717
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,4.485116,25.56237,0,0.3572066,-0.3572066,34.3686,88.12443,0.1123155,0.3732809,0,0,25.56237
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,4.882012,25.20517,0,0.6803133,-0.6803133,33.65148,86.28568,0.1123155,0.7109274,0,0,25.20517
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,5.637916,24.52485,2.317491,0,2.317491,35.85005,91.92301,0.1122241,0,1.853992,0,26.84234
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,3.404568,3.404568,0,0,0,3.404568,154.4626,0,0,5.258782,3.583755,3.404568,0,0,3.320425,26.6106,1.675027,0,1.675027,37.43912,95.99754,0.1121581,3.745025,4.207026,0,31.86938
