Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,1.80981,1.80981,0,0,0,1.80981,377.6393,3.284092,0,6.834553,1.905063,1.80981,0,0,1.645398,28.11812,1.645398,0,1.645398,39.00008,100,0.1120933,1.990791,5.467642,0,34.95267
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,3.661527,3.661527,0,0,0,3.661527,293.8676,6.905803,0,10.76004,3.854239,3.661527,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,4.02768,8.608033,0,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,5.20333,5.20333,0,0,0,5.20333,220.2643,5.983889,0,11.46108,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,5.723663,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,3.164259,3.164259,0,0,0,3.164259,351.357,7.787047,0,11.11785,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,3.480685,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,5.609799,5.609799,0,0,0,5.609799,177.3075,4.041543,0,9.946594,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,6.170779,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,6.880911,6.880911,0,0,0,6.880911,117.2506,0.8248461,0,8.06791,7.243064,6.880911,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,7.569002,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.125053,2.125053,0,0,0,2.125053,224.7792,2.53978,0,4.776678,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.1120933,2.337559,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,7.296609,7.296609,0,0,0,7.296609,36.83467,0,8.881784E-16,2.687682,7.680641,7.296609,0,0,0,29.59898,0,4.992959,-4.992959,33.73704,86.50505,0.1120933,8.02627,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,6.147295,6.147295,0,0,0,6.147295,5.710394,0,8.881784E-16,0.3510348,6.470837,6.147295,0,0,5.547732,24.60602,0,6.119802,-6.119802,27.2862,69.96447,0.1120933,6.762025,0.2808279,0,24.95705
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.49067,10.49067,3,0,1.095,10.49067,0,0,1.776357E-15,0,7.884912,7.490666,0,0,12.34751,18.48622,0,7.884912,-7.884912,18.97477,48.65316,0.1120933,11.53973,0,12,18.48622
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.720256,3.720256,12,0,3.372,3.720256,0,0,0,0,0,0,8.279744,7.865757,21.10853,10.60131,7.865757,0,7.865757,26.43688,67.78675,0.1125992,4.092282,0,12,10.60131
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.24277,17.68049,8.36,0,8.36,34.36788,88.12258,0.1128395,0,0,12,17.68049
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1591214,0.1591214,0,0,0,0.1591214,0,0,2.775558E-17,0,0.1674962,0.1591214,0,0,4.882769,25.20449,0,0.1674962,-0.1674962,34.19132,87.66988,0.1128395,0.1750336,0,0,25.20449
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.391952,1.391952,0,0,0,1.391952,0,0,2.220446E-16,0,1.465212,1.391952,0,0,5.068876,25.03699,0,1.465212,-1.465212,32.64685,83.70971,0.1128395,1.531147,0,0,25.03699
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3994859,0.3994859,0,0,0,0.3994859,0,0,5.551115E-17,0,0.4205115,0.3994859,0,0,6.69689,23.57178,0,0.4205115,-0.4205115,32.20359,82.57315,0.1128395,0.4394346,0,0,23.57178
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.382385,1.382385,0,0,0,1.382385,0,0,2.220446E-16,0,1.455142,1.382385,0,0,7.164125,23.15127,0,1.455142,-1.455142,30.66974,78.6402,0.1128395,1.520623,0,0,23.15127
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.9901029,0.9901029,0,0,0,0.9901029,0,0,1.110223E-16,0,1.042214,0.9901029,0,0,8.78095,21.69612,0,1.042214,-1.042214,29.57115,75.8233,0.1128395,1.089113,0,0,21.69612
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.6611,2.6611,0,0,0,2.6611,0,0,0,0,2.801158,2.6611,0,0,9.938964,20.65391,0,2.801158,-2.801158,26.61847,68.25235,0.1128395,2.92721,0,0,20.65391
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.108021,1.108021,0,0,0,1.108021,0,0,0,0,1.166338,1.108021,0,0,13.05136,17.85275,0,1.166338,-1.166338,25.38904,65.09998,0.1128395,1.218823,0,0,17.85275
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.34729,16.68641,0,0,0,25.38904,65.09998,0.1128395,0,0,0,16.68641
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,14.34729,16.68641,0.05759916,0,0.05759916,25.44368,65.24009,0.1128373,0,0.04607933,0,16.74401
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,14.28969,16.73825,2.389317,0,2.389317,27.71039,71.05214,0.1127433,0,1.911454,0,19.12757
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,2.184175,2.184175,0,0,0,2.184175,228.8549,0,0,4.998593,2.299132,2.184175,0,0,11.90038,18.88864,2.699461,0,2.699461,30.27132,77.61862,0.1126373,2.402593,3.998875,0,23.88723
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,2.821544,2.821544,0,0,0,2.821544,287.7974,0,0,8.12033,2.970046,2.821544,0,0,9.200914,21.31816,5.150284,0,5.150284,35.15731,90.14677,0.1124357,3.103698,6.496264,0,29.43848
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,3.937465,3.937465,0,0,0,3.937465,240.5277,1.275364,0,9.470695,4.1447,3.937465,0,0,4.050631,25.95341,4.050631,0,4.050631,39.00008,100,0.1122776,4.331212,7.576556,0,35.42411
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,4.008215,4.008215,0,0,0,4.008215,226.9279,4.876584,0,9.095757,4.219174,4.008215,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,4.409037,7.276606,0,38.69474
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,6.344926,6.344926,0,0,0,6.344926,173.2563,4.314117,0,10.99299,6.67887,6.344926,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,6.979419,8.79439,0,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,3.550253,3.550253,0,0,0,3.550253,241.5823,4.839674,0,8.576782,3.737108,3.550253,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,3.905278,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,3.411141,3.411141,0,0,0,3.411141,191.1585,2.930011,0,6.520686,3.590675,3.411141,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,3.752255,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,3.169594,3.169594,0,0,0,3.169594,167.2654,1.965221,0,5.301636,3.336415,3.169594,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,3.486554,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122776,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.379637,2.379637,0,0,0,2.379637,0,0,4.440892E-16,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1122776,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,15.7899,15.7899,7.429898,0,2.215764,15.7899,0,0,0,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1122776,17.36889,0,12,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.419611,5.419611,12,0,3.372,5.419611,0,0,0,0,0,0,6.580389,6.251369,12.56098,18.2941,6.251369,0,6.251369,33.01426,84.65177,0.1126752,5.961572,0,12,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.430614,2.430614,0,0,0,2.430614,0,0,4.440892E-16,0,2.558541,2.430614,0,0,6.309609,23.92033,0,2.558541,-2.558541,30.31732,77.73656,0.1126752,2.673676,0,0,23.92033
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.934626,0.934626,0,0,0,0.934626,0,0,0,0,0.9838168,0.934626,0,0,9.152432,21.36179,0,0.9838168,-0.9838168,29.28028,75.0775,0.1126752,1.028089,0,0,21.36179
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.644045,1.644045,0,0,0,1.644045,0,0,2.220446E-16,0,1.730574,1.644045,0,0,10.24556,20.37797,0,1.730574,-1.730574,27.4561,70.40012,0.1126752,1.80845,0,0,20.37797
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16842,18.6474,0,0,0,27.4561,70.40012,0.1126752,0,0,0,18.6474
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.8713313,0.8713313,0,0,0,0.8713313,0,0,1.110223E-16,0,0.9171909,0.8713313,0,0,12.16842,18.6474,0,0.9171909,-0.9171909,26.4893,67.92113,0.1126752,0.9584645,0,0,18.6474
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.481111,1.481111,0,0,0,1.481111,0,0,2.220446E-16,0,1.559064,1.481111,0,0,13.18752,17.73021,0,1.559064,-1.559064,24.8459,63.7073,0.1126752,1.629222,0,0,17.73021
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.91982,16.17114,0,0,0,24.8459,63.7073,0.1126752,0,0,0,16.17114
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.91982,16.17114,0,0,0,24.8459,63.7073,0.1126752,0,0,0,16.17114
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,14.91982,16.17114,0.02694659,0,0.02694659,24.87146,63.77285,0.1126741,0,0.02155727,0,16.19809
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,2.598701,2.598701,0,0,0,2.598701,112.1127,0,0,2.913473,2.735475,2.598701,0,0,14.89287,16.19539,0.1779988,0,0.1779988,25.04033,64.20583,0.1126672,2.858571,2.330779,0,19.10887
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,4.097478,4.097478,0,0,0,4.097478,126.6366,0,0,5.188906,4.313135,4.097478,0,0,14.71487,16.35559,0.875771,0,0.875771,25.87115,66.33616,0.112633,4.507226,4.151124,0,21.5445
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,4.685651,4.685651,0,0,0,4.685651,175.2074,0,0,8.209608,4.932264,4.685651,0,0,13.8391,17.14379,3.277344,0,3.277344,28.98032,74.30836,0.1125054,5.154216,6.567686,0,25.3534
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,2.149368,2.149368,0,0,0,2.149368,377.1857,0,0,8.107109,2.262493,2.149368,0,0,10.56176,20.0934,5.844616,0,5.844616,34.52501,88.52548,0.1122784,2.364305,6.485687,0,28.20051
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,2.521783,2.521783,0,0,0,2.521783,391.7397,2.507174,0,9.878822,2.654508,2.521783,0,0,4.71714,25.35355,4.71714,0,4.71714,39.00008,100,0.112096,2.773961,7.903058,0,35.23238
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,3.762187,3.762187,0,0,0,3.762187,303.4644,7.456702,0,11.4169,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,4.138406,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,3.10178,3.10178,0,0,0,3.10178,351.7961,7.646909,0,10.91194,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,3.411958,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.4511513,0.4511513,0,0,0,0.4511513,2107.854,9.034716,0,9.509612,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,0.4962664,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,4.218459,4.218459,0,0,0,4.218459,177.5977,3.051405,0,7.491889,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,4.640305,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.36339,1.36339,0,0,0,1.36339,416.0884,4.237761,0,5.672909,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,1.499729,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112096,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,3.250533,3.250533,0,0,0,3.250533,10.38313,0,4.440892E-16,0.337507,3.421614,3.250533,0,0,0,29.59898,0,3.084107,-3.084107,35.74915,91.66429,0.112096,3.575586,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.640359,0.640359,0,0,0,0.640359,0,0,0,0,0.6740622,0.640359,0,0,3.426785,26.51487,0,0.6740622,-0.6740622,35.03862,89.84244,0.112096,0.704395,0,0,26.51487
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.602462,1.602462,0,0,0,1.602462,0,0,2.220446E-16,0,1.686802,1.602462,0,0,4.175743,25.84081,0,1.686802,-1.686802,33.26057,85.28336,0.112096,1.762708,0,0,25.84081
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.638466,2.638466,0,0,0,2.638466,0,0,4.440892E-16,0,2.777332,2.638466,0,0,6.049967,24.15401,0,2.777332,-2.777332,30.33301,77.77679,0.112096,2.902312,0,0,24.15401
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.6163375,0.6163375,0,0,0,0.6163375,0,0,1.110223E-16,0,0.6487763,0.6163375,0,0,9.135892,21.37667,0,0.6487763,-0.6487763,29.64914,76.02328,0.112096,0.6779712,0,0,21.37667
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.843097,0.843097,0,0,0,0.843097,0,0,0,0,0.8874705,0.843097,0,0,9.856754,20.7279,0,0.8874705,-0.8874705,28.71366,73.62463,0.112096,0.9274067,0,0,20.7279
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.237113,1.237113,0,0,0,1.237113,0,0,2.220446E-16,0,1.302224,1.237113,0,0,10.84283,19.84043,0,1.302224,-1.302224,27.341,70.10499,0.112096,1.360824,0,0,19.84043
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.8661564,0.8661564,0,0,0,0.8661564,0,0,1.110223E-16,0,0.9117436,0.8661564,0,0,12.28975,18.5382,0,0.9117436,-0.9117436,26.37994,67.64073,0.112096,0.9527721,0,0,18.5382
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.4822792,0.4822792,0,0,0,0.4822792,0,0,5.551115E-17,0,0.5076623,0.4822792,0,0,13.3028,17.62646,0,0.5076623,-0.5076623,25.84481,66.26862,0.112096,0.5305071,0,0,17.62646
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.5694196,0.5694196,0,0,0,0.5694196,0,0,0,0,0.5993891,0.5694196,0,0,13.86687,17.1188,0,0.5993891,-0.5993891,25.213,64.6486,0.112096,0.6263615,0,0,17.1188
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.919472,0.919472,0,0,0,0.919472,0,0,1.110223E-16,0,0.9678653,0.919472,0,0,14.53285,16.51941,0,0.9678653,-0.9678653,24.19278,62.03265,0.112096,1.011419,0,0,16.51941
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,1.135944,1.079147,0,0,15.60826,15.55154,0,1.135944,-1.135944,22.99539,58.96243,0.112096,1.187061,0,0,15.55154
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.048603,1.048603,0,0,0,1.048603,11.90452,0,0,0.1248312,1.103793,1.048603,0,0,16.87042,14.4156,0,0.9789618,-0.9789618,21.96348,56.31649,0.112096,1.153464,0.09986494,0,14.54043
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,2.482538,2.482538,0,0,0,2.482538,64.19855,0,4.440892E-16,1.593754,2.613198,2.482538,0,0,17.95815,13.43664,0,1.019444,-1.019444,20.88889,53.56114,0.112096,2.730792,1.275003,0,15.03039
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.019577,2.019577,0,0,0,2.019577,216.6785,0,0,4.375989,2.125871,2.019577,0,0,19.09087,12.41719,2.250119,0,2.250119,23.02354,59.03459,0.1120091,2.221535,3.500791,0,16.79318
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,16.84075,14.4423,5.114197,0,5.114197,27.87529,71.47496,0.1118122,0,4.091358,0,19.5565
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,3.811127,3.811127,0,0,0,3.811127,199.3336,0,0,7.596855,4.011712,3.811127,0,0,11.72655,19.04508,3.585143,0,3.585143,31.27645,80.19588,0.1116746,4.192239,6.077484,0,26.64193
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,5.369415,5.369415,0,0,0,5.369415,138.9054,0,0,7.458406,5.652016,5.369415,0,0,8.141413,22.27171,1.80639,0,1.80639,32.99015,84.58995,0.1116054,5.906357,5.966725,0,29.73011
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,3.428666,3.428666,0,0,0,3.428666,162.5987,0,0,5.574968,3.609123,3.428666,0,0,6.335023,23.89746,1.965846,0,1.965846,34.85511,89.3719,0.1115302,3.771533,4.459975,0,29.47243
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,5.821908,5.821908,0,0,0,5.821908,140.4993,0,0,8.179741,6.128325,5.821908,0,0,4.369177,25.66672,2.051416,0,2.051416,36.80126,94.36201,0.1114518,6.404099,6.543793,0,33.84646
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,0.9455967,0.9455967,0,0,0,0.9455967,958.2933,5.748464,0,9.061589,0.995365,0.9455967,0,0,2.317761,27.51299,2.317761,0,2.317761,39.00008,100,0.1113634,1.040156,7.249272,0,36.57458
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1113634,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,4.137026,4.137026,0,0,0,4.137026,106.1178,0.03535511,0,4.39012,4.354764,4.137026,0,0,0,29.59898,0,0,0,39.00008,100,0.1113634,4.550729,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,3.504563,3.504563,0,0,0,3.504563,67.88947,0,0,2.37923,3.689014,3.504563,0,0,0,29.59898,0,1.309784,-1.309784,37.61945,96.45992,0.1113634,3.855019,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,2.634205,2.634205,0,0,0,2.634205,11.83783,0,4.440892E-16,0.3118327,2.772847,2.634205,0,0,1.455316,28.28919,0,2.461014,-2.461014,35.02531,89.8083,0.1113634,2.897625,0.2494661,0,28.60103
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.835129,8.835129,3,0,1.095,8.835129,0,0,0,0,6.142241,5.835129,0,0,4.189776,25.82818,0,6.142241,-6.142241,28.55082,73.20708,0.1113634,9.718642,0,12,25.82818
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.25423,6.25423,12,0,3.372,6.25423,0,0,0,0,0,0,5.74577,5.458482,11.01449,19.68594,5.458482,0,5.458482,33.72919,86.48492,0.1117076,6.879653,0,12,19.68594
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.473797,6.473797,0,0,0,6.473797,0,0,8.881784E-16,0,6.814523,6.473797,0,0,5.556007,24.59857,0,6.814523,-6.814523,26.54605,68.06666,0.1117076,7.121177,0,0,24.59857
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.1277,17.78405,0,0,0,26.54605,68.06666,0.1117076,0,0,0,17.78405
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.8206425,0.8206425,0,0,0,0.8206425,0,0,1.110223E-16,0,0.8638342,0.8206425,0,0,13.1277,17.78405,0,0.8638342,-0.8638342,25.63549,65.73189,0.1117076,0.9027067,0,0,17.78405
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.263738,0.263738,0,0,0,0.263738,0,0,0,0,0.2776189,0.263738,0,0,14.08751,16.92022,0,0.2776189,-0.2776189,25.34285,64.98154,0.1117076,0.2901118,0,0,16.92022
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.159703,0.159703,0,0,0,0.159703,0,0,2.775558E-17,0,0.1681084,0.159703,0,0,14.39598,16.6426,0,0.1681084,-0.1681084,25.16565,64.52718,0.1117076,0.1756733,0,0,16.6426
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1112639,0.1112639,0,0,0,0.1112639,0,0,1.387779E-17,0,0.1171198,0.1112639,0,0,14.58277,16.47449,0,0.1171198,-0.1171198,25.04219,64.21062,0.1117076,0.1223902,0,0,16.47449
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.7129,16.35737,0,0,0,25.04219,64.21062,0.1117076,0,0,0,16.35737
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3969799,0.3969799,0,0,0,0.3969799,0,0,5.551115E-17,0,0.4178736,0.3969799,0,0,14.7129,16.35737,0,0.4178736,-0.4178736,24.60172,63.0812,0.1117076,0.4366779,0,0,16.35737
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.227188,1.227188,0,0,0,1.227188,0,0,2.220446E-16,0,1.291777,1.227188,0,0,15.1772,15.93949,0,1.291777,-1.291777,23.24006,59.58979,0.1117076,1.349907,0,0,15.93949
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,1.909097,1.909097,0,0,0,1.909097,8.447467,0,2.220446E-16,0.1612704,2.009576,1.909097,0,0,16.61251,14.64772,0,1.848305,-1.848305,21.29178,54.5942,0.1117076,2.100007,0.1290163,0,14.80899
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,2.834093,2.834093,0,0,0,2.834093,40.92611,0,0,1.159884,2.983256,2.834093,0,0,18.66619,12.79941,0,1.823372,-1.823372,19.36978,49.666,0.1117076,3.117502,0.9279072,0,13.9593
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,2.883607,2.883607,0,0,0,2.883607,80.15366,0,0,2.311317,3.035376,2.883607,0,0,20.69215,10.97604,0,0.7240591,-0.7240591,18.60655,47.70901,0.1117076,3.171968,1.849053,0,13.28736
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.3422119,0.3422119,0,0,0,0.3422119,1751.273,0,0,5.993066,0.3602231,0.3422119,0,0,21.49666,10.25198,5.632843,0,5.632843,23.95034,61.411,0.111493,0.3764331,4.794453,0,16.24505
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.644272,1.644272,0,0,0,1.644272,611.6087,0,0,10.05651,1.730812,1.644272,0,0,15.86382,15.32154,8.325696,0,8.325696,31.84879,81.66339,0.1111773,1.808699,8.045207,0,25.37805
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,3.658369,0,11.19649,0,0,0,0,7.538125,22.81466,7.538125,0,7.538125,39.00008,100,0.1108931,0,8.957195,0,34.01116
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,5.666821,5.666821,0,0,0,5.666821,219.0607,6.448702,0,12.41378,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1108931,6.233503,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,2.277502,2.277502,0,0,0,2.277502,335.3064,5.239239,0,7.63661,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1108931,2.505253,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,8.92984,8.92984,3,0,1.095,8.92984,77.67171,0.6940219,0,6.935959,6.241937,5.92984,0,0,0,29.59898,0,0,0,39.00008,100,0.1108931,9.822824,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,2.193437,2.193437,0,0,0,2.193437,219.5313,2.506399,0,4.815279,2.308881,2.193437,0,0,0,29.59898,0,0,0,39.00008,100,0.1108931,2.41278,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,5.573208,5.573208,0,0,0,5.573208,72.59572,0,0,4.04591,5.866535,5.573208,0,0,0,29.59898,0,1.820624,-1.820624,37.08097,95.07922,0.1108931,6.130528,3.236728,0,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0.4259626,0,2.448879,0,0,0,0,2.022916,27.77835,2.022916,0,2.022916,39.00008,100,0.1108171,0,1.959103,0,30.22723
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.050429,2.050429,0,0,0,2.050429,15.5836,0,4.440892E-16,0.3195306,2.158346,2.050429,0,0,0,29.59898,0,1.838816,-1.838816,37.06179,95.03005,0.1108171,2.255472,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.240742,5.240742,0,0,0,5.240742,0,0,0,0,5.516571,5.240742,0,0,2.043129,27.76016,0,5.516571,-5.516571,31.24682,80.11989,0.1108171,5.764816,0,0,27.76016
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.594049,1.594049,0,0,0,1.594049,0,0,2.220446E-16,0,1.677946,1.594049,0,0,8.172651,22.24359,0,1.677946,-1.677946,29.47811,75.58475,0.1108171,1.753454,0,0,22.24359
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.324838,8.324838,3,0,1.095,8.324838,0,0,0,0,5.605093,5.324838,0,0,10.03704,20.56565,0,5.605093,-5.605093,23.56982,60.43532,0.1108171,9.157322,0,12,20.56565
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.8738363,0.8738363,9.673837,0,2.783481,0.8738363,0,0,0,0,0,0,8.8,8.36,16.26492,14.96055,8.36,0,8.36,31.50082,80.77116,0.111138,0.96122,0,12,14.96055
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.4755222,0.4755222,0,0,0,0.4755222,0,0,1.110223E-16,0,0.5005497,0.4755222,0,0,7.904917,22.48455,0,0.5005497,-0.5005497,30.97319,79.41827,0.111138,0.5230744,0,0,22.48455
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.461083,21.984,0,0,0,30.97319,79.41827,0.111138,0,0,0,21.984
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.480507,1.480507,0,0,0,1.480507,0,0,0,0,1.558429,1.480507,0,0,8.461083,21.984,0,1.558429,-1.558429,29.33046,75.20616,0.111138,1.628558,0,0,21.984
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.44247,1.44247,0,0,0,1.44247,0,0,2.220446E-16,0,1.518389,1.44247,0,0,10.19267,20.42558,0,1.518389,-1.518389,27.72994,71.10226,0.111138,1.586717,0,0,20.42558
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.6993772,0.6993772,0,0,0,0.6993772,0,0,1.110223E-16,0,0.7361864,0.6993772,0,0,11.87977,18.90719,0,0.7361864,-0.7361864,26.95393,69.1125,0.111138,0.7693149,0,0,18.90719
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.377836,1.377836,0,0,0,1.377836,0,0,0,0,1.450354,1.377836,0,0,12.69775,18.171,0,1.450354,-1.450354,25.42512,65.19249,0.111138,1.51562,0,0,18.171
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.30926,16.72065,0,0,0,25.42512,65.19249,0.111138,0,0,0,16.72065
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.7046379,0.7046379,0,0,0,0.7046379,24.40345,0,0,0.1719559,0.7417241,0.7046379,0,0,14.30926,16.72065,0,0.5697682,-0.5697682,24.82454,63.65253,0.111138,0.7751017,0.1375647,0,16.8926
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,3.027877,3.027877,0,0,0,3.027877,70.74376,0,0,2.142034,3.187238,3.027877,0,0,14.94233,16.15088,0,1.045205,-1.045205,23.72279,60.82755,0.111138,3.330664,1.713627,0,18.29291
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,2.960304,2.960304,0,0,0,2.960304,177.7659,0,0,5.26241,3.116109,2.960304,0,0,16.10367,15.10567,2.146301,0,2.146301,25.75895,66.04846,0.1110575,3.256334,4.209928,0,20.36808
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.5585333,0.5585333,0,0,0,0.5585333,1566.638,0,0,8.750193,0.5879298,0.5585333,0,0,13.95737,17.03734,8.162263,0,8.162263,33.50235,85.90331,0.1107521,0.6143866,7.000154,0,25.78754
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,5.738011,5.738011,0,0,0,5.738011,180.6837,0,0,10.36765,6.040012,5.738011,0,0,5.795109,24.38338,4.327641,0,4.327641,37.60791,96.43036,0.1105909,6.311812,8.294122,0,34.75103
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,1.926804,1.926804,0,0,0,1.926804,582.3284,7.724645,0,11.22033,2.028215,1.926804,0,0,1.467469,28.27826,1.467469,0,1.467469,39.00008,100,0.1105364,2.119484,8.976262,0,39.49858
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,2.235678,2.235678,0,0,0,2.235678,523.6959,9.354812,0,11.70816,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1105364,2.459246,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,3.029884,3.029884,0,0,0,3.029884,325.6927,6.678761,0,9.868112,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1105364,3.332872,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,2.788735,2.788735,0,0,0,2.788735,351.4249,6.8648,0,9.800311,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1105364,3.067609,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105364,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,4.497046,4.497046,0,0,0,4.497046,102.5864,0,0,4.613359,4.733732,4.497046,0,0,0,29.59898,0,0.1203727,-0.1203727,38.8732,99.67466,0.1105364,4.94675,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.581433,0,2.71518,0,0,0,0,0.1337475,29.47861,0.1337475,0,0.1337475,39.00008,100,0.1105314,0,2.172144,0,32.19379
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,1.872015,1.872015,0,0,0,1.872015,17.02025,0,2.220446E-16,0.3186217,1.970543,1.872015,0,0,0,29.59898,0,1.651921,-1.651921,37.2588,95.53519,0.1105314,2.059217,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.575986,2.575986,0,0,0,2.575986,0,0,4.440892E-16,0,2.711564,2.575986,0,0,1.835468,27.94706,0,2.711564,-2.711564,34.40056,88.20639,0.1105314,2.833584,0,0,27.94706
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.311795,6.311795,0,0,0,6.311795,0,0,0,0,6.643995,6.311795,0,0,4.848317,25.23549,0,6.643995,-6.643995,27.39717,70.24903,0.1105314,6.942975,0,0,25.23549
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.23053,18.5915,0,0,0,27.39717,70.24903,0.1105314,0,0,0,18.5915
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.535203,1.535203,0,0,0,1.535203,0,0,0,0,1.616003,1.535203,0,0,12.23053,18.5915,0,1.616003,-1.616003,25.69376,65.8813,0.1105314,1.688723,0,0,18.5915
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.6688766,0.6688766,0,0,0,0.6688766,0,0,0,0,0.7040806,0.6688766,0,0,14.02609,16.97549,0,0.7040806,-0.7040806,24.95159,63.97831,0.1105314,0.7357643,0,0,16.97549
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.453555,2.453555,0,0,0,2.453555,0,0,4.440892E-16,0,2.582689,2.453555,0,0,14.8084,16.27141,0,2.582689,-2.582689,22.2292,56.99783,0.1105314,2.69891,0,0,16.27141
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.236083,0.236083,0,0,0,0.236083,0,0,2.775558E-17,0,0.2485084,0.236083,0,0,17.67806,13.68873,0,0.2485084,-0.2485084,21.96725,56.32616,0.1105314,0.2596913,0,0,13.68873
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.9537886,0.9537886,0,0,0,0.9537886,0,0,1.110223E-16,0,1.003988,0.9537886,0,0,17.95418,13.44022,0,1.003988,-1.003988,20.90895,53.61259,0.1105314,1.049168,0,0,13.44022
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.06972,12.43623,0,0,0,20.90895,53.61259,0.1105314,0,0,0,12.43623
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.726357,2.726357,0,0,0,2.726357,0,0,0,0,2.86985,2.726357,0,0,19.06972,12.43623,0,2.86985,-2.86985,17.88387,45.85597,0.1105314,2.998993,0,0,12.43623
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0.3556197,0.3378387,0,0,22.25844,9.56638,0,0.3556197,-0.3556197,17.50901,44.89481,0.1105314,0.3716226,0,0,9.56638
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.5968171,0.5968171,0,0,0,0.5968171,9.134645,0,0,0.05451713,0.6282286,0.5968171,0,0,22.65358,9.210759,0,0.5737115,-0.5737115,16.90426,43.34418,0.1105314,0.6564988,0.04361371,0,9.265277
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,6.191514,6.191514,0,0,0,6.191514,44.31079,0,0,2.743509,6.517383,6.191514,0,0,23.29103,8.637048,0,3.773874,-3.773874,12.92625,33.14417,0.1105314,6.810665,2.194807,0,11.38056
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,4.445179,4.445179,0,0,0,4.445179,128.1719,0,0,5.697473,4.679136,4.445179,0,0,27.48423,4.863174,1.018336,0,1.018336,13.89233,35.62129,0.1104936,4.889698,4.557978,0,10.56065
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.167289,1.167289,0,0,0,1.167289,676.1302,0,0,7.892395,1.228725,1.167289,0,0,26.46589,5.779677,6.66367,0,6.66367,20.21404,51.83077,0.1102467,1.284018,6.313916,0,13.67207
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,3.450951,3.450951,0,0,0,3.450951,291.8776,0,0,10.07255,3.63258,3.450951,0,0,19.80222,11.77698,6.439972,0,6.439972,26.32354,67.49611,0.1100092,3.796046,8.058042,0,21.84953
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,4.254127,4.254127,0,0,0,4.254127,226.3062,0,0,9.627353,4.478029,4.254127,0,0,13.36225,17.57295,5.149324,0,5.149324,31.20861,80.02193,0.10982,4.67954,7.701882,0,27.20031
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,4.546852,4.546852,0,0,0,4.546852,220.8064,0,0,10.03974,4.78616,4.546852,0,0,8.212924,22.20735,5.25358,0,5.25358,36.1926,92.80135,0.1096277,5.001537,8.031792,0,32.24709
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,2.514876,2.514876,0,0,0,2.514876,401.2577,4.484551,0,10.09113,2.647238,2.514876,0,0,2.959345,26.93557,2.959345,0,2.959345,39.00008,100,0.1095196,2.766364,8.072907,0,37.0267
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.7374656,0.7374656,0,0,0,0.7374656,1355.545,9.220399,0,9.996678,0.7762795,0.7374656,0,0,0,29.59898,0,0,0,39.00008,100,0.1095196,0.8112121,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.3860085,0.3860085,0,0,0,0.3860085,1879.248,6.847734,0,7.254059,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1095196,0.4246094,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,3.560402,3.560402,0,0,0,3.560402,122.7921,0.6241015,0,4.371893,3.747792,3.560402,0,0,0,29.59898,0,0,0,39.00008,100,0.1095196,3.916443,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,2.532921,2.532921,0,0,0,2.532921,110.4341,0.1309755,0,2.797208,2.666233,2.532921,0,0,0,29.59898,0,0,0,39.00008,100,0.1095196,2.786213,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,4.256298,4.256298,0,0,0,4.256298,7.362344,0,0,0.3133633,4.480314,4.256298,0,0,0,29.59898,0,4.166951,-4.166951,34.60773,88.73758,0.1095196,4.681928,0.2506907,0,29.91234
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6902879,0.6902879,0,0,0,0.6902879,0,0,1.110223E-16,0,0.7266189,0.6902879,0,0,4.629945,25.43203,0,0.7266189,-0.7266189,33.8418,86.77368,0.1095196,0.7593167,0,0,25.43203
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.983635,2.983635,0,0,0,2.983635,0,0,4.440892E-16,0,3.140668,2.983635,0,0,5.437299,24.70541,0,3.140668,-3.140668,30.53125,78.2851,0.1095196,3.281998,0,0,24.70541
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.980845,3.980845,0,0,0,3.980845,0,0,4.440892E-16,0,4.190363,3.980845,0,0,8.92693,21.56474,0,4.190363,-4.190363,26.11422,66.9594,0.1095196,4.37893,0,0,21.56474
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.585053,1.585053,0,0,0,1.585053,0,0,0,0,1.668477,1.585053,0,0,13.58289,17.37438,0,1.668477,-1.668477,24.35549,62.44984,0.1095196,1.743558,0,0,17.37438
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.796844,1.796844,0,0,0,1.796844,0,0,2.220446E-16,0,1.891415,1.796844,0,0,15.43675,15.7059,0,1.891415,-1.891415,22.36176,57.33774,0.1095196,1.976528,0,0,15.7059
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.7660214,0.7660214,0,0,0,0.7660214,0,0,1.110223E-16,0,0.8063383,0.7660214,0,0,17.53832,13.81449,0,0.8063383,-0.8063383,21.51181,55.15837,0.1095196,0.8426235,0,0,13.81449
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43426,13.00815,0,0,0,21.51181,55.15837,0.1095196,0,0,0,13.00815
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.615872,1.615872,0,0,0,1.615872,0,0,2.220446E-16,0,1.700917,1.615872,0,0,18.43426,13.00815,0,1.700917,-1.700917,19.71888,50.56114,0.1095196,1.777459,0,0,13.00815
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.655078,1.655078,0,0,0,1.655078,0,0,0,0,1.742187,1.655078,0,0,20.32417,11.30723,0,1.742187,-1.742187,17.88246,45.85236,0.1095196,1.820586,0,0,11.30723
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.5579523,0.5579523,0,0,0,0.5579523,0,0,0,0,0.5873182,0.5579523,0,0,22.25993,9.565043,0,0.5873182,-0.5873182,17.26337,44.26496,0.1095196,0.6137475,0,0,9.565043
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9125,8.977725,0,0,0,17.26337,44.26496,0.1095196,0,0,0,8.977725
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.648198,1.648198,0,0,0,1.648198,11.53991,0,2.220446E-16,0.1902006,1.734946,1.648198,0,0,22.9125,8.977725,0,1.544745,-1.544745,15.63506,40.08983,0.1095196,1.813018,0.1521605,0,9.167926
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,2.192218,2.192218,0,0,0,2.192218,101.5941,0,0,2.227165,2.307598,2.192218,0,0,24.62889,7.43298,0,0.0804327,-0.0804327,15.55028,39.87244,0.1095196,2.41144,1.781732,0,9.660145
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,5.786119,5.786119,0,0,0,5.786119,92.86554,0,8.881784E-16,5.373311,6.090652,5.786119,0,0,24.71826,7.352547,0,0.7173408,-0.7173408,14.79414,37.93361,0.1095196,6.364731,4.298648,0,12.72586
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,1.909709,1.909709,0,0,0,1.909709,422.0227,0,0,8.059405,2.01022,1.909709,0,0,25.5153,6.635206,6.049185,0,6.049185,20.5329,52.64835,0.1092994,2.10068,6.447524,0,14.69461
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,4.579619,4.579619,0,0,0,4.579619,204.819,0,0,9.37993,4.820652,4.579619,0,0,19.46612,12.07947,4.559278,0,4.559278,24.85821,63.73887,0.109134,5.037581,7.503943,0,21.4594
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,8.751259,8.751259,12,0,3.372,8.751259,119.5443,0,0,10.46163,0,0,3.248741,3.086304,14.90684,16.18282,13.54794,0,13.54794,37.71091,96.69444,0.1094814,9.626385,8.369306,12,26.64445
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,4.417264,4.417264,0,0,0,4.417264,229.5222,4.129946,0,10.1386,4.649752,4.417264,0,0,1.358904,28.37597,1.358904,0,1.358904,39.00008,100,0.1094323,4.858991,8.110881,0,38.51456
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.7405333,0.7405333,0,0,0,0.7405333,1191.505,8.043984,0,8.823493,0.7795087,0.7405333,0,0,0,29.59898,0,0,0,39.00008,100,0.1094323,0.8145866,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,3.053653,3.053653,0,0,0,3.053653,305.9256,6.127533,0,9.341905,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1094323,3.359018,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,3.895689,3.895689,0,0,0,3.895689,165.9137,2.362755,0,6.46348,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1094323,4.285257,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,6.955626,6.955626,0,0,0,6.955626,76.58463,0,0,5.326941,7.321712,6.955626,0,0,0,29.59898,0,1.994771,-1.994771,36.8974,94.60854,0.1094323,7.651188,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,2.731481,2.731481,0,0,0,2.731481,78.46124,0,4.440892E-16,2.143154,2.875243,2.731481,0,0,2.216412,27.60421,0,0.7320891,-0.7320891,36.12572,92.62985,0.1094323,3.004629,1.714523,0,29.74736
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,9.028696,9.028696,3,0,1.095,9.028696,3.422662,0,0,0.3090217,6.345996,6.028697,0,0,3.029844,26.87212,0,6.036974,-6.036974,29.76219,76.31314,0.1094323,9.931566,0.2472174,12,27.18114
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.087934,3.087934,11.88793,0,3.343647,3.087934,0,0,0,0,0,0,8.8,8.36,9.737594,20.83514,8.36,0,8.36,37.69318,96.64898,0.1099457,3.396727,0,12,20.83514
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.813694,8.813694,3,0,1.095,8.813694,0,0,0,0,6.119678,5.813694,0,0,1.377594,28.35914,0,6.119678,-6.119678,31.24247,80.10874,0.1099457,9.695064,0,12,28.35914
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.177236,22.23947,0,0,0,31.24247,80.10874,0.1099457,0,0,0,22.23947
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.5961018,0.5961018,0,0,0,0.5961018,0,0,0,0,0.6274756,0.5961018,0,0,8.177236,22.23947,0,0.6274756,-0.6274756,30.58105,78.4128,0.1099457,0.6557119,0,0,22.23947
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1398461,0.1398461,0,0,0,0.1398461,0,0,0,0,0.1472064,0.1398461,0,0,8.874431,21.61199,0,0.1472064,-0.1472064,30.42588,78.01493,0.1099457,0.1538307,0,0,21.61199
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.097744,1.097744,0,0,0,1.097744,0,0,2.220446E-16,0,1.15552,1.097744,0,0,9.037993,21.46478,0,1.15552,-1.15552,29.20786,74.8918,0.1099457,1.207518,0,0,21.46478
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.7236097,0.7236097,0,0,0,0.7236097,0,0,1.110223E-16,0,0.7616944,0.7236097,0,0,10.3219,20.30927,0,0.7616944,-0.7616944,28.40496,72.83309,0.1099457,0.7959707,0,0,20.30927
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.7578767,0.7578767,0,0,0,0.7578767,0,0,0,0,0.797765,0.7578767,0,0,11.16823,19.54757,0,0.797765,-0.797765,27.56404,70.6769,0.1099457,0.8336644,0,0,19.54757
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.4767925,0.4767925,0,0,0,0.4767925,0,0,1.110223E-16,0,0.5018868,0.4767925,0,0,12.05464,18.74981,0,0.5018868,-0.5018868,27.03501,69.3204,0.1099457,0.5244717,0,0,18.74981
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4958437,0.4958437,0,0,0,0.4958437,0,0,5.551115E-17,0,0.5219407,0.4958437,0,0,12.61229,18.24792,0,0.5219407,-0.5219407,26.48484,67.9097,0.1099457,0.545428,0,0,18.24792
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,2.102068,1.996964,0,0,13.19222,17.72598,0,2.102068,-2.102068,24.26906,62.22824,0.1099457,2.196661,0,0,17.72598
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.113593,1.113593,0,0,0,1.113593,17.52581,0,0,0.1951663,1.172204,1.113593,0,0,15.52785,15.62391,0,0.9770373,-0.9770373,23.23917,59.58751,0.1099457,1.224953,0.156133,0,15.81908
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,4.281518,4.281518,0,0,0,4.281518,48.54128,0,0,2.078303,4.506861,4.281518,0,0,16.61345,14.64687,0,2.428558,-2.428558,20.67925,53.02361,0.1099457,4.70967,1.662643,0,16.72518
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,5.028554,5.028554,0,0,0,5.028554,115.6157,0,0,5.813797,5.293215,5.028554,0,0,19.31185,12.21831,0.5205809,0,0.5205809,21.17312,54.28993,0.1099269,5.53141,4.651037,0,18.03211
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,2.309889,2.309889,0,0,0,2.309889,344.4991,0,0,7.957546,2.431462,2.309889,0,0,18.79127,12.68684,5.526085,0,5.526085,26.41562,67.73222,0.1097272,2.540877,6.366037,0,20.64438
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,3.537621,3.537621,0,0,0,3.537621,290.3665,0,0,10.27206,3.723811,3.537621,0,0,13.26518,17.66031,6.548254,0,6.548254,32.62784,83.66096,0.1094915,3.891383,8.217651,0,27.93238
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,3.828172,3.828172,0,0,0,3.828172,246.9383,0,0,9.453222,4.029655,3.828172,0,0,6.716929,23.55374,5.423567,0,5.423567,37.77309,96.85387,0.1092971,4.210989,7.562577,0,33.00696
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,3.4171,3.4171,0,0,0,3.4171,321.3818,6.091629,0,10.98194,3.596948,3.4171,0,0,1.293362,28.43495,1.293362,0,1.293362,39.00008,100,0.1092508,3.758811,8.785551,0,39.41689
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,3.400419,3.400419,0,0,0,3.400419,321.51,7.3533,0,10.93269,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1092508,3.740461,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,5.979633,5.979633,0,0,0,5.979633,150.1439,2.683705,0,8.978056,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1092508,6.577597,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,5.682901,5.682901,0,0,0,5.682901,129.5426,1.379778,0,7.361779,5.982001,5.682901,0,0,0,29.59898,0,0,0,39.00008,100,0.1092508,6.251191,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,4.1728,4.1728,0,0,0,4.1728,112.8722,0.3175109,0,4.709932,4.392421,4.1728,0,0,0,29.59898,0,0,0,39.00008,100,0.1092508,4.59008,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1092508,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,13.1596,13.1596,4.799598,0,1.550298,13.1596,2.337258,0,0,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1092508,14.47556,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.579848,3.579848,12,0,3.372,3.579848,0,0,0,0,0,0,8.420152,7.999144,9.436029,21.10655,7.999144,0,7.999144,37.63693,96.50475,0.1097382,3.937833,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5724763,0.5724763,0,0,0,0.5724763,0,0,0,0,0.6026067,0.5724763,0,0,1.436885,28.30578,0,0.6026067,-0.6026067,37.00172,94.87603,0.1097382,0.629724,0,0,28.30578
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.138023,8.138023,3,0,1.095,8.138023,0,0,0,0,5.408446,5.138023,0,0,2.106448,27.70317,0,5.408446,-5.408446,31.30072,80.2581,0.1097382,8.951826,0,12,27.70317
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.8411149,0.8411149,0,0,0,0.8411149,0,0,1.110223E-16,0,0.8853841,0.8411149,0,0,8.115832,22.29473,0,0.8853841,-0.8853841,30.36745,77.86509,0.1097382,0.9252264,0,0,22.29473
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.4535328,0.4535328,0,0,0,0.4535328,0,0,5.551115E-17,0,0.477403,0.4535328,0,0,9.099592,21.40935,0,0.477403,-0.477403,29.86422,76.57477,0.1097382,0.4988861,0,0,21.40935
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.140999,2.140999,0,0,0,2.140999,0,0,0,0,2.253683,2.140999,0,0,9.63004,20.93194,0,2.253683,-2.253683,27.48863,70.48353,0.1097382,2.355098,0,0,20.93194
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13413,18.67826,0,0,0,27.48863,70.48353,0.1097382,0,0,0,18.67826
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13413,18.67826,0,0,0,27.48863,70.48353,0.1097382,0,0,0,18.67826
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13413,18.67826,0,0,0,27.48863,70.48353,0.1097382,0,0,0,18.67826
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.129876,1.129876,0,0,0,1.129876,0,0,0,0,1.189343,1.129876,0,0,12.13413,18.67826,0,1.189343,-1.189343,26.23495,67.26897,0.1097382,1.242863,0,0,18.67826
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0.6459699,0.6136714,0,0,13.45562,17.48892,0,0.6459699,-0.6459699,25.55404,65.52305,0.1097382,0.6750385,0,0,17.48892
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.037003,1.037003,0,0,0,1.037003,10.90784,0,0,0.1131146,1.091582,1.037003,0,0,14.17337,16.84295,0,0.9784676,-0.9784676,24.52264,62.87845,0.1097382,1.140703,0.09049171,0,16.95606
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,4.063271,4.063271,0,0,0,4.063271,59.75255,0,0,2.427908,4.277127,4.063271,0,0,15.26055,15.86448,0,1.849219,-1.849219,22.5734,57.88039,0.1097382,4.469598,1.942326,0,18.29239
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,17.31524,14.01526,5.139327,0,5.139327,27.44899,70.38188,0.1095544,0,4.111461,0,19.15459
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,4.513114,4.513114,0,0,0,4.513114,148.3499,0,0,6.6952,4.750647,4.513114,0,0,12.17592,18.64065,1.944553,0,1.944553,29.29375,75.11205,0.109485,4.964426,5.35616,0,25.33585
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,3.234009,3.234009,0,0,0,3.234009,231.6153,0,0,7.490458,3.404219,3.234009,0,0,10.23136,20.39075,4.086239,0,4.086239,33.1703,85.05189,0.1093395,3.557409,5.992366,0,27.88121
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,3.37472,0,9.519844,0,0,0,0,6.145124,24.06837,6.145124,0,6.145124,39.00008,100,0.1091214,0,7.615876,0,33.58821
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.05653496,0.05653496,0,0,0,0.05653496,16580.65,9.314356,0,9.373867,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,0.06218846,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,10.79684,10.79684,3,0,1.095,10.79684,92.5255,1.78263,0,9.98983,8.2072,7.79684,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,11.87652,7.991864,12,39.58881
