Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,4.852342,4.852342,0,0,0,4.852342,194.7875,4.344025,0,9.451753,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,5.337576,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,5.900169,5.900169,0,0,0,5.900169,119.0393,0.8128182,0,7.023522,6.210704,5.900169,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,6.490186,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.514299,1.514299,0,0,0,1.514299,271.9228,2.523724,0,4.117723,1.593998,1.514299,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,1.665728,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1091214,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,6.680828,6.680828,0,0,0,6.680828,4.323896,0,8.881784E-16,0.2888721,7.03245,6.680828,0,0,0,29.59898,0,6.743578,-6.743578,31.89172,81.77348,0.1091214,7.34891,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.492865,22.8554,0,0,0,31.89172,81.77348,0.1091214,0,0,0,22.8554
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.11083,2.11083,0,0,0,2.11083,0,0,0,0,2.221926,2.11083,0,0,7.492865,22.8554,0,2.221926,-2.221926,29.54961,75.76807,0.1091214,2.321913,0,0,22.8554
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.342379,4.342379,0,0,0,4.342379,0,0,8.881784E-16,0,4.570925,4.342379,0,0,9.961671,20.63347,0,4.570925,-4.570925,24.73143,63.4138,0.1091214,4.776617,0,0,20.63347
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.607035,1.607035,0,0,0,1.607035,0,0,2.220446E-16,0,1.691615,1.607035,0,0,15.04048,16.06255,0,1.691615,-1.691615,22.94831,58.8417,0.1091214,1.767738,0,0,16.06255
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92005,14.37093,0,0,0,22.94831,58.8417,0.1091214,0,0,0,14.37093
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.096053,1.096053,0,0,0,1.096053,0,0,0,0,1.15374,1.096053,0,0,16.92005,14.37093,0,1.15374,-1.15374,21.73216,55.72338,0.1091214,1.205659,0,0,14.37093
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.239068,1.239068,0,0,0,1.239068,0,0,0,0,1.304282,1.239068,0,0,18.20198,13.21719,0,1.304282,-1.304282,20.35733,52.19817,0.1091214,1.362975,0,0,13.21719
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.5555514,0.5555514,0,0,0,0.5555514,0,0,1.110223E-16,0,0.5847909,0.5555514,0,0,19.65119,11.91291,0,0.5847909,-0.5847909,19.7409,50.6176,0.1091214,0.6111065,0,0,11.91291
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.127972,1.127972,0,0,0,1.127972,0,0,2.220446E-16,0,1.187339,1.127972,0,0,20.30095,11.32812,0,1.187339,-1.187339,18.48934,47.40846,0.1091214,1.240769,0,0,11.32812
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.117744,1.117744,0,0,0,1.117744,0,0,0,0,1.176572,1.117744,0,0,21.62022,10.14078,0,1.176572,-1.176572,17.24912,44.22843,0.1091214,1.229518,0,0,10.14078
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,2.324351,2.208134,0,0,22.92752,8.964209,0,2.324351,-2.324351,14.79904,37.94618,0.1091214,2.428947,0,0,8.964209
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.386065,1.386065,0,0,0,1.386065,9.98865,0,0,0.1384492,1.459016,1.386065,0,0,25.51013,6.639857,0,1.320566,-1.320566,13.40704,34.37696,0.1091214,1.524671,0.1107593,0,6.778306
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,7.432941,7.432941,3,0,1.095,7.432941,31.42006,0,8.881784E-16,2.335434,4.666254,4.432941,0,0,26.97743,5.319291,0,2.33082,-2.33082,10.95014,28.07723,0.1091214,8.176235,1.868348,12,7.654725
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,5.115507,5.115507,11.46203,0,3.235893,5.115507,108.3851,0,0,5.544445,0,0,6.346519,6.029193,29.56723,2.988471,11.57364,0,11.57364,21.92986,56.23029,0.1094823,5.627057,4.435556,12,8.532916
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,2.631076,2.631076,11.43108,0,3.228062,2.631076,226.9997,0,0,5.972535,0,0,8.8,8.36,17.99359,13.40475,14.33254,0,14.33254,35.52689,91.09442,0.1097401,2.894183,4.778028,12,19.37728
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,6.568044,6.568044,0,0,0,6.568044,118.1891,0,0,7.762711,6.913731,6.568044,0,0,3.661056,26.30403,0.84898,0,0.84898,36.33231,93.15958,0.1097101,7.224849,6.210169,0,34.06674
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,4.69571,0,7.507786,0,0,0,0,2.812076,27.06811,2.812076,0,2.812076,39.00008,100,0.1096109,0,6.006229,0,34.5759
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.115069,1.115069,0,0,0,1.115069,912.113,8.996936,0,10.17069,1.173757,1.115069,0,0,0,29.59898,0,0,0,39.00008,100,0.1096109,1.226576,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.441022,1.441022,0,0,0,1.441022,746.4393,9.239491,0,10.75636,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1096109,1.585125,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,3.059074,3.059074,0,0,0,3.059074,351.8499,7.543272,0,10.76335,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1096109,3.364981,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.04619761,0.04619761,0,0,0,0.04619761,18481.18,8.489232,0,8.537862,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1096109,0.05081737,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,3.906555,3.906555,0,0,0,3.906555,102.3216,0,0,3.997251,4.112163,3.906555,0,0,0,29.59898,0,0.1149122,-0.1149122,38.87895,99.68941,0.1096109,4.297211,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,6.142488,6.142488,0,0,0,6.142488,39.18063,0,8.881784E-16,2.406666,6.465776,6.142488,0,0,0.1276802,29.48407,0,4.059111,-4.059111,34.60027,88.71847,0.1096109,6.756736,1.925333,0,31.89073
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,8.581684,8.581684,3,0,1.095,8.581684,3.366511,0,1.776357E-15,0.2889034,5.875457,5.581684,0,0,4.637804,25.42496,0,5.586554,-5.586554,28.71153,73.61916,0.1096109,9.439853,0.2311227,12,25.71386
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.418662,4.418662,12,0,3.372,4.418662,0,0,0,0,0,0,7.581338,7.202271,10.84509,19.8384,7.202271,0,7.202271,35.5442,91.13879,0.1100413,4.860528,0,12,19.8384
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.112759,2.112759,0,0,0,2.112759,0,0,4.440892E-16,0,2.223957,2.112759,0,0,3.642814,26.32045,0,2.223957,-2.223957,33.19994,85.12789,0.1100413,2.324034,0,0,26.32045
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.303846,1.303846,0,0,0,1.303846,0,0,2.220446E-16,0,1.37247,1.303846,0,0,6.113877,24.09649,0,1.37247,-1.37247,31.75323,81.41839,0.1100413,1.434231,0,0,24.09649
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.04313657,0.04313657,0,0,0,0.04313657,0,0,6.938894E-18,0,0.04540691,0.04313657,0,0,7.638843,22.72402,0,0.04540691,-0.04540691,31.70537,81.29566,0.1100413,0.04745022,0,0,22.72402
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.7213968,0.7213968,0,0,0,0.7213968,0,0,1.110223E-16,0,0.759365,0.7213968,0,0,7.689295,22.67861,0,0.759365,-0.759365,30.90493,79.24326,0.1100413,0.7935365,0,0,22.67861
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.7277197,0.7277197,0,0,0,0.7277197,0,0,1.110223E-16,0,0.7660207,0.7277197,0,0,8.533034,21.91925,0,0.7660207,-0.7660207,30.09748,77.17286,0.1100413,0.8004917,0,0,21.91925
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.4225185,0.4225185,0,0,0,0.4225185,0,0,5.551115E-17,0,0.4447563,0.4225185,0,0,9.384169,21.15323,0,0.4447563,-0.4447563,29.62866,75.97077,0.1100413,0.4647704,0,0,21.15323
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.5243623,0.5243623,0,0,0,0.5243623,0,0,0,0,0.5519603,0.5243623,0,0,9.878342,20.70847,0,0.5519603,-0.5519603,29.04684,74.47894,0.1100413,0.5767985,0,0,20.70847
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.085076,1.085076,0,0,0,1.085076,0,0,2.220446E-16,0,1.142185,1.085076,0,0,10.49163,20.15651,0,1.142185,-1.142185,27.84287,71.39184,0.1100413,1.193584,0,0,20.15651
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.9016928,0.9016928,0,0,0,0.9016928,0,0,1.110223E-16,0,0.9491503,0.9016928,0,0,11.76073,19.01432,0,0.9491503,-0.9491503,26.84238,68.82648,0.1100413,0.9918621,0,0,19.01432
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0.546098,0.5187931,0,0,12.81534,18.06517,0,0.546098,-0.546098,26.26674,67.35049,0.1100413,0.5706724,0,0,18.06517
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.081994,1.081994,0,0,0,1.081994,19.38129,0,0,0.2097044,1.138941,1.081994,0,0,13.42211,17.51908,0,0.9292365,-0.9292365,25.28724,64.83895,0.1100413,1.190193,0.1677635,0,17.72878
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.131843,2.131843,0,0,0,2.131843,71.9231,0,0,1.533287,2.244045,2.131843,0,0,14.4546,16.58984,0,0.7107575,-0.7107575,24.53804,62.91792,0.1100413,2.345027,1.22663,0,18.12313
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,15.24433,15.87908,4.737732,0,4.737732,29.03265,74.44253,0.1098743,0,3.790186,0,20.61681
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.039921,2.039921,0,0,0,2.039921,218.9283,0,0,4.465964,2.147285,2.039921,0,0,10.5066,20.14304,2.318679,0,2.318679,31.23234,80.08276,0.1097928,2.243913,3.572771,0,24.609
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,4.613733,4.613733,0,0,0,4.613733,132.7449,0,0,6.124497,4.856561,4.613733,0,0,8.187918,22.22985,1.267936,0,1.267936,32.43521,83.16703,0.1097482,5.075107,4.899598,0,28.35435
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.000042,1.000042,0,0,0,1.000042,925.4879,1.282611,0,9.255268,1.052676,1.000042,0,0,6.919981,23.37099,6.919981,0,6.919981,39.00008,100,0.1095058,1.100046,7.404214,0,32.62626
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.148228,1.148228,0,0,0,1.148228,823.2678,8.244328,0,9.452989,1.208661,1.148228,0,0,0,29.59898,0,0,0,39.00008,100,0.1095058,1.26305,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.7307443,0.7307443,0,0,0,0.7307443,1474.66,10.00679,0,10.776,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1095058,0.8038187,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1095058,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.415451,1.415451,0,0,0,1.415451,411.1217,4.329278,0,5.819226,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1095058,1.556996,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,0.9011245,0.9011245,0,0,0,0.9011245,341.8586,2.13202,0,3.080571,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1095058,0.9912369,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,1.955083,1.955083,0,0,0,1.955083,72.4554,0,0,1.416563,2.057982,1.955083,0,0,0,29.59898,0,0.6414189,-0.6414189,38.32396,98.26637,0.1095058,2.150591,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,4.213037,4.213037,0,0,0,4.213037,6.993502,0,0,0.2946389,4.434776,4.213037,0,0,0.7126876,28.95756,0,4.140138,-4.140138,33.95987,87.07643,0.1095058,4.634341,0.2357111,0,29.2522
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.853023,5.853023,0,0,0,5.853023,0,0,0,0,6.161077,5.853023,0,0,5.31284,24.81742,0,6.161077,-6.161077,27.46553,70.42429,0.1095058,6.438325,0,0,24.81742
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15848,18.65635,0,0,0,27.46553,70.42429,0.1095058,0,0,0,18.65635
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.905837,7.905837,3,0,1.095,7.905837,0,0,8.881784E-16,0,5.164039,4.905837,0,0,12.15848,18.65635,0,5.164039,-5.164039,22.02216,56.46695,0.1095058,8.696421,0,12,18.65635
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.490162,1.490162,10.29016,0,2.939411,1.490162,0,1.776357E-15,0,0,0,0,8.8,8.36,17.8963,13.49231,8.36,0,8.36,29.95315,76.80279,0.1098668,1.639178,0,12,13.49231
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.44689,1.44689,10.24689,0,2.928463,1.44689,0,1.776357E-15,0,0,0,0,8.8,8.36,9.536302,21.01631,8.36,0,8.36,37.88414,97.13863,0.110222,1.59158,0,12,21.01631
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2907312,0.2907312,0,0,0,0.2907312,0,0,0,0,0.3060329,0.2907312,0,0,1.176302,28.54031,0,0.3060329,-0.3060329,37.56155,96.31149,0.110222,0.3198043,0,0,28.54031
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.516338,28.23427,0,0,0,37.56155,96.31149,0.110222,0,0,0,28.23427
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.501114,2.501114,0,0,0,2.501114,0,0,4.440892E-16,0,2.632751,2.501114,0,0,1.516338,28.23427,0,2.632751,-2.632751,34.78639,89.19569,0.110222,2.751225,0,0,28.23427
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.7457547,0.7457547,0,0,0,0.7457547,0,0,1.110223E-16,0,0.7850049,0.7457547,0,0,4.441617,25.60152,0,0.7850049,-0.7850049,33.95892,87.07398,0.110222,0.8203301,0,0,25.60152
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.7085758,0.7085758,0,0,0,0.7085758,0,0,1.110223E-16,0,0.7458693,0.7085758,0,0,5.313845,24.81652,0,0.7458693,-0.7458693,33.17271,85.05805,0.110222,0.7794334,0,0,24.81652
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0.4034161,0.3832453,0,0,6.142589,24.07065,0,0.4034161,-0.4034161,32.74747,83.9677,0.110222,0.4215698,0,0,24.07065
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,6.590829,23.66723,0.2098562,0,0.2098562,32.94656,84.47818,0.1102146,0,0.1678849,0,23.87709
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,2.649306,2.649306,0,0,0,2.649306,51.4069,0,0,1.361926,2.788743,2.649306,0,0,6.380973,23.8561,0,1.426817,-1.426817,31.44256,80.62178,0.1102146,2.914237,1.089541,0,25.21803
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.114659,2.114659,0,0,0,2.114659,201.9267,0,0,4.27006,2.225956,2.114659,0,0,7.966325,22.42929,2.044103,0,2.044103,33.38176,85.5941,0.1101431,2.326125,3.416048,0,26.69934
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,3.265137,3.265137,0,0,0,3.265137,188.3574,0,0,6.150127,3.436986,3.265137,0,0,5.922222,24.26898,2.713141,0,2.713141,35.95568,92.19386,0.1100484,3.591651,4.920102,0,30.41911
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,5.311517,5.311517,0,0,0,5.311517,164.6894,0,0,8.747505,5.591071,5.311517,0,0,3.209081,26.71081,3.156435,0,3.156435,38.95013,99.87194,0.1099384,5.842669,6.998004,0,35.45831
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.47541,0,10.52806,0,0,0,0,0.05264626,29.5516,0.05264626,0,0.05264626,39.00008,100,0.1099366,0,8.422448,0,40.07965
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099366,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099366,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,2.217969,2.217969,0,0,0,2.217969,391.5332,6.349381,0,8.684086,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1099366,2.439766,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,2.628622,2.628622,0,0,0,2.628622,187.445,2.16025,0,4.92722,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1099366,2.891484,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,2.929953,2.929953,0,0,0,2.929953,79.9817,0,0,2.343426,3.084161,2.929953,0,0,0,29.59898,0,0.7407348,-0.7407348,38.21928,97.99795,0.1099366,3.222948,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0.8624728,0,1.685511,0,0,0,0,0.8230387,28.85824,0.8230387,0,0.8230387,39.00008,100,0.1099079,0,1.348409,0,30.54375
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1018646,0.1018646,0,0,0,0.1018646,257.6732,0.1552518,0,0.2624777,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1099079,0.112051,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099079,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099079,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.497748,4.497748,0,0,0,4.497748,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1099079,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.7999204,0.7999204,0,0,0,0.7999204,0,0,1.110223E-16,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1099079,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1099079,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1099079,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1099079,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1099079,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.105119,1.105119,0,0,0,1.105119,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1099079,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.365361,1.365361,0,0,0,1.365361,0,0,2.220446E-16,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1099079,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1099079,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.247131,0.247131,0,0,0,0.247131,83.05399,0,2.775558E-17,0.2052521,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.05488574,-0.05488574,29.02188,74.41492,0.1099079,0.2718441,0.1642017,0,20.39296
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,10.51795,20.13283,2.17118,0,2.17118,31.08164,79.69635,0.1098324,0,1.736944,0,22.30401
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,8.346767,22.08689,4.453636,0,4.453636,35.30673,90.52989,0.1096779,0,3.562909,0,26.54052
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,4.101094,4.101094,0,0,0,4.101094,189.285,0,0,7.762754,4.316941,4.101094,0,0,3.893131,26.09516,3.445813,0,3.445813,38.57571,98.91189,0.1095586,4.511203,6.210203,0,33.85791
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,2.555658,2.555658,0,0,0,2.555658,316.2971,4.945987,0,8.083471,2.690166,2.555658,0,0,0.4473182,29.19639,0.4473182,0,0.4473182,39.00008,100,0.1095432,2.811224,6.466777,0,37.27986
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.6832789,0.6832789,0,0,0,0.6832789,1447.432,9.170759,0,9.89,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,0.7516068,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,7.680837,7.680837,3,0,1.095,7.680837,123.9472,4.592988,0,9.520185,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,8.44892,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,3.011456,3.011456,0,0,0,3.011456,273.8913,5.078164,0,8.248117,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,3.312602,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.497866,1.497866,0,0,0,1.497866,342.2886,3.550325,0,5.127026,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1095432,1.647653,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,3.035983,3.035983,0,0,0,3.035983,96.01765,0,0,2.915079,3.195771,3.035983,0,0,0,29.59898,0,0.2806922,-0.2806922,38.7042,99.24135,0.1095432,3.339581,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,3.172653,3.172653,0,0,0,3.172653,6.149918,0,4.440892E-16,0.1951156,3.339635,3.172653,0,0,0.3118803,29.31828,0,3.144519,-3.144519,35.38959,90.74236,0.1095432,3.489918,0.1560925,0,29.5134
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.375051,4.375051,0,0,0,4.375051,0,0,8.881784E-16,0,4.605316,4.375051,0,0,3.80579,26.17377,0,4.605316,-4.605316,30.53516,78.29512,0.1095432,4.812555,0,0,26.17377
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.440114,8.440114,3,0,1.095,8.440114,0,0,0,0,5.726436,5.440114,0,0,8.922809,21.56845,0,5.726436,-5.726436,24.49897,62.81773,0.1095432,9.284125,0,12,21.56845
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.452234,1.452234,10.25223,0,2.929815,1.452234,0,1.776357E-15,0,0,0,0,8.8,8.36,15.28551,15.84201,8.36,0,8.36,32.42996,83.15357,0.1098966,1.597458,0,12,15.84201
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.5401222,0.5401222,0,0,0,0.5401222,0,0,1.110223E-16,0,0.5685497,0.5401222,0,0,6.925515,23.36601,0,0.5685497,-0.5685497,31.83065,81.6169,0.1098966,0.5941344,0,0,23.36601
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,2.321167,2.321167,0,0,0,2.321167,0,0,4.440892E-16,0,2.443334,2.321167,0,0,7.557237,22.79746,0,2.443334,-2.443334,29.25515,75.01306,0.1098966,2.553284,0,0,22.79746
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.9698741,0.9698741,0,0,0,0.9698741,0,0,2.220446E-16,0,1.02092,0.9698741,0,0,10.27205,20.35413,0,1.02092,-1.02092,28.17901,72.25372,0.1098966,1.066862,0,0,20.35413
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.056432,1.056432,0,0,0,1.056432,0,0,0,0,1.112034,1.056432,0,0,11.40641,19.33321,0,1.112034,-1.112034,27.00682,69.24812,0.1098966,1.162076,0,0,19.33321
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4950815,0.4950815,0,0,0,0.4950815,0,0,0,0,0.5211384,0.4950815,0,0,12.642,18.22118,0,0.5211384,-0.5211384,26.45749,67.83959,0.1098966,0.5445896,0,0,18.22118
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.074068,1.074068,0,0,0,1.074068,0,0,0,0,1.130598,1.074068,0,0,13.22104,17.70004,0,1.130598,-1.130598,25.26574,64.78382,0.1098966,1.181475,0,0,17.70004
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.6128525,0.6128525,0,0,0,0.6128525,0,0,0,0,0.6451078,0.6128525,0,0,14.47726,16.56944,0,0.6451078,-0.6451078,24.58574,63.04022,0.1098966,0.6741377,0,0,16.56944
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19405,15.92433,0,0,0,24.58574,63.04022,0.1098966,0,0,0,15.92433
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.6812875,0.6812875,0,0,0,0.6812875,27.84735,0,0,0.1897205,0.7171447,0.6812875,0,0,15.19405,15.92433,0,0.5274242,-0.5274242,24.02978,61.6147,0.1098966,0.7494162,0.1517764,0,16.11405
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.342098,0.342098,0,0,0,0.342098,661.3,0,0,2.262294,0.3601032,0.342098,0,0,15.78008,15.39691,1.902191,0,1.902191,25.83436,66.24181,0.1098308,0.3763078,1.809835,0,17.6592
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,2.49738,2.49738,0,0,0,2.49738,128.9919,0,0,3.221417,2.628821,2.49738,0,0,13.87789,17.10888,0.5925964,0,0.5925964,26.39655,67.68331,0.1098103,2.747118,2.577134,0,20.3303
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,2.848416,2.848416,0,0,0,2.848416,160.4487,0,0,4.570246,2.998333,2.848416,0,0,13.28529,17.64222,1.571914,0,1.571914,27.88779,71.50702,0.1097561,3.133257,3.656197,0,22.21246
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,11.71338,19.05694,8.778655,0,8.778655,36.21596,92.86124,0.1094541,0,7.022924,0,27.83559
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,3.855049,3.855049,0,0,0,3.855049,213.3229,1.231035,0,8.223701,4.057946,3.855049,0,0,2.934721,26.95773,2.934721,0,2.934721,39.00008,100,0.1093535,4.240553,6.578961,0,35.18143
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,5.990958,5.990958,0,0,0,5.990958,150.9646,2.737953,0,9.044225,6.306272,5.990958,0,0,0,29.59898,0,0,0,39.00008,100,0.1093535,6.590054,7.23538,0,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,7.175049,7.175049,0,0,0,7.175049,121.5202,1.166451,0,8.719133,7.552683,7.175049,0,0,0,29.59898,0,0,0,39.00008,100,0.1093535,7.892554,6.975307,0,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,6.927298,6.927298,0,0,0,6.927298,80.86702,0,8.881784E-16,5.6019,7.291893,6.927298,0,0,0,29.59898,0,1.689993,-1.689993,37.21867,95.4323,0.1093535,7.620028,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,3.466699,3.466699,0,0,0,3.466699,138.9194,0,0,4.815916,3.649157,3.466699,0,0,1.87777,27.90899,1.166759,0,1.166759,38.32555,98.27045,0.1093135,3.813369,3.852733,0,32.7249
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,8.548207,8.548207,3,0,1.095,8.548207,29.81368,0,0,2.548535,5.840218,5.548207,0,0,0.7110107,28.95907,0,3.291683,-3.291683,34.85582,89.37371,0.1093135,9.403028,2.038828,12,31.5076
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,4.368436,25.66739,1.60006,0,1.60006,36.37377,93.26588,0.1092588,0,1.280048,0,27.26745
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,2.768376,27.10744,0.1807905,0,0.1807905,36.54528,93.70566,0.1092526,0,0.1446324,0,27.28823
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.620908,3.620908,0,0,0,3.620908,0,0,4.440892E-16,0,3.811482,3.620908,0,0,2.587585,27.27015,0,3.811482,-3.811482,32.52763,83.404,0.1092526,3.982999,0,0,27.27015
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.430036,5.430036,0,0,0,5.430036,0,0,8.881784E-16,0,5.715827,5.430036,0,0,6.822565,23.45867,0,5.715827,-5.715827,26.50261,67.95528,0.1092526,5.973039,0,0,23.45867
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.419525,4.419525,0,0,0,4.419525,0,0,0,0,4.652132,4.419525,0,0,13.17348,17.74284,0,4.652132,-4.652132,21.59884,55.38152,0.1092526,4.861478,0,0,17.74284
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.871687,1.871687,0,0,0,1.871687,0,0,2.220446E-16,0,1.970197,1.871687,0,0,18.34252,13.09071,0,1.970197,-1.970197,19.52207,50.05648,0.1092526,2.058856,0,0,13.09071
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.09965492,0.09965492,0,0,0,0.09965492,0,0,1.387779E-17,0,0.1048999,0.09965492,0,0,20.53163,11.12051,0,0.1048999,-0.1048999,19.41149,49.77296,0.1092526,0.1096204,0,0,11.12051
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.8280976,0.8280976,0,0,0,0.8280976,0,0,1.110223E-16,0,0.8716816,0.8280976,0,0,20.64818,11.01561,0,0.8716816,-0.8716816,18.49266,47.41698,0.1092526,0.9109073,0,0,11.01561
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.02716,2.02716,0,0,0,2.02716,0,0,4.440892E-16,0,2.133853,2.02716,0,0,21.61672,10.14393,0,2.133853,-2.133853,16.24338,41.64961,0.1092526,2.229876,0,0,10.14393
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98767,8.010079,0,0,0,16.24338,41.64961,0.1092526,0,0,0,8.010079
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.5617976,0.5617976,0,0,0,0.5617976,0,0,1.110223E-16,0,0.5913659,0.5617976,0,0,23.98767,8.010079,0,0.5913659,-0.5913659,15.62003,40.05127,0.1092526,0.6179773,0,0,8.010079
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.601307,1.601307,0,0,0,1.601307,0,0,0,0,1.685586,1.601307,0,0,24.64474,7.418714,0,1.685586,-1.685586,13.84326,35.49548,0.1092526,1.761438,0,0,7.418714
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0.5716548,0.543072,0,0,26.51761,5.733128,0,0.5716548,-0.5716548,13.24069,33.95041,0.1092526,0.5973793,0,0,5.733128
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,27.15278,5.161473,0.1318822,0,0.1318822,13.3658,34.27121,0.1092481,0,0.1055057,0,5.293355
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,3.781197,3.781197,0,0,0,3.781197,58.17932,0,4.440892E-16,2.199875,3.980208,3.781197,0,0,27.0209,5.280167,0,1.780333,-1.780333,11.48916,29.45934,0.1092481,4.159317,1.7599,0,7.480042
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,4.966394,4.966394,12,0,3.372,4.966394,50.60524,0,0,2.513256,0,0,7.033606,6.681925,28.99905,3.499834,9.195181,0,9.195181,20.21248,51.82677,0.109724,5.463034,2.010605,12,6.01309
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,4.886625,4.886625,12,0,3.372,4.886625,52.12078,0,0,2.546947,0,0,7.113375,6.757707,19.80387,11.7755,9.304653,0,9.304653,29.03965,74.46049,0.1101934,5.375287,2.037557,12,14.32244
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,3,0,1.095,0,0,0.1473344,0,7.789183,0,0,2.852666,2.710032,10.49922,20.14968,10.49922,0,10.49922,39.00008,100,0.1098347,0,6.231346,12,27.93887
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.134995,2.134995,0,0,0,2.134995,357.0186,5.374965,0,7.622328,2.247363,2.134995,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,2.348495,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,5.74011,5.74011,0,0,0,5.74011,156.6232,2.948126,0,8.990347,6.042221,5.74011,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,6.314121,7.192278,0,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.03786535,0.03786535,0,0,0,0.03786535,10050.57,3.765826,0,3.805685,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,0.04165189,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1098347,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.116176,2.116176,0,0,0,2.116176,6.798518,0,4.440892E-16,0.1438686,2.227554,2.116176,0,0,0,29.59898,0,2.083685,-2.083685,36.80368,94.36823,0.1098347,2.327794,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315206,27.51529,0,0,0,36.80368,94.36823,0.1098347,0,0,0,27.51529
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315206,27.51529,0,0,0,36.80368,94.36823,0.1098347,0,0,0,27.51529
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2446647,0.2446647,0,0,0,0.2446647,0,0,5.551115E-17,0,0.2575418,0.2446647,0,0,2.315206,27.51529,0,0.2575418,-0.2575418,36.53221,93.67214,0.1098347,0.2691312,0,0,27.51529
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.5593594,0.5593594,0,0,0,0.5593594,0,0,0,0,0.5887994,0.5593594,0,0,2.601363,27.25775,0,0.5887994,-0.5887994,35.91156,92.08073,0.1098347,0.6152953,0,0,27.25775
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.255585,26.66895,0,0,0,35.91156,92.08073,0.1098347,0,0,0,26.66895
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.255585,26.66895,0,0,0,35.91156,92.08073,0.1098347,0,0,0,26.66895
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.255585,26.66895,0,0,0,35.91156,92.08073,0.1098347,0,0,0,26.66895
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.9119887,0.9119887,0,0,0,0.9119887,0,0,1.110223E-16,0,0.9599881,0.9119887,0,0,3.255585,26.66895,0,0.9599881,-0.9599881,34.89964,89.48608,0.1098347,1.003188,0,0,26.66895
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.6949024,0.6949024,0,0,0,0.6949024,0,0,0,0,0.7314762,0.6949024,0,0,4.322238,25.70896,0,0.7314762,-0.7314762,34.1286,87.50906,0.1098347,0.7643926,0,0,25.70896
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.4908656,0.4908656,0,0,0,0.4908656,0,0,1.110223E-16,0,0.5167006,0.4908656,0,0,5.13499,24.97749,0,0.5167006,-0.5167006,33.58395,86.11252,0.1098347,0.5399522,0,0,24.97749
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,2.320559,2.204531,0,0,5.709102,24.46079,0,2.320559,-2.320559,31.13787,79.84052,0.1098347,2.424984,0,0,24.46079
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,1.71884,1.71884,0,0,0,1.71884,11.8192,0,2.220446E-16,0.2031531,1.809305,1.71884,0,0,8.2875,22.14023,0,1.606152,-1.606152,29.44483,75.49942,0.1098347,1.890724,0.1625225,0,22.34338
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,5.737381,5.737381,0,0,0,5.737381,19.49224,0,8.881784E-16,1.118344,6.039348,5.737381,0,0,10.07211,20.53408,0,4.921004,-4.921004,24.25764,62.19895,0.1098347,6.311119,0.894675,0,21.65242
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.221816,1.221816,0,0,0,1.221816,161.5437,0,0,1.973766,1.286122,1.221816,0,0,15.5399,15.61307,0.687644,0,0.687644,24.90999,63.87165,0.1098113,1.343998,1.579013,0,17.58684
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,6.707772,6.707772,0,0,0,6.707772,42.59821,0,0,2.857391,7.060812,6.707772,0,0,14.85225,16.23195,0,4.203422,-4.203422,20.4792,52.51066,0.1098113,7.378549,2.285913,0,19.08934
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,4.638611,4.638611,0,0,0,4.638611,100.9417,0,0,4.682292,4.882749,4.638611,0,0,19.52272,12.02853,0,0.2004566,-0.2004566,20.2679,51.96887,0.1098113,5.102472,3.745833,0,16.71082
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,19.74545,11.82807,3.400528,0,3.400528,23.49393,60.24071,0.1096957,0,2.720423,0,15.2286
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.2880207,0.2880207,0,0,0,0.2880207,871.0169,0,0,2.508709,0.3031797,0.2880207,0,0,16.34492,14.88855,2.205529,0,2.205529,25.58627,65.6057,0.1096208,0.3168228,2.006967,0,17.39726
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,5.6756,5.6756,0,0,0,5.6756,33.57583,0,0,1.90563,5.974316,5.6756,0,0,14.13939,16.87353,0,4.068686,-4.068686,21.2975,54.60887,0.1096208,6.24316,1.524504,0,18.77916
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,2.377439,2.377439,0,0,0,2.377439,186.4584,0,0,4.432934,2.502568,2.377439,0,0,18.66015,12.80484,1.930367,0,1.930367,23.12881,59.30452,0.1095554,2.615183,3.546347,0,17.23777
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.223626,1.223626,0,0,0,1.223626,200.8598,0,0,2.457773,1.288028,1.223626,0,0,16.72979,14.54217,1.169746,0,1.169746,24.23853,62.14994,0.1095157,1.345989,1.966219,0,16.99994
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,15.56004,15.59494,1.927557,0,1.927557,26.06717,66.83876,0.1094505,0,1.542046,0,17.5225
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,6.502635,6.502635,0,0,0,6.502635,6.234745,0,8.881784E-16,0.4054227,6.844878,6.502635,0,0,13.63248,17.32974,0,6.439456,-6.439456,19.27938,49.43422,0.1094505,7.152898,0.3243381,0,17.73516
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,4.593439,4.593439,0,0,0,4.593439,4.495069,0,8.881784E-16,0.2064783,4.835199,4.593439,0,0,20.78744,10.89029,0,4.628721,-4.628721,14.40028,36.92373,0.1094505,5.052783,0.1651826,0,11.09676
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.051897,4.051897,0,0,0,4.051897,0,0,8.881784E-16,0,4.265155,4.051897,0,0,25.93046,6.261566,0,4.265155,-4.265155,9.904417,25.39589,0.1094505,4.457087,0,0,6.261566
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.289118,1.289118,0,0,0,1.289118,0,0,2.220446E-16,0,1.356966,1.289118,0,0,30.66952,1.996411,0,1.356966,-1.356966,8.474049,21.72829,0.1094505,1.41803,0,0,1.996411
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.280676,1.280676,10.08068,0,2.886411,1.280676,0,1.776357E-15,0,0,0,0,8.8,8.36,32.17726,0.6394441,8.36,0,8.36,16.40504,42.06413,0.1097819,1.408744,0,12,0.6394441
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.4842637,0.4842637,9.284264,0,2.684919,0.4842637,0,0,0,0,0,0,8.8,8.36,23.81726,8.163444,8.36,0,8.36,24.33603,62.39996,0.1100428,0.53269,0,12,8.163444
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.935374,1.935374,10.73537,0,3.05205,1.935374,0,0,0,0,0,0,8.8,8.36,15.45726,15.68744,8.36,0,8.36,32.26702,82.7358,0.1104275,2.128911,0,12,15.68744
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3744715,0.3744715,0,0,0,0.3744715,0,0,5.551115E-17,0,0.3941805,0.3744715,0,0,7.09726,23.21144,0,0.3941805,-0.3941805,31.85152,81.67041,0.1104275,0.4119186,0,0,23.21144
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.838486,1.838486,0,0,0,1.838486,0,0,2.220446E-16,0,1.935249,1.838486,0,0,7.535238,22.81726,0,1.935249,-1.935249,29.81159,76.43983,0.1104275,2.022335,0,0,22.81726
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.04654873,0.04654873,0,0,0,0.04654873,0,0,6.938894E-18,0,0.04899867,0.04654873,0,0,9.685514,20.88202,0,0.04899867,-0.04899867,29.75994,76.3074,0.1104275,0.0512036,0,0,20.88202
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3880947,0.3880947,0,0,0,0.3880947,0,0,5.551115E-17,0,0.4085207,0.3880947,0,0,9.739958,20.83302,0,0.4085207,-0.4085207,29.32932,75.20325,0.1104275,0.4269042,0,0,20.83302
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.2327128,0.2327128,0,0,0,0.2327128,0,0,2.775558E-17,0,0.2449608,0.2327128,0,0,10.19387,20.4245,0,0.2449608,-0.2449608,29.07111,74.54117,0.1104275,0.255984,0,0,20.4245
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.8560672,0.8560672,0,0,0,0.8560672,0,0,1.110223E-16,0,0.9011234,0.8560672,0,0,10.46605,20.17953,0,0.9011234,-0.9011234,28.12125,72.10561,0.1104275,0.941674,0,0,20.17953
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,2.201384,2.201384,0,0,0,2.201384,3.912076,0,4.440892E-16,0.0861198,2.317246,2.201384,0,0,11.4673,19.27841,0,2.231126,-2.231126,25.76943,66.07533,0.1104275,2.421522,0.06889584,0,19.36453
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,13.94633,17.04729,2.820246,0,2.820246,28.44495,72.93563,0.110332,0,2.256196,0,19.86753
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,3.420902,3.420902,0,0,0,3.420902,148.1798,0,0,5.069085,3.60095,3.420902,0,0,11.12608,19.58551,1.468136,0,1.468136,29.83775,76.50689,0.1102825,3.762992,4.055268,0,24.65459
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,4.016439,4.016439,0,0,0,4.016439,175.0784,0,0,7.031918,4.22783,4.016439,0,0,9.657944,20.90683,2.804087,0,2.804087,32.49794,83.32788,0.1101879,4.418083,5.625534,0,27.93875
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.5519385,0.5519385,0,0,0,0.5519385,1799.61,2.497896,0,9.932741,0.580988,0.5519385,0,0,6.853857,23.43051,6.853857,0,6.853857,39.00008,100,0.1099573,0.6071324,7.946193,0,33.36325
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,3.551706,3.551706,0,0,0,3.551706,291.9149,6.629321,0,10.36796,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,3.906877,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,2.928978,2.928978,0,0,0,2.928978,343.3465,6.973409,0,10.05654,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,3.221876,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.37639,1.37639,0,0,0,1.37639,676.876,7.867619,0,9.31645,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,1.514029,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,3.570906,3.570906,0,0,0,3.570906,186.5848,2.903919,0,6.662768,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,3.927996,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.6065264,0.6065264,0,0,0,0.6065264,937.0261,5.044862,0,5.683311,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1099573,0.667179,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,11.50036,11.50036,3.140363,0,1.130512,11.50036,22.91401,0,0,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1099573,12.6504,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,7.060032,7.060032,0,0,0,7.060032,3.831917,0,8.881784E-16,0.2705345,7.431612,7.060032,0,0,6.849784,23.43417,0,7.161078,-7.161078,24.95336,63.98286,0.1099573,7.766035,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.254924,4.254924,0,0,0,4.254924,0,0,8.881784E-16,0,4.478868,4.254924,0,0,14.80654,16.27309,0,4.478868,-4.478868,20.23222,51.87739,0.1099573,4.680417,0,0,16.27309
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.76768,3.76768,0,0,0,3.76768,0,0,0,0,3.965979,3.76768,0,0,19.78306,11.79423,0,3.965979,-3.965979,16.05171,41.15816,0.1099573,4.144448,0,0,11.79423
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,24.1897,7.828248,0,0.6486111,-0.6486111,15.36802,39.40509,0.1099573,0.6777986,0,0,7.828248
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,24.91038,7.179637,0,0.6406185,-0.6406185,14.69275,37.67363,0.1099573,0.6694463,0,0,7.179637
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,25.62218,6.539018,0,1.629719,-1.629719,12.97487,33.26884,0.1099573,1.703056,0,0,6.539018
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,27.43298,4.909299,0,1.204223,-1.204223,11.70551,30.01406,0.1099573,1.258413,0,0,4.909299
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,28.771,3.705076,0,1.260008,-1.260008,10.37734,26.60852,0.1099573,1.316708,0,0,3.705076
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,30.17101,2.445068,0,0.4745712,-0.4745712,9.877102,25.32585,0.1099573,0.4959269,0,0,2.445068
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.471669,1.471669,0,0,0,1.471669,0,0,2.220446E-16,0,1.549126,1.471669,0,0,30.69831,1.970497,0,1.549126,-1.549126,8.24418,21.13888,0.1099573,1.618836,0,0,1.970497
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.06197269,0.06197269,0,0,0,0.06197269,0,0,6.938894E-18,0,0.06523441,0.06197269,0,0,32.41956,0.4213715,0,0.06523441,-0.06523441,8.175417,20.96257,0.1099573,0.06816995,0,0,0.4213715
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,8.8,8.36,32.49205,0.3561371,8.36,0,8.36,16.10641,41.2984,0.1102716,1.255871,0,12,0.3561371
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.76455,0,0,0.2409373,0,0,8.8,8.36,24.13205,7.880137,8.600937,0,8.600937,24.26597,62.22033,0.1106698,2.462073,0.1927499,12,8.121075
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.804716,0,0,8.8,8.36,15.53111,15.62098,10.16472,0,10.16472,33.90907,86.94617,0.1108229,0,1.443773,12,17.4257
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.483246,1.483246,0,0,0,1.483246,223.9578,0,0,3.321846,1.561312,1.483246,0,0,5.366392,24.76923,1.760534,0,1.760534,35.57926,91.22869,0.1107638,1.631571,2.657477,0,28.09107
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.032944,1.032944,0,0,0,1.032944,419.1429,0,0,4.32951,1.087309,1.032944,0,0,3.605858,26.35371,3.242201,0,3.242201,38.65508,99.1154,0.1106553,1.136238,3.463608,0,30.68322
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,6.35813,6.35813,0,0,0,6.35813,127.211,1.031812,0,8.088237,6.692768,6.35813,0,0,0.3636569,29.27169,0.3636569,0,0.3636569,39.00008,100,0.1106431,6.993942,6.47059,0,37.35992
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,6.074199,6.074199,0,0,0,6.074199,106.0706,0.04904669,0,6.44294,6.393894,6.074199,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,6.681619,5.154352,0,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,2.442029,2.442029,0,0,0,2.442029,343.8537,5.826449,0,8.397006,2.570557,2.442029,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,2.686232,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.729139,1.729139,0,0,0,1.729139,427.6375,5.574301,0,7.394448,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,1.902053,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,2.874755,2.874755,0,0,0,2.874755,213.2081,3.103153,0,6.12921,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,3.16223,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.400783,1.400783,0,0,0,1.400783,349.7139,3.424223,0,4.898731,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,1.540861,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.4830526,0.4830526,0,0,0,0.4830526,295.1575,0.9172893,0,1.425766,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1106431,0.5313578,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,3.71616,3.71616,0,0,0,3.71616,9.998572,0,4.440892E-16,0.3715629,3.911747,3.71616,0,0,0,29.59898,0,3.540184,-3.540184,35.2684,90.4316,0.1106431,4.087776,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,2.381557,2.381557,0,0,0,2.381557,8.764503,0,0,0.2087316,2.506902,2.381557,0,0,3.933538,26.05879,0,2.29817,-2.29817,32.84591,84.22012,0.1106431,2.619712,0.1669853,0,26.26753
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.66814,12.66814,4.308136,0,1.425958,12.66814,0,0,0,0,8.8,8.36,0,0,6.48706,23.76062,0,8.8,-8.8,23.5699,60.43552,0.1106431,13.93495,0,12,23.76062
