Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.26484,14.96062,8.36,0,8.36,31.50089,80.77135,0.1108558,0,0,12,14.96062
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.321795,5.321795,0,0,0,5.321795,0,0,0,0,5.60189,5.321795,0,0,7.904838,22.48462,0,5.60189,-5.60189,25.59598,65.63058,0.1108558,5.853975,0,0,22.48462
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.881507,0.881507,0,0,0,0.881507,0,0,1.110223E-16,0,0.927902,0.881507,0,0,14.12916,16.88273,0,0.927902,-0.927902,24.61789,63.12266,0.1108558,0.9696577,0,0,16.88273
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,15.16016,15.95483,0,0.7580001,-0.7580001,23.81888,61.07394,0.1108558,0.7921101,0,0,15.95483
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,16.00238,15.19683,0,1.178722,-1.178722,22.5764,57.88809,0.1108558,1.231764,0,0,15.19683
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,17.31207,14.01811,0,0.6021789,-0.6021789,21.94165,56.26052,0.1108558,0.629277,0,0,14.01811
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.98116,13.41593,0,0,0,21.94165,56.26052,0.1108558,0,0,0,13.41593
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,17.98116,13.41593,0,0.6168693,-0.6168693,21.29141,54.59325,0.1108558,0.6446284,0,0,13.41593
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,18.66657,12.79906,0,0.2808772,-0.2808772,20.99534,53.8341,0.1108558,0.2935167,0,0,12.79906
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,18.97866,12.51818,0,0.8881176,-0.8881176,20.05918,51.4337,0.1108558,0.9280828,0,0,12.51818
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.1512253,0.1512253,0,0,0,0.1512253,46.71509,0,0,0.07064506,0.1591846,0.1512253,0,0,19.96546,11.63007,0,0.08853953,-0.08853953,19.96585,51.1944,0.1108558,0.1663479,0.05651604,0,11.70071
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.106626,1.106626,0,0,0,1.106626,273.2263,0,0,3.023592,1.164869,1.106626,0,0,20.06383,11.54153,1.858723,0,1.858723,21.72919,55.71577,0.1107937,1.217288,2.418873,0,14.56512
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,4.207825,4.207825,0,0,0,4.207825,144.5252,0,0,6.081369,4.429289,4.207825,0,0,18.20511,13.21438,1.652079,0,1.652079,23.29649,59.73448,0.1107386,4.628607,4.865095,0,19.29575
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.600157,1.600157,0,0,0,1.600157,478.651,0,0,7.659168,1.684376,1.600157,0,0,16.55303,14.70125,5.974792,0,5.974792,28.96468,74.26826,0.1105397,1.760173,6.127334,0,22.36042
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.165544,1.165544,0,0,0,1.165544,872.083,0,0,10.16451,1.226889,1.165544,0,0,10.57824,20.07856,8.937625,0,8.937625,37.44365,96.00918,0.1102434,1.282099,8.131611,0,30.24308
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,9.254232,0,10.89485,0,0,0,0,1.640615,28.12243,1.640615,0,1.640615,39.00008,100,0.1101892,0,8.715878,0,39.01727
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,4.478525,4.478525,0,0,0,4.478525,265.0518,7.156172,0,11.87041,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,4.926378,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,8.8994,8.8994,3,0,1.095,8.8994,114.9959,4.024053,0,10.23395,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,9.78934,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,2.702724,2.702724,0,0,0,2.702724,310.4718,5.546225,0,8.391198,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,2.972997,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.5326037,0.5326037,0,0,0,0.5326037,1092.045,5.255635,0,5.816271,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,0.5858641,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.667442,1.667442,0,0,0,1.667442,138.2379,0.5498342,0,2.305036,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1101892,1.834186,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,5.625701,5.625701,0,0,0,5.625701,4.619002,0,0,0.2598513,5.921791,5.625701,0,0,0,29.59898,0,5.661939,-5.661939,33.03187,84.69693,0.1101892,6.188271,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.291044,23.93704,0,3.716676,-3.716676,29.11415,74.65152,0.1101892,3.883926,0,0,23.93704
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.3441,8.3441,3,0,1.095,8.3441,0,0,0,0,5.625369,5.3441,0,0,10.42068,20.22036,0,5.625369,-5.625369,23.18449,59.44729,0.1101892,9.17851,0,12,20.22036
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,16.67109,14.59499,3.480937,0,3.480937,26.4868,67.91473,0.1103828,9.169441,0,12,14.59499
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.478911,1.478911,10.27891,0,2.936564,1.478911,0,1.776357E-15,0,0,0,0,8.8,8.36,13.19016,17.72784,8.36,0,8.36,34.41779,88.25056,0.1107183,1.626802,0,12,17.72784
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,4.830156,25.25184,0,1.202125,-1.202125,33.15064,85.00146,0.1107183,1.25622,0,0,25.25184
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.16585,24.04971,0,0.7013691,-0.7013691,32.41133,83.10581,0.1107183,0.7329307,0,0,24.04971
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.945149,23.34834,0,0,0,32.41133,83.10581,0.1107183,0,0,0,23.34834
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,6.945149,23.34834,0,0.8841086,-0.8841086,31.4794,80.71625,0.1107183,0.9238935,0,0,23.34834
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,7.927492,22.46424,0,0.3299004,-0.3299004,31.13165,79.82459,0.1107183,0.344746,0,0,22.46424
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.294048,22.13433,0,0.2980821,-0.2980821,30.81745,79.01894,0.1107183,0.3114958,0,0,22.13433
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,8.62525,21.83625,0,0.7896122,-0.7896122,29.98512,76.88477,0.1107183,0.8251448,0,0,21.83625
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.872353,1.872353,0,0,0,1.872353,13.28547,0,0,0.2487509,1.970898,1.872353,0,0,9.502597,21.04664,0,1.722147,-1.722147,28.16982,72.23016,0.1107183,2.059589,0.1990007,0,21.29539
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,11.41609,19.32449,2.145471,0,2.145471,30.20519,77.44906,0.1106474,0,1.716377,0,21.46996
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,2.636378,2.636378,0,0,0,2.636378,151.5584,0,0,3.995653,2.775134,2.636378,0,0,9.270623,21.25542,1.220519,0,1.220519,31.36308,80.41799,0.1106071,2.900015,3.196522,0,25.25107
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.01546,1.01546,0,0,0,1.01546,681.7343,0,0,6.922741,1.068906,1.01546,0,0,8.050105,22.35388,5.853836,0,5.853836,36.91652,94.65754,0.1104142,1.117006,5.538193,0,29.27662
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,7.853833,0,10.0501,0,0,0,0,2.196269,27.62234,2.196269,0,2.196269,39.00008,100,0.1103421,0,8.040081,0,37.67244
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,6.955561,6.955561,0,0,0,6.955561,148.9824,3.04092,0,10.36256,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,7.651117,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,3.410317,3.410317,0,0,0,3.410317,310.1111,6.985963,0,10.57577,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,3.751349,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,2.714539,2.714539,0,0,0,2.714539,303.9579,5.393645,0,8.251054,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,2.985993,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.8434331,0.8434331,0,0,0,0.8434331,669.0541,4.755199,0,5.643024,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,0.9277763,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.175274,1.175274,0,0,0,1.175274,192.5066,1.02535,0,2.262481,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1103421,1.292802,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.873071,1.873071,0,0,0,1.873071,11.79808,0,4.440892E-16,0.2209865,1.971654,1.873071,0,0,0,29.59898,0,1.750668,-1.750668,37.15471,95.2683,0.1103421,2.060379,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,1.945186,27.84831,0,1.631162,-1.631162,35.43532,90.8596,0.1103421,1.704564,0,0,27.84831
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.757588,26.21715,0,0,0,35.43532,90.8596,0.1103421,0,0,0,26.21715
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.757588,26.21715,0,0,0,35.43532,90.8596,0.1103421,0,0,0,26.21715
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.757588,26.21715,0,1.602113,-1.602113,33.74654,86.52942,0.1103421,1.674208,0,0,26.21715
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.537714,24.61504,0,0.4781581,-0.4781581,33.24252,85.23706,0.1103421,0.4996752,0,0,24.61504
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.069,24.13688,0,1.619305,-1.619305,31.53562,80.8604,0.1103421,1.692174,0,0,24.13688
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.868228,22.51757,0,0.6608486,-0.6608486,30.83903,79.07426,0.1103421,0.6905867,0,0,22.51757
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.602505,21.85672,0,1.463155,-1.463155,29.29672,75.11966,0.1103421,1.528997,0,0,21.85672
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.22823,20.39357,0,1.551462,-1.551462,27.66134,70.92637,0.1103421,1.621278,0,0,20.39357
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,11.95208,18.84211,0,0.9360911,-0.9360911,26.67461,68.39631,0.1103421,0.9782152,0,0,18.84211
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,12.99218,17.90602,0,0.6999305,-0.6999305,25.93682,66.50454,0.1103421,0.7314274,0,0,17.90602
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.050086,1.050086,0,0,0,1.050086,18.45573,0,0,0.193801,1.105354,1.050086,0,0,13.76988,17.20609,0,0.9115527,-0.9115527,24.97596,64.0408,0.1103421,1.155095,0.1550408,0,17.39989
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,4.955048,4.955048,0,0,0,4.955048,35.41072,0,0,1.754618,5.21584,4.955048,0,0,14.78272,16.29453,0,3.461222,-3.461222,21.32751,54.68582,0.1103421,5.450552,1.403694,0,18.04915
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.013,2.013,0,0,0,2.013,113.4138,0,0,2.283019,2.118947,2.013,0,0,18.62852,12.83331,0.1640725,0,0.1640725,21.48317,55.08493,0.1103367,2.214299,1.826415,0,15.11633
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,7.144427,7.144427,0,0,0,7.144427,55.88684,0,0,3.992795,7.52045,7.144427,0,0,18.46445,12.98098,0,3.527655,-3.527655,17.76469,45.5504,0.1103367,7.85887,3.194236,0,16.97377
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,2.605801,2.605801,0,0,0,2.605801,245.5748,0,0,6.399189,2.742948,2.605801,0,0,22.38406,9.453321,3.656241,0,3.656241,21.2333,54.44426,0.1102167,2.866381,5.119351,0,15.85251
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.06564736,0.06564736,0,0,0,0.06564736,12653.56,0,0,8.306726,0.06910249,0.06564736,0,0,18.72782,12.74394,8.237624,0,8.237624,29.0482,74.48242,0.1099475,0.0722121,6.645381,0,21.05066
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.29422,1.29422,0,0,0,1.29422,608.8588,0,0,7.879974,1.362337,1.29422,0,0,10.4902,20.1578,6.517637,0,6.517637,35.23138,90.33668,0.1097354,1.423642,6.303979,0,28.03777
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,5.957229,5.957229,0,0,0,5.957229,175.8595,0.2330238,0,10.47635,6.270767,5.957229,0,0,3.972561,26.02367,3.972561,0,3.972561,39.00008,100,0.1096065,6.552952,8.381082,0,36.50003
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,4.129879,4.129879,0,0,0,4.129879,254.1189,6.147562,0,10.4948,4.347241,4.129879,0,0,0,29.59898,0,0,0,39.00008,100,0.1096065,4.542868,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096065,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,3.962711,3.962711,0,0,0,3.962711,115.6502,0.4116078,0,4.582883,4.171275,3.962711,0,0,0,29.59898,0,0,0,39.00008,100,0.1096065,4.358982,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,3.384111,3.384111,0,0,0,3.384111,71.98956,0,0,2.436207,3.562222,3.384111,0,0,0,29.59898,0,1.126016,-1.126016,37.81315,96.95661,0.1096065,3.722522,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,2.608064,2.608064,0,0,0,2.608064,8.856327,0,0,0.2309786,2.74533,2.608064,0,0,1.251128,28.47296,0,2.514351,-2.514351,35.1628,90.16083,0.1096065,2.86887,0.1847829,0,28.70394
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,4.044852,25.95861,0,4.926449,-4.926449,29.96986,76.84564,0.1096065,5.148139,0,0,25.95861
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.518684,21.03216,0,0,0,29.96986,76.84564,0.1096065,0,0,0,21.03216
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,9.518684,21.03216,0,7.399087,-7.399087,22.17054,56.84742,0.1096065,7.732046,0,0,21.03216
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,17.73989,13.63308,0,1.389228,-1.389228,20.70616,53.09262,0.1096065,1.451743,0,0,13.63308
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,19.28348,12.24385,0,1.313647,-1.313647,19.32146,49.5421,0.1096065,1.372761,0,0,12.24385
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74309,10.9302,0,0,0,19.32146,49.5421,0.1096065,0,0,0,10.9302
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,20.74309,10.9302,0,1.533945,-1.533945,17.70454,45.39616,0.1096065,1.602973,0,0,10.9302
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,22.44747,9.396255,0,0.9812813,-0.9812813,16.67018,42.74396,0.1096065,1.025439,0,0,9.396255
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.53778,8.414974,0,0,0,16.67018,42.74396,0.1096065,0,0,0,8.414974
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,23.53778,8.414974,0,0.9380819,-0.9380819,15.68135,40.20852,0.1096065,0.9802956,0,0,8.414974
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,24.5801,7.476892,0,0.07944199,-0.07944199,15.59761,39.9938,0.1096065,0.08301688,0,0,7.476892
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.089803,1.089803,0,0,0,1.089803,9.767503,0,2.220446E-16,0.1064465,1.147161,1.089803,0,0,24.66837,7.39745,0,1.040714,-1.040714,14.5006,37.18096,0.1096065,1.198783,0.08515719,0,7.503897
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,4.580122,4.580122,0,0,0,4.580122,64.77703,0,0,2.966867,4.821181,4.580122,0,0,25.82471,6.356736,0,1.854314,-1.854314,12.54599,32.16913,0.1096065,5.038134,2.373493,0,9.323603
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,4.290901,4.290901,0,0,0,4.290901,119.878,0,0,5.143844,4.516737,4.290901,0,0,27.88506,4.502422,0.6271068,0,0.6271068,13.14091,33.69458,0.1095862,4.719991,4.115076,0,9.646266
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,2.888598,2.888598,0,0,0,2.888598,268.8844,0,0,7.766992,3.04063,2.888598,0,0,27.25796,5.066818,4.726362,0,4.726362,17.62473,45.19153,0.1094333,3.177458,6.213593,0,12.83381
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.744701,1.744701,0,0,0,1.744701,569.9671,0,0,9.94422,1.836527,1.744701,0,0,22.53159,9.320544,8.107693,0,8.107693,25.31636,64.91363,0.109172,1.919171,7.955376,0,19.26476
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,5.93446,5.93446,0,0,0,5.93446,197.8136,0,0,11.73917,6.2468,5.93446,0,0,14.4239,16.61747,5.49237,0,5.49237,30.52688,78.2739,0.1089957,6.527906,9.391335,0,28.35664
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,3.242721,3.242721,0,0,0,3.242721,374.5943,0,0,12.14705,3.413391,3.242721,0,0,8.931531,21.5606,8.733658,0,8.733658,38.81236,99.51867,0.1087166,3.566993,9.717639,0,33.70765
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,6.556428,6.556428,0,0,0,6.556428,184.4585,4.994512,0,12.09389,6.901503,6.556428,0,0,0.1978735,29.42089,0.1978735,0,0.1978735,39.00008,100,0.1087103,7.21207,9.675111,0,41.51478
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,2.90497,2.90497,0,0,0,2.90497,358.1924,7.347518,0,10.40538,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1087103,3.195467,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,8.386127,8.386127,3,0,1.095,8.386127,103.0469,2.972035,0,8.641644,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1087103,9.224741,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,4.308388,4.308388,0,0,0,4.308388,127.1669,0.9437004,0,5.478846,4.535146,4.308388,0,0,0,29.59898,0,0,0,39.00008,100,0.1087103,4.739227,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.03669675,0.03669675,0,0,0,0.03669675,7067.406,2.55488,0,2.593508,0.03862815,0.03669675,0,0,0,29.59898,0,0,0,39.00008,100,0.1087103,0.04036642,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,6.999111,6.999111,0,0,0,6.999111,4.066581,0,8.881784E-16,0.2846245,7.367485,6.999111,0,0,0,29.59898,0,7.08286,-7.08286,31.53409,80.85648,0.1087103,7.699022,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.869845,22.51612,0,3.486209,-3.486209,27.8593,71.43396,0.1087103,3.643088,0,0,22.51612
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.74341,19.02991,0,5.818613,-5.818613,21.72594,55.70744,0.1087103,6.080451,0,0,19.02991
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.20854,13.2113,0,1.309727,-1.309727,20.34537,52.16751,0.1087103,1.368664,0,0,13.2113
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.66379,11.90157,0,1.699564,-1.699564,18.55387,47.57394,0.1087103,1.776044,0,0,11.90157
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55219,10.20201,0,0,0,18.55387,47.57394,0.1087103,0,0,0,10.20201
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.55219,10.20201,0,2.082917,-2.082917,16.35829,41.94424,0.1087103,2.176649,0,0,10.20201
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.86654,8.119088,0,0.35105,-0.35105,15.98825,40.99542,0.1087103,0.3668472,0,0,8.119088
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.2566,7.768038,0,2.00501,-2.00501,13.87478,35.57629,0.1087103,2.095236,0,0,7.768038
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.48439,5.763028,0,2.438782,-2.438782,11.30408,28.98476,0.1087103,2.548527,0,0,5.763028
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.19415,3.324246,0,0.6814276,-0.6814276,10.58579,27.143,0.1087103,0.7120918,0,0,3.324246
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.95129,2.642819,0,0,0,10.58579,27.143,0.1087103,0,0,0,2.642819
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,29.95129,2.642819,0.1394316,0,0.1394316,10.71807,27.48217,0.1087058,0,0.1115453,0,2.78225
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,2.217104,2.217104,0,0,0,2.217104,121.8449,0,0,2.701428,2.333794,2.217104,0,0,29.81186,2.768307,0.3676343,0,0.3676343,11.06684,28.37645,0.1086941,2.438815,2.161143,0,5.469736
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,3.911494,3.911494,12,0,3.372,3.911494,139.8525,0,0,5.470321,0,0,8.088506,7.684081,29.44422,3.099178,13.1544,0,13.1544,23.5462,60.37474,0.1090154,4.302643,4.376257,12,8.569499
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,7.48336,0,0,8.8,8.36,16.28982,14.93814,15.84336,0,15.84336,38.57653,98.91398,0.1089873,0,5.986688,12,22.4215
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,6.541685,6.541685,0,0,0,6.541685,153.1156,2.683898,0,10.01634,6.885984,6.541685,0,0,0.4464605,29.19716,0.4464605,0,0.4464605,39.00008,100,0.1089732,7.195854,8.013074,0,39.2135
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,7.330311,7.330311,0,0,0,7.330311,150.4957,3.315683,0,11.0318,7.716116,7.330311,0,0,0,29.59898,0,0,0,39.00008,100,0.1089732,8.063342,8.82544,0,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1089732,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,2.663688,2.663688,0,0,0,2.663688,388.0313,7.532063,0,10.33595,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1089732,2.930057,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.050238,2.050238,0,0,0,2.050238,444.972,6.964838,0,9.122982,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1089732,2.255261,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,5.263587,5.263587,0,0,0,5.263587,156.9164,2.718813,0,8.259431,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1089732,5.789946,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,6.117722,6.117722,0,0,0,6.117722,94.45409,0,0,5.778439,6.439707,6.117722,0,0,0,29.59898,0,0.6612688,-0.6612688,38.30304,98.21272,0.1089732,6.729494,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1467433,0.1467433,0,0,0,0.1467433,1836.784,1.806148,0,2.695358,0.1544667,0.1467433,0,0,0.7347432,28.93771,0.7347432,0,0.7347432,39.00008,100,0.1089499,0.1614177,2.156286,0,31.63307
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1089499,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1089499,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.702328,8.702328,3,0,1.095,8.702328,0,0,0,0,6.00245,5.702328,0,0,1.929805,27.86215,0,6.00245,-6.00245,30.84217,79.08232,0.1089499,9.57256,0,12,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.971228,8.971228,12,0,3.372,8.971228,0,0,0,0,0,0,3.028773,2.877334,8.599194,21.8597,2.877334,0,2.877334,33.57185,86.08148,0.1091061,9.86835,0,12,21.8597
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,5.72186,24.4493,0,1.703874,-1.703874,31.7758,81.47626,0.1091061,1.780548,0,0,24.4493
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,7.615053,22.74543,0,1.636253,-1.636253,30.05104,77.0538,0.1091061,1.709885,0,0,22.74543
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1091061,0,0,0,21.10918
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1091061,0,0,0,21.10918
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1091061,0,0,0,21.10918
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,9.433112,21.10918,0,1.556483,-1.556483,28.41036,72.84695,0.1091061,1.626525,0,0,21.10918
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,11.16254,19.55269,0,1.365864,-1.365864,26.97062,69.1553,0.1091061,1.427328,0,0,19.55269
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,12.68016,18.18683,0,0.7192834,-0.7192834,26.21243,67.21122,0.1091061,0.7516512,0,0,18.18683
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.003162783,0.003162783,0,0,0,0.003162783,7882.127,0,0,0.2492946,0.003329245,0.003162783,0,0,13.47937,17.46755,0.2459653,0,0.2459653,26.44577,67.80953,0.1090983,0.003479061,0.1994357,0,17.71684
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.868488,1.868488,0,0,0,1.868488,60.16163,0,0,1.124113,1.966829,1.868488,0,0,13.2334,17.68892,0,0.8427165,-0.8427165,25.55747,65.53184,0.1090983,2.055336,0.8992901,0,18.81303
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,1.909466,1.909466,0,0,0,1.909466,168.1917,0,0,3.211563,2.009964,1.909466,0,0,14.16975,16.8462,1.201599,0,1.201599,26.6974,68.45475,0.1090603,2.100412,2.56925,0,20.05776
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,4.176583,4.176583,0,0,0,4.176583,106.7456,0,0,4.458319,4.396403,4.176583,0,0,12.96815,17.92764,0.06191542,0,0.06191542,26.75614,68.60536,0.1090583,4.594242,3.566655,0,22.38596
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.308607,2.308607,0,0,0,2.308607,281.2981,0,0,6.494069,2.430113,2.308607,0,0,12.90624,17.98336,4.063956,0,4.063956,30.61155,78.491,0.1089298,2.539468,5.195255,0,24.47743
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.4111817,0.4111817,0,0,0,0.4111817,1257.589,0,0,5.170976,0.4328228,0.4111817,0,0,8.842284,21.64092,4.738153,0,4.738153,35.10656,90.01663,0.1087804,0.4522999,4.136781,0,26.8119
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.438988,0.438988,0,0,0,0.438988,964.142,0,0,4.232467,0.4620926,0.438988,0,0,4.104131,25.90526,3.770375,0,3.770375,38.68345,99.18813,0.1086618,0.4828868,3.385974,0,30.13773
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0.807209,0,1.140966,0,0,0,0,0.3337565,29.2986,0.3337565,0,0.3337565,39.00008,100,0.1086513,0,0.9127724,0,30.43956
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,5.149429,5.149429,0,0,0,5.149429,23.81367,0,8.881784E-16,1.226268,5.420452,5.149429,0,0,0,29.59898,0,4.194184,-4.194184,34.57902,88.66398,0.1086513,5.664372,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.59842,1.59842,0,0,0,1.59842,201.2211,0,0,3.216357,1.682547,1.59842,0,0,4.660204,25.40479,1.53381,0,1.53381,36.03412,92.395,0.1086031,1.758262,2.573086,0,28.62115
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.20041,1.20041,0,0,0,1.20041,120.1781,0,0,1.442631,1.263589,1.20041,0,0,3.126395,26.78522,0.179041,0,0.179041,36.20397,92.83051,0.1085975,1.320451,1.154104,0,28.22785
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,3.179138,3.179138,0,0,0,3.179138,11.25589,0,0,0.3578402,3.346461,3.179138,0,0,2.947354,26.94636,0,2.988621,-2.988621,33.05369,84.75288,0.1085975,3.497052,0.2862722,0,27.3042
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,6.44662,6.44662,0,0,0,6.44662,3.268461,0,8.881784E-16,0.2107052,6.785915,6.44662,0,0,6.268044,23.95774,0,6.57521,-6.57521,26.12281,66.98143,0.1085975,7.091281,0.1685642,0,24.16844
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.204494,8.204494,3,0,1.095,8.204494,0,0,0,0,5.478415,5.204494,0,0,13.57383,17.38253,0,5.478415,-5.478415,20.34805,52.17439,0.1085975,9.024944,0,12,17.38253
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,19.66096,11.90411,2.6704,0,2.6704,22.88142,58.67018,0.108742,10.10796,0,12,11.90411
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.99056,14.30747,8.36,0,8.36,30.81241,79.00602,0.1089498,0,0,12,14.30747
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.9369488,0.9369488,9.736949,0,2.799448,0.9369488,0,0,0,0,0,0,8.8,8.36,8.630561,21.83147,8.36,0,8.36,38.7434,99.34186,0.1092323,1.030644,0,12,21.83147
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,0.2705606,29.35547,0,1.711162,-1.711162,36.93968,94.71693,0.1092323,1.788164,0,0,29.35547
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,2.171851,27.64431,0,0.6388232,-0.6388232,36.2663,92.99033,0.1092323,0.6675703,0,0,27.64431
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,2.881655,27.00549,0,2.617443,-2.617443,33.50727,85.91592,0.1092323,2.735228,0,0,27.00549
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.789925,24.38805,0,0,0,33.50727,85.91592,0.1092323,0,0,0,24.38805
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,5.789925,24.38805,0,1.496106,-1.496106,31.93024,81.87225,0.1092323,1.563431,0,0,24.38805
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,7.452265,22.89194,0,0.6238739,-0.6238739,31.27262,80.18604,0.1092323,0.6519482,0,0,22.89194
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,8.145458,22.26807,0,1.50016,-1.50016,29.69131,76.13142,0.1092323,1.567667,0,0,22.26807
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.483643,0.483643,0,0,0,0.483643,47.48699,0,0,0.2296675,0.5090979,0.483643,0,0,9.812302,20.76791,0,0.2794304,-0.2794304,29.39676,75.37617,0.1092323,0.5320073,0.183734,0,20.99757
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,3.893969,3.893969,0,0,0,3.893969,46.52488,0,4.440892E-16,1.811664,4.098915,3.893969,0,0,10.12278,20.48848,0,2.28725,-2.28725,26.98579,69.1942,0.1092323,4.283366,1.449331,0,22.30014
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,12.66417,18.20123,0.8571476,0,0.8571476,27.79895,71.27923,0.1092054,0,0.6857181,0,19.05837
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,5.468091,5.468091,0,0,0,5.468091,25.95168,0,8.881784E-16,1.419062,5.755885,5.468091,0,0,11.80702,18.97266,0,4.336823,-4.336823,23.22754,59.55768,0.1092054,6.0149,1.135249,0,20.39172
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.008818196,0.008818196,0,0,0,0.008818196,50010.78,0,0,4.410048,0.009282311,0.008818196,0,0,16.62572,14.63583,4.400766,0,4.400766,27.40247,70.26261,0.1090675,0.009700015,3.528039,0,19.04588
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.8488128,0.8488128,0,0,0,0.8488128,383.4611,0,0,3.254866,0.8934872,0.8488128,0,0,12.22495,18.59653,2.361379,0,2.361379,29.64268,76.00671,0.1089936,0.9336941,2.603893,0,21.85139
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,9.863569,20.72177,4.199586,0,4.199586,33.62675,86.22227,0.1088625,0,3.359669,0,24.92135
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,3.713699,3.713699,0,0,0,3.713699,114.3113,0,0,4.245179,3.909157,3.713699,0,0,5.663983,24.50139,0.3360217,0,0.3360217,33.94553,87.03965,0.108852,4.085069,3.396143,0,28.74657
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,3.200318,3.200318,0,0,0,3.200318,138.8935,0,0,4.445035,3.368756,3.200318,0,0,5.327961,24.80381,1.076279,0,1.076279,34.96658,89.65771,0.1088185,3.52035,3.556028,0,29.24885
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.747484,1.747484,0,0,0,1.747484,189.4923,0,0,3.311348,1.839457,1.747484,0,0,4.251682,25.77246,1.471891,0,1.471891,36.36294,93.23811,0.1087727,1.922233,2.649079,0,29.08381
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,4.825042,4.825042,0,0,0,4.825042,8.287831,0,8.881784E-16,0.3998913,5.078992,4.825042,0,0,2.779791,27.09717,0,4.679101,-4.679101,31.43073,80.59146,0.1087727,5.307547,0.3199131,0,27.49706
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,7.978791,22.41807,1.307311,0,1.307311,32.67096,83.77151,0.108732,0,1.045849,0,23.72538
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,6.67148,23.59465,0.2619173,0,0.2619173,32.91943,84.40863,0.1087238,0,0.2095339,0,23.85656
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,6.409563,23.83037,0,0.05592982,-0.05592982,32.86048,84.25747,0.1087238,0.05844667,0,0,23.83037
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.471707,23.77444,0,0,0,32.86048,84.25747,0.1087238,0,0,0,23.77444
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,6.471707,23.77444,0,1.07531,-1.07531,31.727,81.35112,0.1087238,1.123699,0,0,23.77444
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,7.666496,22.69913,0,1.833675,-1.833675,29.79414,76.39507,0.1087238,1.91619,0,0,22.69913
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,9.703912,20.86546,0,0.293227,-0.293227,29.48505,75.60254,0.1087238,0.3064222,0,0,20.86546
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02972,20.57223,0,0,0,29.48505,75.60254,0.1087238,0,0,0,20.57223
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,10.02972,20.57223,0,0.2184995,-0.2184995,29.25473,75.01199,0.1087238,0.228332,0,0,20.57223
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,10.2725,20.35373,0,0.8954435,-0.8954435,28.31085,72.59178,0.1087238,0.9357384,0,0,20.35373
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.9378543,0.9378543,0,0,0,0.9378543,0,0,1.110223E-16,0,0.9872151,0.9378543,0,0,11.26743,19.45829,0,0.9872151,-0.9872151,27.27024,69.92354,0.1087238,1.03164,0,0,19.45829
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.2164022,0.2164022,0,0,0,0.2164022,0,0,2.775558E-17,0,0.2277918,0.2164022,0,0,12.36434,18.47107,0,0.2277918,-0.2277918,27.03012,69.30787,0.1087238,0.2380424,0,0,18.47107
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,12.61744,18.24328,0,0.5601328,-0.5601328,26.43969,67.79394,0.1087238,0.5853388,0,0,18.24328
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.7926766,0.7926766,0,0,0,0.7926766,11.78647,0,0,0.09342861,0.8343964,0.7926766,0,0,13.23981,17.68315,0,0.7409678,-0.7409678,25.65864,65.79126,0.1087238,0.8719442,0.07474289,0,17.77658
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.2842858,0.2842858,0,0,0,0.2842858,719.0969,0,0,2.044291,0.2992482,0.2842858,0,0,14.06311,16.94218,1.745042,0,1.745042,27.31413,70.0361,0.1086696,0.3127144,1.635432,0,18.98647
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,3.758233,3.758233,0,0,0,3.758233,79.11913,0,0,2.973481,3.956035,3.758233,0,0,12.31807,18.51272,0,0.9825535,-0.9825535,26.27843,67.38046,0.1086696,4.134057,2.378785,0,21.4862
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,5.643252,5.643252,0,0,0,5.643252,81.39797,0,0,4.593493,5.940265,5.643252,0,0,13.40979,17.53016,0,1.346772,-1.346772,24.85881,63.74041,0.1086696,6.207577,3.674794,0,22.12366
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,2.515251,2.515251,0,0,0,2.515251,195.1387,0,0,4.908227,2.647632,2.515251,0,0,14.90621,16.18339,2.260595,0,2.260595,27.0034,69.23934,0.1085994,2.766776,3.926582,0,21.09162
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.2990721,0.2990721,0,0,0,0.2990721,2119.236,0,0,6.338044,0.3148127,0.2990721,0,0,12.64561,18.21793,6.023232,0,6.023232,32.71754,83.89095,0.1084128,0.3289793,5.070436,0,24.55597
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,5.063125,5.063125,0,0,0,5.063125,177.5859,0,0,8.991394,5.329605,5.063125,0,0,6.622381,23.63884,3.661789,0,3.661789,36.19141,92.79831,0.1082997,5.569438,7.193115,0,32.63023
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,4.663198,4.663198,0,0,0,4.663198,185.9449,0.8017588,0,8.67098,4.90863,4.663198,0,0,2.960592,26.93445,2.960592,0,2.960592,39.00008,100,0.1082084,5.129519,6.936784,0,35.60543
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.435996,1.435996,0,0,0,1.435996,669.8015,8.10675,0,9.618325,1.511575,1.435996,0,0,0,29.59898,0,0,0,39.00008,100,0.1082084,1.579596,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,0.9443026,0.9443026,0,0,0,0.9443026,745.1755,6.042709,0,7.036712,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1082084,1.038733,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.248097,1.248097,0,0,0,1.248097,383.6687,3.474772,0,4.788558,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1082084,1.372907,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,6.459525,6.459525,0,0,0,6.459525,34.79428,0,8.881784E-16,2.247545,6.7995,6.459525,0,0,0,29.59898,0,4.551955,-4.551955,34.2019,87.69699,0.1082084,7.105478,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,5.057728,25.04702,0.1879414,0,0.1879414,34.38019,88.15417,0.1082026,0,0.1503531,0,25.23496
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,4.869786,25.21617,0,7.319614,-7.319614,26.66464,68.37074,0.1082026,7.648996,0,0,25.21617
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.27741,11.27741,3,0,1.095,11.27741,0,0,1.776357E-15,0,8.713067,8.277413,0,0,13.00269,17.89656,0,8.713067,-8.713067,17.48026,44.8211,0.1082026,12.40516,0,12,17.89656
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,22.68388,9.18349,3.628294,0,3.628294,20.92237,53.64698,0.1083963,8.998817,0,12,9.18349
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,19.05558,12.44895,8.36,0,8.36,28.85336,73.98282,0.1087238,1.682353,0,12,12.44895
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.69558,19.97295,8.36,0,8.36,36.78435,94.31866,0.108928,0,0,12,19.97295
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,2.335582,27.49695,0,1.884021,-1.884021,34.79842,89.22653,0.108928,1.968802,0,0,27.49695
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.428938,25.61293,0,0,0,34.79842,89.22653,0.108928,0,0,0,25.61293
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,4.428938,25.61293,0,1.67337,-1.67337,33.03453,84.70376,0.108928,1.748671,0,0,25.61293
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,6.288238,23.93956,0,2.257051,-2.257051,30.65539,78.60341,0.108928,2.358618,0,0,23.93956
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,8.796072,21.68251,0,1.532723,-1.532723,29.03976,74.46077,0.108928,1.601696,0,0,21.68251
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,10.4991,20.14979,0,0.4156884,-0.4156884,28.60159,73.33725,0.108928,0.4343944,0,0,20.14979
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.098299,2.098299,0,0,0,2.098299,12.40296,0,4.440892E-16,0.2602512,2.208736,2.098299,0,0,10.96097,19.7341,0,1.948485,-1.948485,26.5477,68.07089,0.108928,2.308129,0.208201,0,19.99435
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,8.911913,8.911913,3,0,1.095,8.911913,24.4902,0,1.776357E-15,2.182545,6.223066,5.911912,0,0,13.12596,17.78562,0,4.040521,-4.040521,22.28862,57.15019,0.108928,9.803103,1.746036,12,19.96816
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,4.517836,4.517836,12,0,3.372,4.517836,117.2778,0,0,5.29842,0,0,7.482164,7.108056,17.61543,13.7451,12.40648,0,12.40648,34.05844,87.32915,0.1092604,4.96962,4.238736,12,19.04352
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.653056,1.653056,0,0,0,1.653056,316.8894,0,0,5.238358,1.740058,1.653056,0,0,5.208949,24.91092,3.4983,0,3.4983,37.37721,95.83882,0.1091527,1.818361,4.190686,0,30.14928
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,2.60003,2.60003,0,0,0,2.60003,203.4216,0.8415,0,5.289023,2.736874,2.60003,0,0,1.710649,28.05939,1.710649,0,1.710649,39.00008,100,0.1091001,2.860034,4.231218,0,33.34842
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,2.288442,2.288442,0,0,0,2.288442,297.0009,4.387808,0,6.796695,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1091001,2.517287,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.574235,1.574235,0,0,0,1.574235,651.704,8.602262,0,10.25935,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1091001,1.731658,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,4.09725,4.09725,0,0,0,4.09725,227.1755,4.995054,0,9.307949,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1091001,4.506975,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1091001,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,2.243174,2.243174,0,0,0,2.243174,274.4731,3.795672,0,6.156908,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1091001,2.467491,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,5.28541,5.28541,0,0,0,5.28541,69.12697,0,0,3.653644,5.56359,5.28541,0,0,0,29.59898,0,1.909946,-1.909946,36.98682,94.83781,0.1091001,5.813951,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,5.090297,5.090297,0,0,0,5.090297,37.94233,0,8.881784E-16,1.931378,5.358207,5.090297,0,0,2.122162,27.68903,0,3.42683,-3.42683,33.37462,85.57578,0.1091001,5.599327,1.545102,0,29.62041
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,3.460437,3.460437,0,0,0,3.460437,7.12969,0,4.440892E-16,0.2467184,3.642565,3.460437,0,0,5.929751,24.2622,0,3.395847,-3.395847,29.79509,76.3975,0.1091001,3.806481,0.1973747,0,24.50892
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,9.702914,20.86636,0,4.539566,-4.539566,25.00996,64.12798,0.1091001,4.743846,0,0,20.86636
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.3122,11.3122,3,0,1.095,11.3122,0,0,1.776357E-15,0,8.749688,8.312203,0,0,14.74688,16.32679,0,8.749688,-8.749688,15.78698,40.47936,0.1091001,12.44342,0,12,16.32679
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,24.46875,7.577101,6.185036,0,6.185036,21.65462,55.52456,0.109425,6.038379,0,12,7.577101
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,18.28372,13.14363,8.36,0,8.36,29.58562,75.8604,0.1096626,0.5147131,0,12,13.14363
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.427422,1.427422,10.22742,0,2.923538,1.427422,0,0,0,0,0,0,8.8,8.36,9.923716,20.66763,8.36,0,8.36,37.51661,96.19624,0.1099746,1.570164,0,12,20.66763
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,1.563716,28.19163,0,0.7734361,-0.7734361,36.70133,94.1058,0.1099746,0.8082408,0,0,28.19163
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,2.423089,27.4182,0,0.1849548,-0.1849548,36.50637,93.6059,0.1099746,0.1932778,0,0,27.4182
