Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,2.628595,27.23324,0,1.523735,-1.523735,34.90022,89.48756,0.1099746,1.592303,0,0,27.23324
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,4.321634,25.70951,0,1.074555,-1.074555,33.76754,86.58325,0.1099746,1.12291,0,0,25.70951
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,5.515584,24.63495,0,0.8283599,-0.8283599,32.89437,84.34437,0.1099746,0.8656361,0,0,24.63495
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,6.435983,23.80659,0,1.584615,-1.584615,31.22404,80.06147,0.1099746,1.655923,0,0,23.80659
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.9190778,0.9190778,0,0,0,0.9190778,29.64738,0,1.110223E-16,0.2724824,0.9674503,0.9190778,0,0,8.196667,22.22198,0,0.6949678,-0.6949678,30.49148,78.18312,0.1099746,1.010985,0.2179859,0,22.49446
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,2.859214,2.859214,0,0,0,2.859214,83.95607,0,0,2.400483,3.009698,2.859214,0,0,8.968853,21.52701,0,0.6092152,-0.6092152,29.84931,76.53653,0.1099746,3.145135,1.920387,0,23.92749
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,3.978226,3.978226,0,0,0,3.978226,107.7139,0,0,4.285102,4.187606,3.978226,0,0,9.645759,20.9178,0.0974957,0,0.0974957,29.9418,76.77369,0.1099716,4.376049,3.428082,0,25.2029
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,3.223098,3.223098,0,0,0,3.223098,157.678,0,0,5.082116,3.392735,3.223098,0,0,9.548264,21.00554,1.689381,0,1.689381,31.54449,80.88314,0.1099197,3.545408,4.065693,0,26.08766
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.118521,2.118521,0,0,0,2.118521,289.8724,0,0,6.141007,2.230022,2.118521,0,0,7.858882,22.52598,3.910985,0,3.910985,35.25478,90.39668,0.1097996,2.330373,4.912806,0,28.66699
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,4.425145,4.425145,0,0,0,4.425145,143.088,0,0,6.331852,4.658047,4.425145,0,0,3.947897,26.04587,1.673806,0,1.673806,36.84269,94.46824,0.1097482,4.867659,5.065482,0,32.37772
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,3.928519,3.928519,0,0,0,3.928519,172.3997,0.3633819,0,6.772756,4.135283,3.928519,0,0,2.274091,27.5523,2.274091,0,2.274091,39.00008,100,0.1096786,4.32137,5.418204,0,34.32505
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,4.378303,4.378303,0,0,0,4.378303,195.5367,3.952448,0,8.561188,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1096786,4.816133,6.84895,0,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.9108841,0.9108841,0,0,0,0.9108841,571.9135,4.250644,0,5.209469,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1096786,1.001973,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.62797,1.62797,0,0,0,1.62797,200.2923,1.547046,0,3.260699,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1096786,1.790767,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.3820679,0.3820679,0,0,0,0.3820679,784.1257,2.593715,0,2.995892,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1096786,0.4202746,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,3.310921,3.310921,0,0,0,3.310921,54.29102,0,0,1.797533,3.48518,3.310921,0,0,0,29.59898,0,1.687647,-1.687647,37.22114,95.43864,0.1096786,3.642013,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,1.875164,27.91133,0.1332555,0,0.1332555,37.34756,95.76278,0.1096745,0,0.1066044,0,28.04459
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,1.741908,28.03126,0,5.91231,-5.91231,31.11544,79.78301,0.1096745,6.178363,0,0,28.03126
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,8.311141,22.11895,0,4.527108,-4.527108,26.34345,67.54716,0.1096745,4.730828,0,0,22.11895
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,13.34126,17.59184,0,0.3244707,-0.3244707,26.00142,66.67019,0.1096745,0.3390719,0,0,17.59184
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,13.70178,17.26737,0,2.807969,-2.807969,23.04156,59.08082,0.1096745,2.934327,0,0,17.26737
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,16.82175,14.4594,0,0.7156431,-0.7156431,22.28721,57.14658,0.1096745,0.747847,0,0,14.4594
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,17.61691,13.74376,0,0.7272807,-0.7272807,21.52059,55.18089,0.1096745,0.7600083,0,0,13.74376
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,18.425,13.01648,0,0.5012534,-0.5012534,20.99222,53.8261,0.1096745,0.5238097,0,0,13.01648
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,18.98195,12.51523,0,0.3720845,-0.3720845,20.60001,52.82043,0.1096745,0.3888283,0,0,12.51523
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39537,12.14314,0,0,0,20.60001,52.82043,0.1096745,0,0,0,12.14314
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,19.39537,12.14314,0,1.389321,-1.389321,19.13554,49.06538,0.1096745,1.45184,0,0,12.14314
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,20.93906,10.75382,0,1.268909,-1.268909,17.79799,45.63578,0.1096745,1.32601,0,0,10.75382
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,22.34896,9.484912,0.08004797,0,0.08004797,17.87393,45.8305,0.1096721,0,0.06403837,0,9.56496
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,5.600306,5.600306,0,0,0,5.600306,49.00414,0,8.881784E-16,2.744382,5.895059,5.600306,0,0,22.26891,9.556955,0,3.150677,-3.150677,14.55283,37.31487,0.1096721,6.160336,2.195505,0,12.30134
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,7.877213,7.877213,12,0,3.372,7.877213,69.52895,0,0,5.476943,0,0,4.122787,3.916648,25.76967,6.406279,9.393591,0,9.393591,23.46437,60.16493,0.1100895,8.664934,4.381555,12,11.88322
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,5.785572,5.785572,12,0,3.372,5.785572,140.3808,0,0,8.121833,0,0,6.214428,5.903707,16.37608,14.86051,14.02554,0,14.02554,36.77016,94.28229,0.1103629,6.364129,6.497467,12,22.98234
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,5.106478,0,7.457013,0,0,0,0,2.350535,27.4835,2.350535,0,2.350535,39.00008,100,0.110291,0,5.96561,0,34.94051
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,2.395285,2.395285,0,0,0,2.395285,410.9748,7.322666,0,9.844019,2.521353,2.395285,0,0,0,29.59898,0,0,0,39.00008,100,0.110291,2.634814,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,3.352432,3.352432,0,0,0,3.352432,341.3322,7.914053,0,11.44293,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.110291,3.687675,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.547744,1.547744,0,0,0,1.547744,531.5851,6.598375,0,8.227579,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.110291,1.702519,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.110291,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,3.993766,3.993766,0,0,0,3.993766,180.2646,2.995383,0,7.199347,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.110291,4.393143,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,7.622145,7.622145,3,0,1.095,7.622145,59.26706,0,8.881784E-16,4.517422,4.865416,4.622145,0,0,0,29.59898,0,0.3479943,-0.3479943,38.63326,99.05944,0.110291,8.384359,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.7603351,0.7603351,0,0,0,0.7603351,270.2994,0.8681684,0,2.055182,0.8003528,0.7603351,0,0,0.3866604,29.25098,0.3866604,0,0.3866604,39.00008,100,0.1102792,0.8363686,1.644145,0,31.30617
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,8.037092,8.037092,3,0,1.095,8.037092,3.609061,0,0,0.2900636,5.302202,5.037092,0,0,0,29.59898,0,5.012139,-5.012139,33.71682,86.45321,0.1102792,8.840801,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,5.569043,24.58684,0,4.845287,-4.845287,28.60944,73.35739,0.1102792,5.063325,0,0,24.58684
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,10.9527,19.74155,0,6.36133,-6.36133,21.90401,56.16401,0.1102792,6.64759,0,0,19.74155
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,18.02084,13.38022,0,0.2074655,-0.2074655,21.68532,55.60328,0.1102792,0.2168014,0,0,13.38022
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,18.25136,13.17276,0,1.938483,-1.938483,19.64198,50.36395,0.1102792,2.025715,0,0,13.17276
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,20.40523,11.23427,0,1.3791,-1.3791,18.18828,46.63652,0.1102792,1.441159,0,0,11.23427
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,21.93756,9.855173,0,2.287634,-2.287634,15.7769,40.45351,0.1102792,2.390578,0,0,9.855173
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,24.47938,7.567539,0,1.608911,-1.608911,14.08096,36.10495,0.1102792,1.681312,0,0,7.567539
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,26.26706,5.958628,0,1.016372,-1.016372,13.00961,33.35791,0.1102792,1.062109,0,0,5.958628
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,27.39636,4.942255,0,0.2688172,-0.2688172,12.72625,32.63135,0.1102792,0.2809139,0,0,4.942255
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,27.69505,4.673438,0,0.2316605,-0.2316605,12.48206,32.00522,0.1102792,0.2420852,0,0,4.673438
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,27.95245,4.441777,0,1.459521,-1.459521,10.94359,28.06043,0.1102792,1.525199,0,0,4.441777
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.0152011,0.0152011,0,0,0,0.0152011,920.7894,0,0,0.1399701,0.01600116,0.0152011,0,0,29.57413,2.982257,0.123969,0,0.123969,11.0612,28.36199,0.1102754,0.01672121,0.1119761,0,3.122227
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,29.45017,3.093829,1.586841,0,1.586841,12.56661,32.222,0.1102269,0,1.269472,0,4.680669
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,3.065348,3.065348,0,0,0,3.065348,75.09927,0,0,2.302054,3.226682,3.065348,0,0,27.86333,4.521986,0,0.9246281,-0.9246281,11.59196,29.72292,0.1102269,3.371882,1.841643,0,6.824039
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,3.144955,3.144955,0,0,0,3.144955,82.10955,0,0,2.582309,3.310479,3.144955,0,0,28.89069,3.597357,0,0.7281705,-0.7281705,10.8244,27.75483,0.1102269,3.45945,2.065847,0,6.179666
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,29.69977,2.869187,1.920709,0,1.920709,12.64655,32.42698,0.1101683,0,1.536567,0,4.789896
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,4.044676,4.044676,0,0,0,4.044676,61.79508,0,0,2.499411,4.257554,4.044676,0,0,27.77906,4.597825,0,1.758143,-1.758143,10.7933,27.67508,0.1101683,4.449143,1.999529,0,7.097236
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.3495359,0.3495359,0,0,0,0.3495359,260.2608,0,0,0.9097052,0.3679326,0.3495359,0,0,29.73255,2.839682,0.5417726,0,0.5417726,11.30727,28.99295,0.1101518,0.3844895,0.7277641,0,3.749387
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.3189653,0.3189653,0,0,0,0.3189653,318.8795,0,0,1.017115,0.335753,0.3189653,0,0,29.19078,3.327277,0.681362,0,0.681362,11.95367,30.65038,0.1101311,0.3508618,0.813692,0,4.344392
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,3.078967,3.078967,0,0,0,3.078967,39.24874,0,0,1.208456,3.241018,3.078967,0,0,28.50942,3.940503,0,2.032562,-2.032562,9.811162,25.15678,0.1101311,3.386864,0.9667647,0,5.148959
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,5.121311,5.121311,3,0,1.095,5.121311,40.22895,4.440892E-16,0,2.06025,2.232959,2.121311,0,0,30.76782,1.907941,0,0.1727097,-0.1727097,9.62911,24.68998,0.1101311,5.633442,1.6482,12,3.968191
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.043244,0,0,8.8,8.36,30.95972,1.735232,9.403244,0,9.403244,18.54981,47.56352,0.1102952,0,0.834595,12,2.778475
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,6.778277,6.778277,12,0,3.372,6.778277,25.41572,0,0,1.722748,0,0,5.221723,4.960636,21.55647,10.19815,6.683384,0,6.683384,24.89023,63.82096,0.1106232,7.456105,1.378199,12,11.9209
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,7.921944,7.921944,12,0,3.372,7.921944,3.357081,0,0,0.2659461,0,0,4.078056,3.874154,14.87309,16.2132,4.1401,0,4.1401,28.81787,73.89182,0.1108322,8.714138,0.2127569,12,16.47914
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.615369,3.615369,12,0,3.372,3.615369,0,0,0,0,0,0,8.384631,7.965399,10.73299,19.93929,7.965399,0,7.965399,36.37451,93.26779,0.1112369,3.976906,0,12,19.93929
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.368366,5.368366,0,0,0,5.368366,0,0,8.881784E-16,0,5.650911,5.368366,0,0,2.767591,27.10815,0,5.650911,-5.650911,30.41793,77.99453,0.1112369,5.905202,0,0,27.10815
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,9.046381,21.45724,0,4.47509,-4.47509,25.70077,65.89927,0.1112369,4.676469,0,0,21.45724
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,14.0187,16.98215,0,0.4209175,-0.4209175,25.25708,64.76162,0.1112369,0.4398587,0,0,16.98215
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,14.48639,16.56123,0,1.439178,-1.439178,23.74006,60.87181,0.1112369,1.503941,0,0,16.56123
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,16.08548,15.12205,0,0.9534576,-0.9534576,22.73502,58.29481,0.1112369,0.9963632,0,0,15.12205
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,17.14487,14.16859,0,1.418071,-1.418071,21.24024,54.46206,0.1112369,1.481885,0,0,14.16859
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,18.72051,12.75052,0,0.7620699,-0.7620699,20.43695,52.40234,0.1112369,0.7963631,0,0,12.75052
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,19.56725,11.98845,0,0.5694188,-0.5694188,19.83673,50.86331,0.1112369,0.5950426,0,0,11.98845
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,20.19994,11.41903,0,1.5877,-1.5877,18.16315,46.57208,0.1112369,1.659146,0,0,11.41903
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,21.96405,9.831331,0,0.7110474,-0.7110474,17.41364,44.65027,0.1112369,0.7430445,0,0,9.831331
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,1.900048,1.900048,0,0,0,1.900048,2.171191,0,2.220446E-16,0.04125366,2.00005,1.900048,0,0,22.7541,9.120284,0,1.958797,-1.958797,15.34889,39.35604,0.1112369,2.090053,0.03300293,0,9.161537
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,6.960478,6.960478,3,0,1.095,6.960478,34.79539,0,0,2.421926,4.168924,3.960478,0,0,24.93055,7.161487,0,1.746998,-1.746998,13.50739,34.63426,0.1112369,7.656526,1.93754,12,9.583413
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.067946,2.067946,10.86795,0,3.08559,2.067946,246.4175,0,0,5.095782,0,0,8.8,8.36,26.87165,5.414489,13.45578,0,13.45578,26.27266,67.36567,0.1114325,2.274741,4.076625,12,10.51027
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.353928,1.353928,7.720389,0,2.289258,1.353928,544.1747,8.881784E-16,0,7.367735,0,0,6.366461,6.048138,13.41587,17.52469,13.41587,0,13.41587,39.00008,100,0.1113867,1.489321,5.894188,12,24.89243
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,6.163188,6.163188,0,0,0,6.163188,119.3631,0.8690081,0,7.356575,6.487566,6.163188,0,0,0,29.59898,0,0,0,39.00008,100,0.1113867,6.779507,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,6.451647,6.451647,0,0,0,6.451647,146.4733,2.658733,0,9.44994,6.791207,6.451647,0,0,0,29.59898,0,0,0,39.00008,100,0.1113867,7.096812,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,4.433031,4.433031,0,0,0,4.433031,214.3472,4.83573,0,9.502078,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1113867,4.876334,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,6.139119,6.139119,0,0,0,6.139119,140.522,2.164585,0,8.626816,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1113867,6.753031,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,5.708489,5.708489,0,0,0,5.708489,162.2552,3.253383,0,9.262319,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1113867,6.279337,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,7.453821,7.453821,0,0,0,7.453821,95.19191,0,0,7.095435,7.846128,7.453821,0,0,0,29.59898,0,0.7506928,-0.7506928,38.20878,97.97103,0.1113867,8.199203,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,4.78868,4.78868,0,0,0,4.78868,83.49197,0,0,3.998163,5.040716,4.78868,0,0,0.8341031,28.84829,0,1.042552,-1.042552,37.10983,95.15322,0.1113867,5.267548,3.19853,0,32.84645
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,2.288596,2.288596,0,0,0,2.288596,80.36954,0,0,1.839334,2.409049,2.288596,0,0,1.992495,27.80573,0,0.5697145,-0.5697145,36.5093,93.6134,0.1113867,2.517456,1.471467,0,29.64507
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,7.242199,7.242199,0,0,0,7.242199,3.750089,0,1.776357E-15,0.2715889,7.623368,7.242199,0,0,2.625511,27.23602,0,7.351779,-7.351779,28.75984,73.74304,0.1113867,7.96642,0.2172711,0,27.50761
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.566363,6.566363,0,0,0,6.566363,0,0,8.881784E-16,0,6.911961,6.566363,0,0,10.79415,19.88424,0,6.911961,-6.911961,21.474,55.06142,0.1113867,7.222999,0,0,19.88424
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.780897,7.780897,3,0,1.095,7.780897,0,0,8.881784E-16,0,5.032523,4.780897,0,0,18.47411,12.97228,0,5.032523,-5.032523,16.16925,41.45954,0.1113867,8.558987,0,12,12.97228
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,24.0658,7.939755,2.955492,0,2.955492,18.97308,48.64882,0.1115352,9.777851,0,12,7.939755
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,21.11031,10.5997,8.36,0,8.36,26.90407,68.98466,0.1117838,0.849094,0,12,10.5997
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,12.75031,18.1237,8.36,0,8.36,34.83506,89.3205,0.1120027,0.4363287,0,12,18.1237
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.7222299,0.7222299,0,0,0,0.7222299,0,0,0,0,0.760242,0.7222299,0,0,4.390311,25.6477,0,0.760242,-0.760242,34.0337,87.26572,0.1120027,0.7944529,0,0,25.6477
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,5.235025,24.88745,0,1.609856,-1.609856,32.33676,82.9146,0.1120027,1.6823,0,0,24.88745
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,7.023754,23.2776,0,1.349998,-1.349998,30.91374,79.26583,0.1120027,1.410748,0,0,23.2776
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,8.523751,21.9276,0,0.8431796,-0.8431796,30.02495,76.98689,0.1120027,0.8811228,0,0,21.9276
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,9.460618,21.08442,0,0.6927952,-0.6927952,29.29468,75.11441,0.1120027,0.723971,0,0,21.08442
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,10.23039,20.39163,0,0.4151073,-0.4151073,28.85712,73.99245,0.1120027,0.4337871,0,0,20.39163
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,10.69162,19.97652,0.2293237,0,0.2293237,29.07467,74.55029,0.1119957,0,0.183459,0,20.20584
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.330505,2.330505,0,0,0,2.330505,98.85681,0,0,2.303863,2.453164,2.330505,0,0,10.4623,20.18291,0,0.1493003,-0.1493003,28.9173,74.14676,0.1119957,2.563556,1.843091,0,22.48677
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,3.862892,3.862892,0,0,0,3.862892,118.3054,0,0,4.57001,4.066203,3.862892,0,0,10.62819,20.03361,0.5038075,0,0.5038075,29.39525,75.37228,0.1119804,4.249182,3.656008,0,24.60362
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,4.312821,4.312821,0,0,0,4.312821,145.1332,0,0,6.259335,4.539812,4.312821,0,0,10.12438,20.48704,1.719524,0,1.719524,31.02653,79.55505,0.1119283,4.744103,5.007468,0,26.74637
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,3.881311,3.881311,0,0,0,3.881311,159.0689,0,0,6.173958,4.08559,3.881311,0,0,8.404855,22.03461,2.088367,0,2.088367,33.00773,84.63504,0.111865,4.269442,4.939166,0,28.20857
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.459864,1.459864,0,0,0,1.459864,570.5212,0.475647,0,8.328834,1.536699,1.459864,0,0,6.316488,23.91414,6.316488,0,6.316488,39.00008,100,0.111674,1.60585,6.663067,0,32.24297
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.111674,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,6.953371,6.953371,0,0,0,6.953371,149.7532,3.093554,0,10.41289,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.111674,7.648708,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.111674,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,6.225005,6.225005,0,0,0,6.225005,129.2196,1.49129,0,8.043926,6.552636,6.225005,0,0,0,29.59898,0,0,0,39.00008,100,0.111674,6.847505,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,2.806328,2.806328,0,0,0,2.806328,188.2335,2.32842,0,5.282449,2.95403,2.806328,0,0,0,29.59898,0,0,0,39.00008,100,0.111674,3.086961,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,7.266755,7.266755,0,0,0,7.266755,29.56232,0,8.881784E-16,2.148221,7.649215,7.266755,0,0,0,29.59898,0,5.500994,-5.500994,33.20152,85.13194,0.111674,7.99343,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.413544,1.413544,0,0,0,1.413544,16.03835,0,2.220446E-16,0.226709,1.487941,1.413544,0,0,6.112216,24.09798,0,1.261232,-1.261232,31.87207,81.72308,0.111674,1.554898,0.1813672,0,24.32469
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.97938,11.97938,3.619379,0,1.251703,11.97938,0,0,0,0,8.8,8.36,0,0,7.513584,22.83675,0,8.8,-8.8,22.59605,57.93848,0.111674,13.17732,0,12,22.83675
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.29136,14.03675,8.36,0,8.36,30.52704,78.27431,0.1118619,0,0,12,14.03675
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6102452,0.6102452,9.410245,0,2.716792,0.6102452,0,1.776357E-15,0,0,0,0,8.8,8.36,8.931362,21.56075,8.36,0,8.36,38.45803,98.61015,0.1120952,0.6712697,0,12,21.56075
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,0.571362,29.08475,0,1.287764,-1.287764,37.10061,95.12959,0.1120952,1.345713,0,0,29.08475
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.002211,27.79699,0,0.8677364,-0.8677364,36.18594,92.78428,0.1120952,0.9067845,0,0,27.79699
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,2.966362,26.92925,0,0.584318,-0.584318,35.57001,91.20499,0.1120952,0.6106123,0,0,26.92925
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.615604,26.34493,0,0,0,35.57001,91.20499,0.1120952,0,0,0,26.34493
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,3.615604,26.34493,0,0.8557058,-0.8557058,34.66802,88.89218,0.1120952,0.8942125,0,0,26.34493
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,4.566389,25.48923,0,1.783299,-1.783299,32.78826,84.0723,0.1120952,1.863547,0,0,25.48923
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,6.547832,23.70593,0,1.3433,-1.3433,31.3723,80.44163,0.1120952,1.403748,0,0,23.70593
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.040387,22.36263,0,1.863729,-1.863729,29.40775,75.40434,0.1120952,1.947597,0,0,22.36263
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.435207,1.435207,0,0,0,1.435207,3.049899,0,2.220446E-16,0.04377237,1.510744,1.435207,0,0,10.1112,20.4989,0,1.466972,-1.466972,27.86143,71.43942,0.1120952,1.578728,0.0350179,0,20.54267
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,5.671737,5.671737,0,0,0,5.671737,49.22523,0,0,2.791926,5.97025,5.671737,0,0,11.74117,19.03193,0,3.178324,-3.178324,24.51118,62.84906,0.1120952,6.238911,2.233541,0,21.82385
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,8.143351,8.143351,12,0,3.372,8.143351,72.3232,0,0,5.889532,0,0,3.856649,3.663817,15.27264,15.8536,9.553349,0,9.553349,33.57428,86.08774,0.1124867,8.957685,4.711626,12,21.74314
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,3.889434,3.889434,0,0,0,3.889434,224.354,0,0,8.726099,4.094141,3.889434,0,0,5.719289,24.45162,4.631958,0,4.631958,37.96854,97.35505,0.1123471,4.278378,6.980879,0,33.17772
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,3.817112,3.817112,0,0,0,3.817112,267.4682,5.104217,0,10.20956,4.018013,3.817112,0,0,1.087331,28.62038,1.087331,0,1.087331,39.00008,100,0.1123144,4.198823,8.167648,0,38.82994
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,4.43661,4.43661,0,0,0,4.43661,222.2125,5.188586,0,9.858702,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1123144,4.880271,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,4.181712,4.181712,0,0,0,4.181712,236.0163,5.467721,0,9.869523,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1123144,4.599883,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,3.263312,3.263312,0,0,0,3.263312,268.7173,5.33402,0,8.769085,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1123144,3.589643,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,3.059728,3.059728,0,0,0,3.059728,239.3504,4.102703,0,7.323469,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1123144,3.3657,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,6.102873,6.102873,0,0,0,6.102873,88.64178,0,0,5.409696,6.424077,6.102873,0,0,0,29.59898,0,1.014381,-1.014381,37.93083,97.25833,0.1123144,6.713161,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,3.27615,0,4.40324,0,0,0,0,1.12709,28.5846,1.12709,0,1.12709,39.00008,100,0.1122804,0,3.522592,0,32.98783
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,5.663068,5.663068,0,0,0,5.663068,40.06306,0,0,2.268799,5.961125,5.663068,0,0,0,29.59898,0,3.692326,-3.692326,35.10802,90.02039,0.1122804,6.229375,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,5.081597,5.081597,0,0,0,5.081597,5.830758,0,8.881784E-16,0.2962956,5.34905,5.081597,0,0,4.102584,25.90665,0,5.052754,-5.052754,29.78195,76.36383,0.1122804,5.589756,0.2370365,0,26.20295
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.716755,20.8539,0,0,0,29.78195,76.36383,0.1122804,0,0,0,20.8539
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,9.716755,20.8539,0,4.392791,-4.392791,25.15155,64.49101,0.1122804,4.590467,0,0,20.8539
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.49785,9.49785,3,0,1.095,9.49785,0,0,0,0,6.839843,6.497851,0,0,14.59763,16.46111,0,6.839843,-6.839843,17.94172,46.00431,0.1122804,10.44764,0,12,16.46111
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,22.19746,9.621264,8.36,0,8.36,25.87271,66.34015,0.1126124,2.153463,0,12,9.621264
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.110149,1.110149,9.910149,0,2.843268,1.110149,0,0,0,0,0,0,8.8,8.36,13.83746,17.14526,8.36,0,8.36,33.8037,86.67599,0.1128794,1.221164,0,12,17.14526
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.47746,24.66926,0,0.08994135,-0.08994135,33.7089,86.43289,0.1128794,0.09398871,0,0,24.66926
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,5.577395,24.57932,0,0.8968363,-0.8968363,32.76355,84.00893,0.1128794,0.9371939,0,0,24.57932
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,6.57388,23.68249,0,1.589232,-1.589232,31.08835,79.71356,0.1128794,1.660747,0,0,23.68249
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.339693,22.09325,0,0.5668957,-0.5668957,30.49079,78.18136,0.1128794,0.592406,0,0,22.09325
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.969577,21.52636,0,0,0,30.49079,78.18136,0.1128794,0,0,0,21.52636
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,8.969577,21.52636,0,0.8175309,-0.8175309,29.62904,75.97174,0.1128794,0.8543198,0,0,21.52636
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.6222289,0.6222289,0,0,0,0.6222289,17.99662,0,0,0.1119801,0.6549778,0.6222289,0,0,9.877945,20.70883,0,0.5429976,-0.5429976,29.05667,74.50413,0.1128794,0.6844518,0.08958412,0,20.82081
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,10.48128,20.16583,0.2894127,0,0.2894127,29.33123,75.20813,0.1128707,0,0.2315301,0,20.45524
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,3.547652,3.547652,0,0,0,3.547652,39.54633,0,4.440892E-16,1.402966,3.73437,3.547652,0,0,10.19186,20.4263,0,2.331404,-2.331404,26.87371,68.90681,0.1128707,3.902416,1.122373,0,21.82927
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.3043356,0.3043356,0,0,0,0.3043356,166.8356,0,0,0.5077401,0.3203532,0.3043356,0,0,12.78231,18.0949,0.1873869,0,0.1873869,27.05148,69.36264,0.1128651,0.3347691,0.4061921,0,18.60264
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.735424,1.735424,0,0,0,1.735424,99.81323,0,0,1.732182,1.826762,1.735424,0,0,12.59492,18.26355,0,0.09457934,-0.09457934,26.95179,69.10701,0.1128651,1.908966,1.385746,0,19.99573
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,12.70001,18.16897,1.675507,0,1.675507,28.54131,73.18271,0.1128147,0,1.340406,0,19.84447
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,4.601867,4.601867,0,0,0,4.601867,41.18429,0,0,1.895246,4.844071,4.601867,0,0,11.02451,19.67692,0,2.948825,-2.948825,25.43298,65.21264,0.1128147,5.062054,1.516197,0,21.57217
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,14.30098,16.7281,0.8470677,0,0.8470677,26.23658,67.27314,0.1127892,0,0.6776542,0,17.57517
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,3.047181,3.047181,0,0,0,3.047181,65.91533,0,0,2.008559,3.207559,3.047181,0,0,13.45391,17.49046,0,1.199,-1.199,24.97272,64.03249,0.1127892,3.351899,1.606847,0,19.49902
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.129147,2.129147,0,0,0,2.129147,93.21768,0,0,1.984741,2.241207,2.129147,0,0,14.78613,16.29146,0,0.2564658,-0.2564658,24.70238,63.33932,0.1127892,2.342061,1.587793,0,18.2762
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,5.122208,5.122208,0,0,0,5.122208,21.49656,0,0,1.101098,5.391798,5.122208,0,0,15.07109,16.03499,0,4.290699,-4.290699,20.17959,51.74243,0.1127892,5.634429,0.8808786,0,17.13609
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,2.253364,2.253364,0,0,0,2.253364,10.71635,0,0,0.2414784,2.371963,2.253364,0,0,19.83854,11.74429,0,2.130484,-2.130484,17.93386,45.98417,0.1127892,2.478701,0.1931827,0,11.98577
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,4.938266,4.938266,0,0,0,4.938266,5.490708,0,0,0.2711457,5.198174,4.938266,0,0,22.20574,9.613811,0,4.927029,-4.927029,12.74032,32.66742,0.1127892,5.432092,0.2169166,0,9.884956
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.098053,6.098053,3,0,1.095,6.098053,0,0,0,0,3.261109,3.098053,0,0,27.68022,4.686782,0,3.261109,-3.261109,9.302807,23.8533,0.1127892,6.707859,0,12,4.686782
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.981373,4.981373,12,0,3.372,4.981373,0,0,0,0,0,0,7.018627,6.667695,31.30367,1.425673,6.667695,0,6.667695,15.62834,40.07258,0.113114,5.479511,0,12,1.425673
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.505875,3.505875,12,0,3.372,3.505875,0,0,0,0,0,0,8.494125,8.069419,24.63598,7.426599,8.069419,0,8.069419,23.28366,59.70158,0.1135055,3.856462,0,12,7.426599
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.56656,14.68908,8.36,0,8.36,31.21465,80.03741,0.113686,0,0,12,14.68908
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.032685,1.032685,0,0,0,1.032685,0,0,2.220446E-16,0,1.087037,1.032685,0,0,8.206558,22.21308,0,1.087037,-1.087037,30.06882,77.09937,0.113686,1.135953,0,0,22.21308
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.414377,21.12604,0,0,0,30.06882,77.09937,0.113686,0,0,0,21.12604
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.009067816,0.009067816,0,0,0,0.009067816,0,0,0,0,0.009545069,0.009067816,0,0,9.414377,21.12604,0,0.009545069,-0.009545069,30.05875,77.07358,0.113686,0.009974597,0,0,21.12604
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.021805,1.021805,0,0,0,1.021805,0,0,2.220446E-16,0,1.075585,1.021805,0,0,9.424982,21.11649,0,1.075585,-1.075585,28.92499,74.16649,0.113686,1.123986,0,0,21.11649
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.2372146,0.2372146,0,0,0,0.2372146,0,0,2.775558E-17,0,0.2496996,0.2372146,0,0,10.62008,20.04091,0,0.2496996,-0.2496996,28.66178,73.4916,0.113686,0.2609361,0,0,20.04091
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89752,19.79121,0,0,0,28.66178,73.4916,0.113686,0,0,0,19.79121
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.55461,1.55461,0,0,0,1.55461,0,0,2.220446E-16,0,1.636432,1.55461,0,0,10.89752,19.79121,0,1.636432,-1.636432,26.93683,69.06866,0.113686,1.710071,0,0,19.79121
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.916989,0.916989,0,0,0,0.916989,23.67351,0,1.110223E-16,0.2170835,0.9652515,0.916989,0,0,12.71578,18.15478,0,0.7481681,-0.7481681,26.14819,67.04652,0.113686,1.008688,0.1736668,0,18.37186
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,4.243285,4.243285,0,0,0,4.243285,49.60765,0,0,2.104994,4.466616,4.243285,0,0,13.54708,17.40661,0,2.361622,-2.361622,23.65883,60.66354,0.113686,4.667614,1.683995,0,19.5116
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,2.801784,2.801784,0,0,0,2.801784,47.57876,0,0,1.333054,2.949247,2.801784,0,0,16.1711,15.04499,0,1.616192,-1.616192,21.95521,56.2953,0.113686,3.081963,1.066443,0,16.37804
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,7.438472,7.438472,0,0,0,7.438472,45.05446,0,8.881784E-16,3.351363,7.82997,7.438472,0,0,17.96687,13.4288,0,4.478607,-4.478607,17.23434,44.19054,0.113686,8.182319,2.681091,0,16.78016
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,5.447739,5.447739,0,0,0,5.447739,75.05512,0,0,4.088807,5.734462,5.447739,0,0,22.9431,8.950189,0,1.645655,-1.645655,15.49967,39.74266,0.113686,5.992513,3.271046,0,13.039
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,24.7716,7.304534,4.64243,0,4.64243,19.90387,51.03545,0.1135464,0,3.713944,0,11.94696
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.8138125,0.8138125,0,0,0,0.8138125,320.2554,0,0,2.606278,0.8566447,0.8138125,0,0,20.12917,11.48272,1.749634,0,1.749634,21.56371,55.29147,0.1134939,0.8951938,2.085023,0,14.089
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,2.673085,2.673085,0,0,0,2.673085,87.90179,0,0,2.34969,2.813774,2.673085,0,0,18.37954,13.05739,0,0.464084,-0.464084,21.07453,54.03714,0.1134939,2.940394,1.879752,0,15.40708
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,6.101745,6.101745,0,0,0,6.101745,49.46737,0,8.881784E-16,3.018373,6.42289,6.101745,0,0,18.89519,12.59331,0,3.404517,-3.404517,17.48585,44.83543,0.1134939,6.71192,2.414698,0,15.61168
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,2.759271,2.759271,0,0,0,2.759271,22.99401,0,0,0.634467,2.904496,2.759271,0,0,22.67799,9.18879,0,2.270029,-2.270029,15.09303,38.7,0.1134939,3.035198,0.5075736,0,9.823257
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,2.821269,2.821269,0,0,0,2.821269,72.02496,0,0,2.032018,2.969757,2.821269,0,0,25.20024,6.918761,0,0.937739,-0.937739,14.10457,36.16549,0.1134939,3.103396,1.625614,0,8.950779
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,2.514759,2.514759,0,0,0,2.514759,52.68269,0,4.440892E-16,1.324842,2.647114,2.514759,0,0,26.24217,5.981022,0,1.322272,-1.322272,12.71077,32.59165,0.1134939,2.766234,1.059874,0,7.305865
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,10.7145,10.7145,6.013843,0,1.857502,10.7145,2.700166,0,0,0.2893093,4.94806,4.700657,0,0,27.71136,4.658751,0,4.658751,-4.658751,7.800015,20,0.1134939,11.78595,0.2314474,12,4.94806
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.147765,2.147765,10.94777,0,3.105784,2.147765,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.113833,2.362541,0,12,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.189064,7.189064,12,0,3.372,7.189064,0,0,0,0,0,0,4.810936,4.570389,24.52775,7.524,4.570389,0,4.570389,20.06686,51.45338,0.1140522,7.90797,0,12,7.524
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.593205,4.593205,12,0,3.372,4.593205,0,0,0,0,0,0,7.406795,7.036456,19.95736,11.63735,7.036456,0,7.036456,26.74223,68.56968,0.1143888,5.052525,0,12,11.63735
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.656683,1.656683,10.45668,0,2.981541,1.656683,0,0,0,0,0,0,8.8,8.36,12.92091,17.97016,8.36,0,8.36,34.67322,88.90552,0.1146879,1.822351,0,12,17.97016
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.432414,0.432414,0,0,0,0.432414,0,0,5.551115E-17,0,0.4551727,0.432414,0,0,4.560908,25.49416,0,0.4551727,-0.4551727,34.19343,87.67528,0.1146879,0.4756554,0,0,25.49416
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.674869,0.674869,0,0,0,0.674869,0,0,1.110223E-16,0,0.7103884,0.674869,0,0,5.066656,25.03899,0,0.7103884,-0.7103884,33.44461,85.75524,0.1146879,0.7423559,0,0,25.03899
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.855976,24.3286,0,0,0,33.44461,85.75524,0.1146879,0,0,0,24.3286
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.473597,1.473597,0,0,0,1.473597,0,0,2.220446E-16,0,1.551154,1.473597,0,0,5.855976,24.3286,0,1.551154,-1.551154,31.80955,81.56279,0.1146879,1.620956,0,0,24.3286
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.03194278,0.03194278,0,0,0,0.03194278,0,0,6.938894E-18,0,0.03362398,0.03194278,0,0,7.579481,22.77744,0,0.03362398,-0.03362398,31.77411,81.47191,0.1146879,0.03513706,0,0,22.77744
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.616841,22.74382,0,0,0,31.77411,81.47191,0.1146879,0,0,0,22.74382
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.856917,0.856917,0,0,0,0.856917,0,0,1.110223E-16,0,0.9020178,0.856917,0,0,7.616841,22.74382,0,0.9020178,-0.9020178,30.8233,79.03394,0.1146879,0.9426087,0,0,22.74382
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.2052975,0.2052975,0,0,0,0.2052975,85.4968,0,2.775558E-17,0.1755228,0.2161027,0.2052975,0,0,8.619083,21.8418,0,0.04057986,-0.04057986,30.78052,78.92426,0.1146879,0.2258273,0.1404182,0,22.01733
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,3.45087,3.45087,0,0,0,3.45087,67.59253,0,0,2.33253,3.632495,3.45087,0,0,8.664172,21.80122,0,1.299964,-1.299964,29.41024,75.41072,0.1146879,3.795957,1.866024,0,24.13375
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,2.242833,2.242833,0,0,0,2.242833,174.3053,0,0,3.909376,2.360877,2.242833,0,0,10.10858,20.50126,1.548499,0,1.548499,30.87928,79.17747,0.1146413,2.467116,3.127501,0,24.41063
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,1.931908,1.931908,0,0,0,1.931908,427.0462,0,0,8.250138,2.033587,1.931908,0,0,8.560078,21.89491,6.216551,0,6.216551,36.77681,94.29933,0.1144547,2.125098,6.600111,0,30.14505
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,8.72663,8.72663,3,0,1.095,8.72663,102.4208,0.5663302,0,8.937889,6.028032,5.726631,0,0,2.343526,27.48981,2.343526,0,2.343526,39.00008,100,0.1143845,9.599294,7.150311,12,36.42769
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,3.335505,3.335505,0,0,0,3.335505,295.2332,6.336461,0,9.847518,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,3.669055,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.502627,1.502627,0,0,0,1.502627,586.5579,7.232064,0,8.813776,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,1.652889,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,2.623825,2.623825,0,0,0,2.623825,189.7491,2.216764,0,4.978685,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1143845,2.886208,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,2.610778,2.610778,0,0,0,2.610778,84.31285,0,0,2.201221,2.748188,2.610778,0,0,0,29.59898,0,0.546966,-0.546966,38.42353,98.52166,0.1143845,2.871856,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,0.60774,29.05201,0.2722233,0,0.2722233,38.68178,99.18385,0.1143763,0,0.2177786,0,29.32424
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.670269,1.670269,0,0,0,1.670269,0,0,2.220446E-16,0,1.758178,1.670269,0,0,0.3355168,29.29701,0,1.758178,-1.758178,36.8285,94.43185,0.1143763,1.837296,0,0,29.29701
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289048,27.53884,0,0,0,36.8285,94.43185,0.1143763,0,0,0,27.53884
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.342499,2.342499,0,0,0,2.342499,0,0,0,0,2.465788,2.342499,0,0,2.289048,27.53884,0,2.465788,-2.465788,34.22933,87.76733,0.1143763,2.576748,0,0,27.53884
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2511874,0.2511874,0,0,0,0.2511874,0,0,5.551115E-17,0,0.2644078,0.2511874,0,0,5.028812,25.07305,0,0.2644078,-0.2644078,33.95062,87.05269,0.1143763,0.2763061,0,0,25.07305
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.869925,0.869925,0,0,0,0.869925,0,0,0,0,0.9157105,0.869925,0,0,5.322599,24.80864,0,0.9157105,-0.9157105,32.98537,84.57771,0.1143763,0.9569175,0,0,24.80864
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.371924,1.371924,0,0,0,1.371924,0,0,0,0,1.44413,1.371924,0,0,6.340055,23.89293,0,1.44413,-1.44413,31.46313,80.67452,0.1143763,1.509116,0,0,23.89293
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.300838,1.300838,0,0,0,1.300838,0,0,0,0,1.369303,1.300838,0,0,7.944644,22.4488,0,1.369303,-1.369303,30.01975,76.97358,0.1143763,1.430922,0,0,22.4488
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.095748,1.095748,0,0,0,1.095748,0,0,0,0,1.153419,1.095748,0,0,9.466092,21.07949,0,1.153419,-1.153419,28.80394,73.85612,0.1143763,1.205323,0,0,21.07949
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.816721,1.816721,0,0,0,1.816721,0,0,2.220446E-16,0,1.912338,1.816721,0,0,10.74767,19.92608,0,1.912338,-1.912338,26.78816,68.68746,0.1143763,1.998393,0,0,19.92608
