Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.8405061,0.8405061,0,0,0,0.8405061,0,0,0,0,0.8847432,0.8405061,0,0,12.87249,18.01374,0,0.8847432,-0.8847432,25.85556,66.29618,0.1143763,0.9245567,0,0,18.01374
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,1.879403,1.785433,0,0,13.85554,17.129,0,1.879403,-1.879403,23.8745,61.21654,0.1143763,1.963976,0,0,17.129
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.45028,1.45028,0,0,0,1.45028,6.928691,0,2.220446E-16,0.1004854,1.52661,1.45028,0,0,15.94376,15.24959,0,1.426125,-1.426125,22.37123,57.36201,0.1143763,1.595308,0.08038833,0,15.35008
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1459517,0.1459517,0,0,0,0.1459517,1774.057,0,0,2.589265,0.1536334,0.1459517,0,0,17.52835,13.82347,2.435632,0,2.435632,24.68187,63.28673,0.1143035,0.1605469,2.071412,0,16.41273
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,4.7359,4.7359,0,0,0,4.7359,101.9913,8.881784E-16,0,4.830205,4.985157,4.7359,0,0,15.09271,16.01554,0,0.1549527,-0.1549527,24.51854,62.86792,0.1143035,5.20949,3.864164,0,20.84574
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,2.934234,2.934234,0,0,0,2.934234,258.033,0,0,7.571291,3.088667,2.934234,0,0,15.26488,15.86058,4.482625,0,4.482625,28.77113,73.77198,0.1141696,3.227657,6.057033,0,23.43188
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.8255337,0.8255337,0,0,0,0.8255337,879.5128,0,0,7.260674,0.8689829,0.8255337,0,0,10.78226,19.89495,6.391691,0,6.391691,34.83482,89.31988,0.1139793,0.9080871,5.808539,0,27.15562
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,5.410694,5.410694,0,0,0,5.410694,179.8874,0,0,9.733158,5.695467,5.410694,0,0,4.390566,25.64747,4.037691,0,4.037691,38.66531,99.14162,0.1138594,5.951764,7.786527,0,35.38063
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,7.972663,7.972663,3,0,1.095,7.972663,129.424,4.731278,0,10.31854,5.234383,4.972663,0,0,0.3528754,29.28139,0.3528754,0,0.3528754,39.00008,100,0.1138489,8.76993,8.254828,12,39.59993
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138489,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,0.9533997,0.9533997,0,0,0,0.9533997,1033.419,8.849039,0,9.852618,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1138489,1.04874,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,2.265146,2.265146,0,0,0,2.265146,320.8529,4.883423,0,7.267787,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1138489,2.491661,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,0.8508081,0.8508081,0,0,0,0.8508081,616.2526,4.34754,0,5.243128,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1138489,0.9358889,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.658837,1.658837,0,0,0,1.658837,150.3033,0.7471422,0,2.493287,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1138489,1.824721,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,2.199797,2.199797,0,0,0,2.199797,13.86055,0,0,0.3049039,2.315576,2.199797,0,0,0,29.59898,0,2.010672,-2.010672,36.88064,94.56557,0.1138489,2.419777,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.89439,12.89439,4.534395,0,1.483202,12.89439,0,0,0,0,8.8,8.36,0,0,2.23408,27.58831,0,8.8,-8.8,27.60463,70.78096,0.1138489,14.18384,0,12,27.58831
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.01186,18.78831,8.36,0,8.36,35.53562,91.1168,0.1140253,0,0,12,18.78831
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.727408,2.727408,0,0,0,2.727408,0,0,4.440892E-16,0,2.870956,2.727408,0,0,3.651858,26.31231,0,2.870956,-2.870956,32.50937,83.35719,0.1140253,3.000149,0,0,26.31231
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.576117,1.576117,0,0,0,1.576117,0,0,2.220446E-16,0,1.65907,1.576117,0,0,6.841809,23.44135,0,1.65907,-1.65907,30.76056,78.87306,0.1140253,1.733729,0,0,23.44135
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.396024,1.396024,0,0,0,1.396024,0,0,2.220446E-16,0,1.469499,1.396024,0,0,8.68522,21.78228,0,1.469499,-1.469499,29.21157,74.90131,0.1140253,1.535626,0,0,21.78228
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.9486906,0.9486906,0,0,0,0.9486906,0,0,1.110223E-16,0,0.9986216,0.9486906,0,0,10.318,20.31278,0,0.9986216,-0.9986216,28.15893,72.20223,0.1140253,1.04356,0,0,20.31278
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42758,19.31416,0,0,0,28.15893,72.20223,0.1140253,0,0,0,19.31416
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2834375,0.2834375,0,0,0,0.2834375,0,0,0,0,0.2983553,0.2834375,0,0,11.42758,19.31416,0,0.2983553,-0.2983553,27.84443,71.39584,0.1140253,0.3117813,0,0,19.31416
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.718318,1.718318,0,0,0,1.718318,0,0,2.220446E-16,0,1.808756,1.718318,0,0,11.75908,19.0158,0,1.808756,-1.808756,25.93784,66.50714,0.1140253,1.89015,0,0,19.0158
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76881,17.20705,0,0,0,25.93784,66.50714,0.1140253,0,0,0,17.20705
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76881,17.20705,0,0,0,25.93784,66.50714,0.1140253,0,0,0,17.20705
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.286414,1.286414,0,0,0,1.286414,17.34344,0,2.220446E-16,0.2231084,1.35412,1.286414,0,0,13.76881,17.20705,0,1.131011,-1.131011,24.74565,63.45025,0.1140253,1.415055,0.1784867,0,17.43016
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.09924217,0.09924217,0,0,0,0.09924217,1949.55,0,0,1.934776,0.1044654,0.09924217,0,0,15.02549,16.07604,1.83031,0,1.83031,26.48203,67.90251,0.1139711,0.1091664,1.54782,0,18.01081
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,13.19518,17.72332,4.257314,0,4.257314,30.52087,78.25849,0.1138452,0,3.405851,0,21.98063
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,2.345806,2.345806,0,0,0,2.345806,265.6887,0,0,6.232541,2.46927,2.345806,0,0,8.937865,21.5549,3.763271,0,3.763271,34.09103,87.41271,0.1137341,2.580387,4.986032,0,27.78744
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,2.026417,0,7.201012,0,0,0,0,5.174594,24.94184,5.174594,0,5.174594,39.00008,100,0.1135817,0,5.760809,0,32.14286
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1135817,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1135817,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,1.857475,1.857475,0,0,0,1.857475,401.9254,5.510426,0,7.465663,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1135817,2.043222,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.1719377,0.1719377,0,0,0,0.1719377,4574.601,7.684477,0,7.865464,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1135817,0.1891315,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,6.565031,6.565031,0,0,0,6.565031,104.9124,0,0,6.887531,6.910559,6.565031,0,0,0,29.59898,0,0.02302734,-0.02302734,38.9758,99.93776,0.1135817,7.221534,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,5.720035,5.720035,0,0,0,5.720035,88.37984,0,0,5.055358,6.02109,5.720035,0,0,0.02558593,29.57595,0,0.9657313,-0.9657313,37.95784,97.32759,0.1135817,6.292038,4.044287,0,34.63131
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,5.083529,5.083529,0,0,0,5.083529,46.61736,0,8.881784E-16,2.369807,5.351084,5.083529,0,0,1.098621,28.61022,0,2.981276,-2.981276,34.81529,89.26981,0.1135817,5.591883,1.895846,0,30.98003
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,6.985253,6.985253,0,0,0,6.985253,4.055786,0,0,0.2833069,7.352898,6.985253,0,0,4.41115,25.62894,0,7.069591,-7.069591,27.36329,70.16215,0.1135817,7.683778,0.2266455,0,25.91225
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.26625,18.55935,0,0,0,27.36329,70.16215,0.1135817,0,0,0,18.55935
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.072187,1.072187,0,0,0,1.072187,0,0,2.220446E-16,0,1.128618,1.072187,0,0,12.26625,18.55935,0,1.128618,-1.128618,26.17362,67.11172,0.1135817,1.179406,0,0,18.55935
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2944029,0.2944029,0,0,0,0.2944029,0,0,5.551115E-17,0,0.3098978,0.2944029,0,0,13.52027,17.43073,0,0.3098978,-0.3098978,25.84696,66.27413,0.1135817,0.3238432,0,0,17.43073
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.518638,0.518638,0,0,0,0.518638,0,0,0,0,0.5459348,0.518638,0,0,13.8646,17.12084,0,0.5459348,-0.5459348,25.2715,64.79858,0.1135817,0.5705019,0,0,17.12084
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4712,16.5749,0,0,0,25.2715,64.79858,0.1135817,0,0,0,16.5749
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2131862,0.2131862,0,0,0,0.2131862,0,0,2.775558E-17,0,0.2244066,0.2131862,0,0,14.4712,16.5749,0,0.2244066,-0.2244066,25.03495,64.19205,0.1135817,0.2345049,0,0,16.5749
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.708303,0.708303,0,0,0,0.708303,0,0,1.110223E-16,0,0.7455822,0.708303,0,0,14.72054,16.35049,0,0.7455822,-0.7455822,24.24904,62.1769,0.1135817,0.7791334,0,0,16.35049
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.8346061,0.8346061,0,0,0,0.8346061,0,0,1.110223E-16,0,0.8785327,0.8346061,0,0,15.54896,15.60491,0,0.8785327,-0.8785327,23.32298,59.8024,0.1135817,0.9180666,0,0,15.60491
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.7895399,0.7895399,0,0,0,0.7895399,0,0,1.110223E-16,0,0.8310947,0.7895399,0,0,16.52511,14.72638,0,0.8310947,-0.8310947,22.44693,57.55612,0.1135817,0.8684939,0,0,14.72638
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.4581969,0.4581969,0,0,0,0.4581969,0,0,0,0,0.4823125,0.4581969,0,0,17.44855,13.89529,0,0.4823125,-0.4823125,21.93853,56.25253,0.1135817,0.5040166,0,0,13.89529
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,2.129926,2.02343,0,0,17.98445,13.41297,0,2.129926,-2.129926,19.69339,50.49577,0.1135817,2.225773,0,0,13.41297
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.606191,0.606191,0,0,0,0.606191,16.22741,0,0,0.09836912,0.6380958,0.606191,0,0,20.35103,11.28305,0,0.5397267,-0.5397267,19.12447,49.037,0.1135817,0.6668101,0.0786953,0,11.38142
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,20.95073,10.74332,1.459237,0,1.459237,20.50882,52.58662,0.1135388,0,1.16739,0,12.20256
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,19.4915,12.05663,2.048233,0,2.048233,22.45195,57.56898,0.1134787,0,1.638586,0,14.10487
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,17.44326,13.90004,4.519611,0,4.519611,26.73963,68.56301,0.1133461,0,3.615689,0,18.41965
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,12.92365,17.96769,5.828525,0,5.828525,32.26905,82.74099,0.1131757,0,4.66282,0,23.79622
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,3.658506,3.658506,0,0,0,3.658506,206.8328,0,0,7.566991,3.851059,3.658506,0,0,7.095125,23.21337,3.715931,0,3.715931,35.79429,91.78005,0.1130673,4.024357,6.053593,0,30.78036
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,4.201091,4.201091,0,0,0,4.201091,185.4505,0,0,7.790942,4.422201,4.201091,0,0,3.379194,26.5577,3.368742,0,3.368742,38.99016,99.97457,0.1129692,4.6212,6.232754,0,34.34864
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,2.166568,2.166568,0,0,0,2.166568,329.899,4.856435,0,7.147486,2.280598,2.166568,0,0,0.01045259,29.58957,0.01045259,0,0.01045259,39.00008,100,0.1129689,2.383225,5.717988,0,36.73706
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1129689,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.284085,1.284085,0,0,0,1.284085,420.4277,4.046979,0,5.398648,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1129689,1.412493,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,4.464,4.464,0,0,0,4.464,64.04625,0,8.881784E-16,2.859025,4.698947,4.464,0,0,0,29.59898,0,1.839923,-1.839923,37.06063,95.02706,0.1129689,4.9104,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,3.571249,3.571249,0,0,0,3.571249,26.00573,0,8.881784E-16,0.9287297,3.75921,3.571249,0,0,2.044358,27.75906,0,2.83048,-2.83048,34.07704,87.37685,0.1129689,3.928374,0.7429837,0,28.68778
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,4.952509,4.952509,0,0,0,4.952509,5.535377,8.881784E-16,0,0.2741401,5.213168,4.952509,0,0,5.189337,24.92858,0,4.939028,-4.939028,28.87085,74.02767,0.1129689,5.447761,0.2193121,0,25.20271
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.722076,7.722076,3,0,1.095,7.722076,0,0,0,0,4.970606,4.722076,0,0,10.67715,19.98955,0,4.970606,-4.970606,23.63137,60.59314,0.1129689,8.494284,0,12,19.98955
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.20004,15.01894,8.36,0,8.36,31.56236,80.92897,0.1131452,0,0,12,15.01894
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.707792,9.707792,3,0,1.095,9.707792,0,0,0,0,7.060834,6.707792,0,0,7.840041,22.54294,0,7.060834,-7.060834,24.11959,61.84498,0.1131452,10.67857,0,12,22.54294
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.7837562,0.7837562,9.583756,0,2.76069,0.7837562,0,1.776357E-15,0,0,0,0,8.8,8.36,15.68541,15.48211,8.36,0,8.36,32.05058,82.18082,0.1133772,0.8621318,0,12,15.48211
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.500317,2.500317,0,0,0,2.500317,0,0,4.440892E-16,0,2.631912,2.500317,0,0,7.325412,23.00611,0,2.631912,-2.631912,29.2763,75.06729,0.1133772,2.750349,0,0,23.00611
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.4590546,0.4590546,0,0,0,0.4590546,0,0,5.551115E-17,0,0.4832154,0.4590546,0,0,10.24976,20.3742,0,0.4832154,-0.4832154,28.76695,73.76126,0.1133772,0.5049601,0,0,20.3742
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.8790111,0.8790111,0,0,0,0.8790111,0,0,1.110223E-16,0,0.9252748,0.8790111,0,0,10.78667,19.89098,0,0.9252748,-0.9252748,27.79162,71.26043,0.1133772,0.9669122,0,0,19.89098
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.235182,0.235182,0,0,0,0.235182,0,0,2.775558E-17,0,0.24756,0.235182,0,0,11.81475,18.9657,0,0.24756,-0.24756,27.53067,70.59132,0.1133772,0.2587002,0,0,18.9657
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.04044,1.04044,0,0,0,1.04044,0,0,0,0,1.0952,1.04044,0,0,12.08982,18.71814,0,1.0952,-1.0952,26.37623,67.63123,0.1133772,1.144484,0,0,18.71814
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01979264,0.01979264,0,0,0,0.01979264,0,0,3.469447E-18,0,0.02083435,0.01979264,0,0,13.3067,17.62294,0,0.02083435,-0.02083435,26.35427,67.57491,0.1133772,0.0217719,0,0,17.62294
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.948025,1.948025,0,0,0,1.948025,0,0,2.220446E-16,0,2.050552,1.948025,0,0,13.32985,17.60211,0,2.050552,-2.050552,24.1928,62.03269,0.1133772,2.142827,0,0,17.60211
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,15.60825,15.55156,0.2934744,0,0.2934744,24.47121,62.74657,0.1133687,0,0.2347795,0,15.84503
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,4.614211,4.614211,0,0,0,4.614211,42.91972,0,0,1.980406,4.857065,4.614211,0,0,15.31477,15.81568,0,2.876658,-2.876658,21.43895,54.97155,0.1133687,5.075633,1.584325,0,17.79609
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,3.83725,3.83725,0,0,0,3.83725,127.5831,0,0,4.895683,4.03921,3.83725,0,0,18.51106,12.93903,0.8564731,0,0.8564731,22.25147,57.05493,0.1133438,4.220974,3.916546,0,17.83471
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,0,0,5.045675,0,0,0,0,17.65458,13.70985,5.045675,0,5.045675,27.03822,69.32862,0.1131974,0,4.03654,0,18.75553
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,8.671597,8.671597,12,0,3.372,8.671597,71.1058,0,0,6.166009,0,0,3.328402,3.161982,12.60891,18.25096,9.327991,0,9.327991,35.88752,92.01911,0.1135739,9.538757,4.932807,12,24.41697
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,2.203445,2.203445,0,0,0,2.203445,262.0522,0.1738424,0,5.774177,2.319416,2.203445,0,0,3.280919,26.64615,3.280919,0,3.280919,39.00008,100,0.1134788,2.423789,4.619341,0,32.42033
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1134788,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.213863,1.213863,0,0,0,1.213863,690.7281,7.106743,0,8.384494,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1134788,1.335249,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1134788,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,2.328784,2.328784,0,0,0,2.328784,320.9731,5.023417,0,7.474769,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1134788,2.561662,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,2.635859,2.635859,0,0,0,2.635859,184.1359,2.078974,0,4.853562,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1134788,2.899445,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,2.906098,2.906098,0,0,0,2.906098,60.002,0,4.440892E-16,1.743717,3.059051,2.906098,0,0,0,29.59898,0,1.315334,-1.315334,37.61359,96.44492,0.1134788,3.196708,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,1.461482,28.28364,0.1551702,0,0.1551702,37.7608,96.82237,0.1134743,0,0.1241361,0,28.43881
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.297623,7.297623,0,0,0,7.297623,0,0,8.881784E-16,0,7.681708,7.297623,0,0,1.306312,28.4233,0,7.681708,-7.681708,29.66357,76.06029,0.1134743,8.027385,0,0,28.4233
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.566774,5.566774,0,0,0,5.566774,0,0,8.881784E-16,0,5.859762,5.566774,0,0,9.841543,20.74159,0,5.859762,-5.859762,23.48684,60.22255,0.1134743,6.123451,0,0,20.74159
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.171116,4.171116,0,0,0,4.171116,0,0,8.881784E-16,0,4.390648,4.171116,0,0,16.35239,14.88183,0,4.390648,-4.390648,18.85869,48.35552,0.1134743,4.588228,0,0,14.88183
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.638322,1.638322,0,0,0,1.638322,0,0,2.220446E-16,0,1.724549,1.638322,0,0,21.23089,10.49118,0,1.724549,-1.724549,17.04086,43.69441,0.1134743,1.802154,0,0,10.49118
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.554048,1.554048,0,0,0,1.554048,0,0,2.220446E-16,0,1.63584,1.554048,0,0,23.14705,8.76663,0,1.63584,-1.63584,15.31653,39.27307,0.1134743,1.709452,0,0,8.76663
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.956219,1.956219,0,0,0,1.956219,0,0,4.440892E-16,0,2.059178,1.956219,0,0,24.96465,7.13079,0,2.059178,-2.059178,13.14596,33.70753,0.1134743,2.151841,0,0,7.13079
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.669472,1.669472,0,0,0,1.669472,0,0,2.220446E-16,0,1.757339,1.669472,0,0,27.25263,5.071612,0,1.757339,-1.757339,11.29357,28.95781,0.1134743,1.836419,0,0,5.071612
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.484188,0.484188,0,0,0,0.484188,0,0,0,0,0.5096715,0.484188,0,0,29.20523,3.314274,0,0.5096715,-0.5096715,10.75633,27.58027,0.1134743,0.5326068,0,0,3.314274
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.6557078,0.6557078,0,0,0,0.6557078,0,0,0,0,0.6902188,0.6557078,0,0,29.77153,2.804602,0,0.6902188,-0.6902188,10.02877,25.71475,0.1134743,0.7212786,0,0,2.804602
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.115547,2.115547,10.91555,0,3.097633,2.115547,0,1.776357E-15,0,0,0,0,8.8,8.36,30.53844,2.114383,8.36,0,8.36,17.95976,46.05058,0.1137993,2.327101,0,12,2.114383
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,8.8,8.36,22.17844,9.638383,8.36,0,8.36,25.89076,66.38642,0.1140489,1.185475,0,12,9.638383
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.53645,1.776357E-15,0,0.1519704,0,0,8.8,8.36,13.81844,17.16238,8.511971,0,8.511971,33.96592,87.09193,0.1143101,1.449038,0.1215764,12,17.31435
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.354159,1.354159,0,0,0,1.354159,188.6569,0,0,2.554714,1.42543,1.354159,0,0,5.306468,24.82316,1.129284,0,1.129284,35.03725,89.83893,0.1142773,1.489575,2.043771,0,27.37787
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.6405628,0.6405628,0,0,0,0.6405628,788.664,0.2004271,0,5.051888,0.6742766,0.6405628,0,0,4.177185,25.83951,4.177185,0,4.177185,39.00008,100,0.1141565,0.7046191,4.041511,0,30.8914
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,5.162871,5.162871,0,0,0,5.162871,135.1564,1.543352,0,6.977953,5.434601,5.162871,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,5.679158,5.582362,0,36.57693
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,4.864234,4.864234,0,0,0,4.864234,167.2684,3.016082,0,8.136328,5.120246,4.864234,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,5.350657,6.509062,0,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.01986569,0.01986569,0,0,0,0.01986569,55620.48,11.02848,0,11.04939,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,0.02185226,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,3.798004,3.798004,0,0,0,3.798004,271.7737,6.324075,0,10.32197,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,4.177804,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.6455649,0.6455649,0,0,0,0.6455649,753.5389,4.18504,0,4.864583,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1141565,0.7101213,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,5.192637,5.192637,0,0,0,5.192637,44.68452,0,0,2.320305,5.465934,5.192637,0,0,0,29.59898,0,3.145629,-3.145629,35.6843,91.49801,0.1141565,5.711901,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.3554077,0.3554077,0,0,0,0.3554077,88.91367,0,0,0.316006,0.3741134,0.3554077,0,0,3.495143,26.45335,0,0.05810737,-0.05810737,35.62304,91.34096,0.1141565,0.3909485,0.2528048,0,26.76936
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.559707,26.39524,0,0,0,35.62304,91.34096,0.1141565,0,0,0,26.39524
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.422465,3.422465,0,0,0,3.422465,0,0,4.440892E-16,0,3.602595,3.422465,0,0,3.559707,26.39524,0,3.602595,-3.602595,31.82557,81.60387,0.1141565,3.764711,0,0,26.39524
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.228403,4.228403,0,0,0,4.228403,0,0,8.881784E-16,0,4.45095,4.228403,0,0,7.56259,22.79265,0,4.45095,-4.45095,27.13386,69.57387,0.1141565,4.651243,0,0,22.79265
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.112383,1.112383,0,0,0,1.112383,0,0,2.220446E-16,0,1.17093,1.112383,0,0,12.50809,18.3417,0,1.17093,-1.17093,25.89959,66.40908,0.1141565,1.223621,0,0,18.3417
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.9131024,0.9131024,0,0,0,0.9131024,0,0,1.110223E-16,0,0.9611604,0.9131024,0,0,13.80912,17.17077,0,0.9611604,-0.9611604,24.88644,63.81126,0.1141565,1.004413,0,0,17.17077
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.9336857,0.9336857,0,0,0,0.9336857,0,0,1.110223E-16,0,0.9828271,0.9336857,0,0,14.87708,16.20961,0,0.9828271,-0.9828271,23.85045,61.15488,0.1141565,1.027054,0,0,16.20961
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.058377,1.058377,0,0,0,1.058377,0,0,0,0,1.114081,1.058377,0,0,15.96911,15.22678,0,1.114081,-1.114081,22.67611,58.14375,0.1141565,1.164214,0,0,15.22678
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.065335,1.065335,0,0,0,1.065335,0,0,2.220446E-16,0,1.121405,1.065335,0,0,17.20698,14.1127,0,1.121405,-1.121405,21.49404,55.11282,0.1141565,1.171868,0,0,14.1127
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1373852,0.1373852,0,0,0,0.1373852,0,0,0,0,0.144616,0.1373852,0,0,18.45298,12.99129,0,0.144616,-0.144616,21.3416,54.72195,0.1141565,0.1511237,0,0,12.99129
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.61367,12.84668,0,0,0,21.3416,54.72195,0.1141565,0,0,0,12.84668
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.61367,12.84668,0,0,0,21.3416,54.72195,0.1141565,0,0,0,12.84668
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,0.9993171,0.9993171,0,0,0,0.9993171,27.45995,0,0,0.274412,1.051913,0.9993171,0,0,18.61367,12.84668,0,0.7775007,-0.7775007,20.52205,52.62053,0.1141565,1.099249,0.2195296,0,13.12109
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,2.883484,2.883484,0,0,0,2.883484,93.85911,0,0,2.706413,3.035246,2.883484,0,0,19.47756,12.06918,0,0.328834,-0.328834,20.17542,51.73175,0.1141565,3.171833,2.16513,0,14.77559
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,4.388005,4.388005,0,0,0,4.388005,95.00456,8.881784E-16,0,4.168805,4.618953,4.388005,0,0,19.84293,11.74034,0,0.4501479,-0.4501479,19.70093,50.51509,0.1141565,4.826806,3.335044,0,15.90915
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,6.961731,6.961731,0,0,0,6.961731,96.81534,0,0,6.740024,7.328138,6.961731,0,0,20.34309,11.2902,0,0.5881146,-0.5881146,19.081,48.92554,0.1141565,7.657905,5.392019,0,18.03022
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,5.272476,5.272476,0,0,0,5.272476,154.3451,0,0,8.137806,5.549974,5.272476,0,0,20.99655,10.70208,2.587832,0,2.587832,21.53603,55.22049,0.1140817,5.799723,6.510245,0,18.83989
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,0,0,7.897484,0,0,0,0,18.40872,13.03113,7.897484,0,7.897484,29.02824,74.43124,0.1138542,0,6.317987,0,20.92861
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,5.465983,5.465983,0,0,0,5.465983,153.0461,0,0,8.365478,5.753667,5.465983,0,0,10.51124,20.13887,2.61181,0,2.61181,31.50603,80.78452,0.1137791,6.012582,6.692382,0,28.50434
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.1891154,0.1891154,0,0,0,0.1891154,4505.314,0.4217502,0,8.520245,0.1990689,0.1891154,0,0,7.899426,22.48949,7.899426,0,7.899426,39.00008,100,0.1135527,0.208027,6.816195,0,31.00974
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,4.22431,4.22431,0,0,0,4.22431,202.2769,4.098163,0,8.544806,4.446642,4.22431,0,0,0,29.59898,0,0,0,39.00008,100,0.1135527,4.646741,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.5865321,0.5865321,0,0,0,0.5865321,1159.32,6.182382,0,6.799784,0.6174022,0.5865321,0,0,0,29.59898,0,0,0,39.00008,100,0.1135527,0.6451853,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,2.498734,2.498734,0,0,0,2.498734,125.5533,0.5069976,0,3.137244,2.630246,2.498734,0,0,0,29.59898,0,0,0,39.00008,100,0.1135527,2.748607,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,4.265965,4.265965,0,0,0,4.265965,39.22585,0,8.881784E-16,1.673361,4.490489,4.265965,0,0,0,29.59898,0,2.817129,-2.817129,36.03056,92.38587,0.1135527,4.692562,1.338689,0,31.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,3.307905,3.307905,0,0,0,3.307905,9.16331,0,4.440892E-16,0.3031136,3.482006,3.307905,0,0,3.130143,26.78185,0,3.178892,-3.178892,32.67972,83.79398,0.1135527,3.638696,0.2424909,0,27.08496
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.172703,3.172703,0,0,0,3.172703,0,0,0,0,3.339687,3.172703,0,0,6.662245,23.60296,0,3.339687,-3.339687,29.15938,74.76749,0.1135527,3.489973,0,0,23.60296
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37301,20.26327,0,0,0,29.15938,74.76749,0.1135527,0,0,0,20.26327
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.304896,3.304896,0,0,0,3.304896,0,0,4.440892E-16,0,3.478838,3.304896,0,0,10.37301,20.26327,0,3.478838,-3.478838,25.49236,65.3649,0.1135527,3.635386,0,0,20.26327
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.4007642,0.4007642,0,0,0,0.4007642,0,0,5.551115E-17,0,0.421857,0.4007642,0,0,14.23838,16.78443,0,0.421857,-0.421857,25.04768,64.2247,0.1135527,0.4408406,0,0,16.78443
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.9237639,0.9237639,0,0,0,0.9237639,0,0,0,0,0.9723831,0.9237639,0,0,14.70712,16.36258,0,0.9723831,-0.9723831,24.0227,61.59655,0.1135527,1.01614,0,0,16.36258
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.78754,15.39019,0,0,0,24.0227,61.59655,0.1135527,0,0,0,15.39019
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.081976,1.081976,0,0,0,1.081976,0,0,0,0,1.138922,1.081976,0,0,15.78754,15.39019,0,1.138922,-1.138922,22.82217,58.51828,0.1135527,1.190173,0,0,15.39019
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.05301,14.25127,0,0,0,22.82217,58.51828,0.1135527,0,0,0,14.25127
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.05301,14.25127,0,0,0,22.82217,58.51828,0.1135527,0,0,0,14.25127
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.446564,2.446564,0,0,0,2.446564,0,0,4.440892E-16,0,2.575331,2.446564,0,0,17.05301,14.25127,0,2.575331,-2.575331,20.10754,51.55768,0.1135527,2.691221,0,0,14.25127
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.91449,11.67594,0,0,0,20.10754,51.55768,0.1135527,0,0,0,11.67594
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.3566996,0.3566996,0,0,0,0.3566996,40.84546,0,0,0.1456956,0.3754733,0.3566996,0,0,19.91449,11.67594,0,0.2297777,-0.2297777,19.86533,50.93664,0.1135527,0.3923696,0.1165565,0,11.82163
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,2.634039,2.634039,0,0,0,2.634039,57.43839,0,0,1.51295,2.772673,2.634039,0,0,20.1698,11.44616,0,1.259723,-1.259723,18.53746,47.53186,0.1135527,2.897443,1.21036,0,12.95911
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,7.573084,7.573084,0,0,0,7.573084,52.33687,0,0,3.963516,7.971668,7.573084,0,0,21.56949,10.18644,0,4.008152,-4.008152,14.3125,36.69865,0.1135527,8.330393,3.170812,0,14.14995
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,3.778301,3.778301,0,0,0,3.778301,93.3886,0,0,3.528503,3.97716,3.778301,0,0,26.02299,6.178286,0,0.4486564,-0.4486564,13.83958,35.48602,0.1135527,4.156132,2.822803,0,9.706789
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.7115139,0.7115139,0,0,0,0.7115139,897.5636,0,0,6.38629,0.748962,0.7115139,0,0,26.5215,5.72963,5.637328,0,5.637328,19.18761,49.19891,0.1133917,0.7826654,5.109032,0,12.11592
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,20.88417,10.80322,7.962777,0,7.962777,26.74177,68.5685,0.1131651,0,6.370222,0,18.766
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,12.92139,17.96972,7.359149,0,7.359149,33.72327,86.46975,0.1129564,0,5.887319,0,25.32887
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,1.009745,0,6.57199,0,0,0,0,5.562245,24.59296,5.562245,0,5.562245,39.00008,100,0.1127992,0,5.257592,0,31.16495
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,3.941106,3.941106,0,0,0,3.941106,136.905,1.247037,0,5.395569,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1127992,4.335216,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.384623,1.384623,0,0,0,1.384623,356.4693,3.478258,0,4.935756,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1127992,1.523085,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,5.19439,5.19439,0,0,0,5.19439,48.20862,0,8.881784E-16,2.504144,5.467779,5.19439,0,0,0,29.59898,0,2.963635,-2.963635,35.87613,91.9899,0.1127992,5.71383,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,4.623084,4.623084,0,0,0,4.623084,41.8131,0,8.881784E-16,1.933055,4.866404,4.623084,0,0,3.292928,26.63534,0,2.933349,-2.933349,32.78411,84.06165,0.1127992,5.085392,1.546444,0,28.5684
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,1.70848,1.70848,0,0,0,1.70848,17.23806,0,0,0.2945087,1.7984,1.70848,0,0,6.552205,23.70199,0,1.503891,-1.503891,31.19887,79.99694,0.1127992,1.879328,0.235607,0,23.9965
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.223195,22.1981,0,0,0,31.19887,79.99694,0.1127992,0,0,0,22.1981
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.172336,3.172336,0,0,0,3.172336,0,0,4.440892E-16,0,3.339301,3.172336,0,0,8.223195,22.1981,0,3.339301,-3.339301,27.67894,70.9715,0.1127992,3.48957,0,0,22.1981
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93353,18.8588,0,0,0,27.67894,70.9715,0.1127992,0,0,0,18.8588
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.6716053,0.6716053,0,0,0,0.6716053,0,0,1.110223E-16,0,0.706953,0.6716053,0,0,11.93353,18.8588,0,0.706953,-0.706953,26.93374,69.06075,0.1127992,0.7387659,0,0,18.8588
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71903,18.15185,0,0,0,26.93374,69.06075,0.1127992,0,0,0,18.15185
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71903,18.15185,0,0,0,26.93374,69.06075,0.1127992,0,0,0,18.15185
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.075856,1.075856,0,0,0,1.075856,0,0,0,0,1.13248,1.075856,0,0,12.71903,18.15185,0,1.13248,-1.13248,25.74001,65.99989,0.1127992,1.183441,0,0,18.15185
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.565724,2.565724,0,0,0,2.565724,0,0,0,0,2.700762,2.565724,0,0,13.97734,17.01937,0,2.700762,-2.700762,22.89315,58.70027,0.1127992,2.822296,0,0,17.01937
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.9624179,0.9624179,0,0,0,0.9624179,0,0,1.110223E-16,0,1.013072,0.9624179,0,0,16.97819,14.31861,0,1.013072,-1.013072,21.82528,55.96215,0.1127992,1.05866,0,0,14.31861
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.10382,13.30554,0,0,0,21.82528,55.96215,0.1127992,0,0,0,13.30554
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0.1503184,0.1428024,0,0,18.10382,13.30554,0,0.1503184,-0.1503184,21.66683,55.55587,0.1127992,0.1570827,0,0,13.30554
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.253913,1.253913,0,0,0,1.253913,15.66726,0,2.220446E-16,0.1964539,1.319908,1.253913,0,0,18.27085,13.15522,0,1.123455,-1.123455,20.48261,52.5194,0.1127992,1.379304,0.1571631,0,13.35167
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,19.51913,12.03176,2.280014,0,2.280014,22.64562,58.06557,0.1127349,0,1.824011,0,14.31178
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,4.73348,4.73348,0,0,0,4.73348,95.28555,0,0,4.510323,4.982611,4.73348,0,0,17.23911,14.08377,0,0.4722883,-0.4722883,22.14778,56.78907,0.1127349,5.206829,3.608258,0,18.5941
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,7.401749,7.401749,0,0,0,7.401749,93.97674,0,0,6.955922,7.791315,7.401749,0,0,17.76388,13.61149,0,0.8353924,-0.8353924,21.2672,54.53117,0.1127349,8.141924,5.564738,0,20.56741
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,18.69209,12.77609,8.975149,0,8.975149,29.78177,76.36337,0.1124824,0,7.18012,0,21.75124
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,2.292656,2.292656,0,0,0,2.292656,442.6248,0,0,10.14787,2.413322,2.292656,0,0,9.716945,20.85373,7.734544,0,7.734544,37.11941,95.17778,0.1122658,2.521922,8.118293,0,31.00159
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,1.705579,1.705579,0,0,0,1.705579,677.7924,7.782535,0,11.56028,1.795346,1.705579,0,0,1.982401,27.81482,1.982401,0,1.982401,39.00008,100,0.1122104,1.876136,9.248225,0,39.3751
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,6.613645,6.613645,0,0,0,6.613645,173.2521,4.496547,0,11.45828,6.961732,6.613645,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,7.27501,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,1.76379,1.76379,0,0,0,1.76379,554.8563,7.929877,0,9.786498,1.856621,1.76379,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,1.940169,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,3.07883,3.07883,0,0,0,3.07883,153.8148,1.494823,0,4.735697,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,3.386714,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.582471,1.582471,0,0,0,1.582471,143.8164,0.610094,0,2.275853,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,1.740719,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.226156,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122104,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.703979,3.703979,0,0,0,3.703979,0,0,4.440892E-16,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1122104,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.196489,5.196489,0,0,0,5.196489,0,0,8.881784E-16,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1122104,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1122104,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.8256546,0.8256546,0,0,0,0.8256546,0,0,1.110223E-16,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1122104,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1122104,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.06599262,0.06599262,0,0,0,0.06599262,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1122104,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.5251433,0.5251433,0,0,0,0.5251433,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1122104,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.63403,1.63403,0,0,0,1.63403,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1122104,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.437926,1.437926,0,0,0,1.437926,0,0,2.220446E-16,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1122104,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1122104,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1122104,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.282483,1.282483,0,0,0,1.282483,22.73466,0,2.220446E-16,0.2915681,1.349982,1.282483,0,0,16.34553,14.888,0,1.058414,-1.058414,22.37768,57.37855,0.1122104,1.410731,0.2332545,0,15.17957
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,4.0603,4.0603,0,0,0,4.0603,44.59171,0,8.881784E-16,1.810557,4.274,4.0603,0,0,17.52155,13.82959,0,2.463443,-2.463443,19.78098,50.72037,0.1122104,4.46633,1.448446,0,15.64014
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,20.25871,11.36614,2.196973,0,2.196973,21.86521,56.06454,0.1121491,0,1.757578,0,13.56312
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,2.39878,2.39878,0,0,0,2.39878,211.2083,0,0,5.066422,2.525031,2.39878,0,0,18.06173,13.34342,2.541391,0,2.541391,24.27619,62.24651,0.1120782,2.638658,4.053138,0,18.40984
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.109589,1.109589,0,0,0,1.109589,746.2678,0,0,8.280503,1.167988,1.109589,0,0,15.52034,15.63067,7.112515,0,7.112515,31.02371,79.54782,0.1118804,1.220548,6.624403,0,23.91117
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.4072828,0.4072828,0,0,0,0.4072828,1284.613,0,0,5.232009,0.4287187,0.4072828,0,0,8.407826,22.03193,4.803291,0,4.803291,35.58052,91.23191,0.1117472,0.4480111,4.185607,0,27.26394
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,4.608135,4.608135,0,0,0,4.608135,119.0609,0,0,5.486485,4.850668,4.608135,0,0,3.604536,26.3549,0.6358171,0,0.6358171,36.1837,92.77854,0.1117295,5.068949,4.389189,0,31.84138
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,4.744052,4.744052,0,0,0,4.744052,170.6442,0.1329947,0,8.095452,4.99374,4.744052,0,0,2.968719,26.92713,2.968719,0,2.968719,39.00008,100,0.1116474,5.218458,6.476362,0,35.02258
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,4.15142,4.15142,0,0,0,4.15142,173.7317,2.842416,0,7.212331,4.369915,4.15142,0,0,0,29.59898,0,0,0,39.00008,100,0.1116474,4.566562,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,2.888965,2.888965,0,0,0,2.888965,195.7473,2.614055,0,5.65507,3.041016,2.888965,0,0,0,29.59898,0,0,0,39.00008,100,0.1116474,3.177861,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.405012,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1116474,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1116474,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,3.222254,3.222254,0,0,0,3.222254,10.1604,0,4.440892E-16,0.327394,3.391846,3.222254,0,0,0,29.59898,0,3.064452,-3.064452,35.76986,91.71741,0.1116474,3.544479,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.14521,4.14521,0,0,0,4.14521,0,0,8.881784E-16,0,4.363379,4.14521,0,0,3.404947,26.53453,0,4.363379,-4.363379,31.17046,79.92409,0.1116474,4.559731,0,0,26.53453
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.137595,2.137595,0,0,0,2.137595,0,0,4.440892E-16,0,2.2501,2.137595,0,0,8.253146,22.17115,0,2.2501,-2.2501,28.79864,73.84253,0.1116474,2.351354,0,0,22.17115
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.118502,6.118502,0,0,0,6.118502,0,0,0,0,6.440528,6.118502,0,0,10.75326,19.92105,0,6.440528,-6.440528,22.00973,56.43509,0.1116474,6.730352,0,0,19.92105
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.43372,1.43372,0,0,0,1.43372,0,0,2.220446E-16,0,1.509179,1.43372,0,0,17.9094,13.48052,0,1.509179,-1.509179,20.41892,52.35609,0.1116474,1.577092,0,0,13.48052
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2595499,0.2595499,0,0,0,0.2595499,0,0,5.551115E-17,0,0.2732104,0.2595499,0,0,19.58626,11.97134,0,0.2732104,-0.2732104,20.13093,51.61766,0.1116474,0.2855048,0,0,11.97134
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.88983,11.69813,0,0,0,20.13093,51.61766,0.1116474,0,0,0,11.69813
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.88983,11.69813,0,0,0,20.13093,51.61766,0.1116474,0,0,0,11.69813
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.9910384,0.9910384,0,0,0,0.9910384,0,0,0,0,1.043198,0.9910384,0,0,19.88983,11.69813,0,1.043198,-1.043198,19.0313,48.79811,0.1116474,1.090142,0,0,11.69813
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04894,10.65493,0,0,0,19.0313,48.79811,0.1116474,0,0,0,10.65493
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.6194369,0.6194369,0,0,0,0.6194369,0,0,0,0,0.6520388,0.6194369,0,0,21.04894,10.65493,0,0.6520388,-0.6520388,18.34399,47.03578,0.1116474,0.6813805,0,0,10.65493
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77343,10.00289,0,0,0,18.34399,47.03578,0.1116474,0,0,0,10.00289
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,21.77343,10.00289,0.2353513,0,0.2353513,18.56726,47.60827,0.1116409,0,0.1882811,0,10.23824
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,3.992625,3.992625,0,0,0,3.992625,69.11063,0,4.440892E-16,2.759328,4.202763,3.992625,0,0,21.53808,10.21471,0,1.443435,-1.443435,17.04575,43.70696,0.1116409,4.391887,2.207462,0,12.97404
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,9.380025,9.380025,3,0,1.095,9.380025,39.05471,0,0,3.663342,6.715816,6.380025,0,0,23.14189,8.771274,0,3.052474,-3.052474,13.82816,35.45675,0.1116409,10.31803,2.930674,12,12.43462
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,1.691741,1.691741,10.49174,0,2.99041,1.691741,415.2717,1.776357E-15,0,7.02532,0,0,8.8,8.36,26.53353,5.7188,15.38532,0,15.38532,28.42396,72.88179,0.1117367,1.860915,5.620256,12,12.74412
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,5.065425,5.065425,7.234489,0,2.166326,5.065425,175.0097,0,0,8.864986,0,0,2.169064,2.060611,11.14821,19.56559,10.9256,0,10.9256,38.78889,99.45849,0.1117292,5.571968,7.09199,12,28.43057
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,0.8772026,0.8772026,0,0,0,0.8772026,1022.63,7.824553,0,8.970538,0.9233711,0.8772026,0,0,0.2226144,29.39862,0.2226144,0,0.2226144,39.00008,100,0.1117231,0.9649228,7.17643,0,38.36916
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,6.31777,6.31777,0,0,0,6.31777,154.2516,3.094979,0,9.745263,6.650284,6.31777,0,0,0,29.59898,0,0,0,39.00008,100,0.1117231,6.949547,7.796211,0,39.34424
