Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,6.183683,6.183683,0,0,0,6.183683,111.6356,0.3940511,0,6.903192,6.50914,6.183683,0,0,0,29.59898,0,0,0,39.00008,100,0.1117231,6.802052,5.522553,0,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,4.010988,4.010988,0,0,0,4.010988,147.0371,1.675547,0,5.89764,4.222093,4.010988,0,0,0,29.59898,0,0,0,39.00008,100,0.1117231,4.412087,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,4.191578,4.191578,0,0,0,4.191578,154.4538,2.061864,0,6.474051,4.412188,4.191578,0,0,0,29.59898,0,0,0,39.00008,100,0.1117231,4.610736,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,8.553732,8.553732,3,0,1.095,8.553732,30.87218,0,1.776357E-15,2.640724,5.846033,5.553731,0,0,0,29.59898,0,3.20531,-3.20531,35.62138,91.3367,0.1117231,9.409104,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,3.383922,3.383922,0,0,0,3.383922,51.81887,0,4.440892E-16,1.75351,3.562023,3.383922,0,0,3.561455,26.39367,0,1.808513,-1.808513,33.71505,86.44866,0.1117231,3.722315,1.402808,0,28.14718
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.39639,1.39639,0,0,0,1.39639,23.20303,0,0,0.3240049,1.469885,1.39639,0,0,5.570914,24.58516,0,1.14588,-1.14588,32.50718,83.35158,0.1117231,1.536029,0.2592039,0,24.90916
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.58796,1.58796,0,0,0,1.58796,0,0,2.220446E-16,0,1.671537,1.58796,0,0,6.844114,23.43928,0,1.671537,-1.671537,30.74523,78.83376,0.1117231,1.746756,0,0,23.43928
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.158031,8.158031,3,0,1.095,8.158031,0,0,0,0,5.429506,5.158031,0,0,8.701377,21.76774,0,5.429506,-5.429506,25.02203,64.15891,0.1117231,8.973834,0,12,21.76774
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3071414,0.3071414,9.107141,0,2.640107,0.3071414,0,0,0,0,0,0,8.8,8.36,14.73416,16.33823,8.36,0,8.36,32.95302,84.49475,0.1119153,0.3378555,0,12,16.33823
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.09073498,0.09073498,0,0,0,0.09073498,0,0,1.387779E-17,0,0.09551051,0.09073498,0,0,6.374161,23.86223,0,0.09551051,-0.09551051,32.85234,84.2366,0.1119153,0.09980848,0,0,23.86223
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.5892474,0.5892474,0,0,0,0.5892474,0,0,1.110223E-16,0,0.6202605,0.5892474,0,0,6.480284,23.76672,0,0.6202605,-0.6202605,32.19853,82.56017,0.1119153,0.6481722,0,0,23.76672
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2688831,0.2688831,0,0,0,0.2688831,0,0,0,0,0.2830348,0.2688831,0,0,7.169462,23.14646,0,0.2830348,-0.2830348,31.90018,81.79518,0.1119153,0.2957714,0,0,23.14646
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.7645712,0.7645712,0,0,0,0.7645712,0,0,1.110223E-16,0,0.8048118,0.7645712,0,0,7.483945,22.86343,0,0.8048118,-0.8048118,31.05184,79.61994,0.1119153,0.8410283,0,0,22.86343
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.378181,22.05861,0,0,0,31.05184,79.61994,0.1119153,0,0,0,22.05861
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.9235925,0.9235925,0,0,0,0.9235925,0,0,1.110223E-16,0,0.9722027,0.9235925,0,0,8.378181,22.05861,0,0.9722027,-0.9722027,30.02705,76.99227,0.1119153,1.015952,0,0,22.05861
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.458405,21.08641,0,0,0,30.02705,76.99227,0.1119153,0,0,0,21.08641
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0.9992766,0.9493127,0,0,9.458405,21.08641,0,0.9992766,-0.9992766,28.97372,74.29144,0.1119153,1.044244,0,0,21.08641
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,10.56871,20.08714,0.2052632,0,0.2052632,29.16845,74.79074,0.1119097,0,0.1642105,0,20.2924
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,10.36345,20.27187,2.888101,0,2.888101,31.90834,81.81609,0.1118304,0,2.310481,0,23.15998
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,6.349527,6.349527,0,0,0,6.349527,89.32269,0,0,5.671568,6.683712,6.349527,0,0,7.475349,22.87116,0,1.012144,-1.012144,30.84145,79.08047,0.1118304,6.98448,4.537255,0,28.54273
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,3.775826,3.775826,0,0,0,3.775826,218.8907,0,0,8.26493,3.974553,3.775826,0,0,8.599954,21.85902,4.290377,0,4.290377,34.91166,89.51688,0.1117128,4.153409,6.611944,0,30.12395
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,1.710493,1.710493,0,0,0,1.710493,594.7135,4.062437,0,10.17253,1.800519,1.710493,0,0,4.309577,25.72036,4.309577,0,4.309577,39.00008,100,0.1115949,1.881542,8.138026,0,35.89289
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,3.953747,3.953747,0,0,0,3.953747,282.6927,7.015115,0,11.17695,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1115949,4.349122,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1115949,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1115949,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,2.458817,2.458817,0,0,0,2.458817,394.5879,7.113966,0,9.702194,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1115949,2.704699,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,2.264104,2.264104,0,0,0,2.264104,306.5421,4.557164,0,6.940431,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1115949,2.490514,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,6.729735,6.729735,0,0,0,6.729735,62.39223,0,0,4.198832,7.083931,6.729735,0,0,0,29.59898,0,2.8851,-2.8851,35.95892,92.20216,0.1115949,7.402708,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,3.5827,3.5827,0,0,0,3.5827,66.60157,0,0,2.386135,3.771263,3.5827,0,0,3.205666,26.71388,0,1.385129,-1.385129,34.49886,88.45844,0.1115949,3.94097,1.908908,0,29.10001
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,4.744699,25.32875,0.3255456,0,0.3255456,34.8077,89.25034,0.111586,0,0.2604365,0,25.65429
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419153,25.62174,0,0,0,34.8077,89.25034,0.111586,0,0,0,25.62174
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.448143,4.448143,0,0,0,4.448143,0,0,0,0,4.682255,4.448143,0,0,4.419153,25.62174,0,4.682255,-4.682255,29.87217,76.59515,0.111586,4.892957,0,0,25.62174
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.19957,6.19957,0,0,0,6.19957,0,0,8.881784E-16,0,6.525863,6.19957,0,0,9.621659,20.93949,0,6.525863,-6.525863,22.99331,58.95708,0.111586,6.819527,0,0,20.93949
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.09980475,0.09980475,0,0,0,0.09980475,0,0,1.387779E-17,0,0.1050576,0.09980475,0,0,16.87262,14.41362,0,0.1050576,-0.1050576,22.88257,58.67313,0.111586,0.1097852,0,0,14.41362
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.570638,1.570638,0,0,0,1.570638,0,0,2.220446E-16,0,1.653303,1.570638,0,0,16.98935,14.30856,0,1.653303,-1.653303,21.13983,54.20459,0.111586,1.727701,0,0,14.30856
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.314947,0.314947,0,0,0,0.314947,0,0,5.551115E-17,0,0.3315232,0.314947,0,0,18.82635,12.65526,0,0.3315232,-0.3315232,20.79038,53.30855,0.111586,0.3464417,0,0,12.65526
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.7129076,0.7129076,0,0,0,0.7129076,0,0,0,0,0.750429,0.7129076,0,0,19.19471,12.32374,0,0.750429,-0.750429,19.99936,51.28029,0.111586,0.7841983,0,0,12.32374
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3617974,0.3617974,0,0,0,0.3617974,0,0,5.551115E-17,0,0.3808394,0.3617974,0,0,20.02852,11.57331,0,0.3808394,-0.3808394,19.59792,50.25096,0.111586,0.3979771,0,0,11.57331
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45168,11.19247,0,0,0,19.59792,50.25096,0.111586,0,0,0,11.19247
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.561959,1.561959,0,0,0,1.561959,0,0,2.220446E-16,0,1.644167,1.561959,0,0,20.45168,11.19247,0,1.644167,-1.644167,17.86481,45.80711,0.111586,1.718155,0,0,11.19247
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0.1412741,0.1342104,0,0,22.27853,9.548303,0,0.1412741,-0.1412741,17.71589,45.42528,0.111586,0.1476315,0,0,9.548303
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,22.4355,9.407029,0.2920014,0,0.2920014,17.99291,46.13558,0.111578,0,0.2336011,0,9.69903
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.8278417,0.8278417,0,0,0,0.8278417,176.206,0,0,1.458707,0.8714123,0.8278417,0,0,22.1435,9.66983,0.5872947,0,0.5872947,18.55007,47.56418,0.111562,0.9106259,1.166966,0,11.12854
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,21.5562,10.19839,3.726993,0,3.726993,22.0858,56.63015,0.1114603,0,2.981594,0,13.92539
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,2.327373,2.327373,0,0,0,2.327373,199.4454,0,0,4.641839,2.449866,2.327373,0,0,17.82921,13.55269,2.191973,0,2.191973,24.16529,61.96216,0.1114006,2.56011,3.713471,0,18.19453
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,15.63724,15.52546,5.71814,0,5.71814,29.58999,75.87163,0.1112452,0,4.574512,0,21.2436
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,3.989148,3.989148,0,0,0,3.989148,215.0103,0,0,8.577078,4.199103,3.989148,0,0,9.919098,20.67179,4.377975,0,4.377975,33.74331,86.52113,0.1111264,4.388063,6.861662,0,29.24887
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,3.449507,3.449507,0,0,0,3.449507,260.4403,0,0,8.983906,3.63106,3.449507,0,0,5.541124,24.61197,5.352847,0,5.352847,38.82146,99.54202,0.1109816,3.794457,7.187125,0,33.59587
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.543367,0,6.731644,0,0,0,0,0.1882771,29.42953,0.1882771,0,0.1882771,39.00008,100,0.1109765,0,5.385315,0,36.16117
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.008959,2.008959,0,0,0,2.008959,346.4957,4.846262,0,6.960955,2.114693,2.008959,0,0,0,29.59898,0,0,0,39.00008,100,0.1109765,2.209854,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,6.068231,6.068231,0,0,0,6.068231,100.1708,0,8.881784E-16,6.078597,6.387612,6.068231,0,0,0,29.59898,0,0.3090149,-0.3090149,38.67435,99.16479,0.1109765,6.675054,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.3350339,0.3350339,0,0,0,0.3350339,505.0569,0.9960944,0,1.692111,0.3526672,0.3350339,0,0,0.3433499,29.28996,0.3433499,0,0.3433499,39.00008,100,0.1109672,0.3685372,1.353689,0,30.98207
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,5.721869,5.721869,0,0,0,5.721869,10.17214,0,8.881784E-16,0.5820367,6.023021,5.721869,0,0,0,29.59898,0,5.440984,-5.440984,33.26478,85.29413,0.1109672,6.294056,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,6.045538,24.15799,0.3400957,0,0.3400957,33.58742,86.12142,0.1109581,0,0.2720766,0,24.49809
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.705442,24.46408,0,0,0,33.58742,86.12142,0.1109581,0,0,0,24.46408
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.705442,24.46408,0,0,0,33.58742,86.12142,0.1109581,0,0,0,24.46408
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.705442,24.46408,0,0,0,33.58742,86.12142,0.1109581,0,0,0,24.46408
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.13117,1.13117,0,0,0,1.13117,0,0,2.220446E-16,0,1.190705,1.13117,0,0,5.705442,24.46408,0,1.190705,-1.190705,32.33231,82.90318,0.1109581,1.244287,0,0,24.46408
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.218838,1.218838,0,0,0,1.218838,0,0,0,0,1.282988,1.218838,0,0,7.028448,23.27337,0,1.282988,-1.282988,30.97992,79.43553,0.1109581,1.340722,0,0,23.27337
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.04777376,0.04777376,0,0,0,0.04777376,0,0,6.938894E-18,0,0.05028816,0.04777376,0,0,8.45399,21.99039,0,0.05028816,-0.05028816,30.92691,79.29961,0.1109581,0.05255113,0,0,21.99039
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.506472,2.506472,0,0,0,2.506472,0,0,0,0,2.638392,2.506472,0,0,8.509866,21.9401,0,2.638392,-2.638392,28.1458,72.16858,0.1109581,2.75712,0,0,21.9401
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.684087,1.684087,0,0,0,1.684087,0,0,2.220446E-16,0,1.772723,1.684087,0,0,11.44141,19.30171,0,1.772723,-1.772723,26.27719,67.37727,0.1109581,1.852496,0,0,19.30171
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.741763,1.741763,0,0,0,1.741763,0,0,2.220446E-16,0,1.833434,1.741763,0,0,13.41111,17.52898,0,1.833434,-1.833434,24.34458,62.42187,0.1109581,1.915939,0,0,17.52898
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.689856,1.689856,0,0,0,1.689856,0,0,2.220446E-16,0,1.778796,1.689856,0,0,15.44825,15.69555,0,1.778796,-1.778796,22.46956,57.61415,0.1109581,1.858842,0,0,15.69555
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,1.061488,1.008413,0,0,17.42469,13.91675,0,1.061488,-1.061488,21.35065,54.74516,0.1109581,1.109255,0,0,13.91675
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.2338109,0.2338109,0,0,0,0.2338109,67.20654,2.775558E-17,0,0.1571362,0.2461167,0.2338109,0,0,18.60413,12.85527,0,0.08898053,-0.08898053,21.25686,54.50467,0.1109581,0.257192,0.125709,0,13.0124
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,4.898097,4.898097,0,0,0,4.898097,49.13473,0,8.881784E-16,2.406666,5.155891,4.898097,0,0,18.70299,12.76628,0,2.749225,-2.749225,18.35892,47.07407,0.1109581,5.387906,1.925333,0,15.17295
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,3.453433,3.453433,0,0,0,3.453433,141.9892,0,0,4.903502,3.635193,3.453433,0,0,21.75769,10.01706,1.26831,0,1.26831,19.56215,50.15926,0.1109238,3.798776,3.922802,0,14.92056
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,3.795653,3.795653,0,0,0,3.795653,207.3931,0,0,7.871921,3.995425,3.795653,0,0,20.48938,11.15854,3.876496,0,3.876496,23.23972,59.5889,0.1108193,4.175219,6.297537,0,19.03046
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.556613,1.556613,0,0,0,1.556613,623.9895,0,0,9.713099,1.63854,1.556613,0,0,16.61288,14.64739,8.07456,0,8.07456,30.89992,79.23039,0.1106022,1.712274,7.77048,0,24.36049
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,7.873811,7.873811,6.36232,0,1.945667,7.873811,128.6463,0,0,10.12936,1.591043,1.511491,0,0,8.538321,21.91449,8.538321,0,8.538321,39.00008,100,0.1106023,8.661192,8.103491,12,32.04385
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,3.474316,3.474316,0,0,0,3.474316,257.1926,5.27851,0,8.935685,3.657175,3.474316,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,3.821748,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,5.075471,5.075471,0,0,0,5.075471,186.0284,4.099214,0,9.441814,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,5.583018,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.7783159,0.7783159,0,0,0,0.7783159,985.0708,6.847682,0,7.666963,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,0.8561475,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.337137,0.337137,0,0,0,0.337137,1311.225,4.065744,0,4.420625,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,0.3708507,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106023,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,4.500679,4.500679,0,0,0,4.500679,7.629999,0,8.881784E-16,0.3434017,4.737556,4.500679,0,0,0,29.59898,0,4.394155,-4.394155,34.36823,88.1235,0.1106023,4.950747,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.57743,1.57743,0,0,0,1.57743,0,0,2.220446E-16,0,1.660452,1.57743,0,0,4.882394,25.20482,0,1.660452,-1.660452,32.61796,83.63564,0.1106023,1.735173,0,0,25.20482
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4051475,0.4051475,0,0,0,0.4051475,0,0,0,0,0.4264711,0.4051475,0,0,6.727341,23.54437,0,0.4264711,-0.4264711,32.16842,82.48297,0.1106023,0.4456623,0,0,23.54437
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.988729,7.988729,3,0,1.095,7.988729,0,0,8.881784E-16,0,5.251294,4.988729,0,0,7.201198,23.1179,0,5.251294,-5.251294,26.63307,68.28979,0.1106023,8.787602,0,12,23.1179
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,2.25094,2.25094,11.05094,0,3.131888,2.25094,0,1.776357E-15,0,0,0,0,8.8,8.36,13.03597,17.86661,8.36,0,8.36,34.56406,88.62563,0.1109258,2.476034,0,12,17.86661
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2121847,0.2121847,0,0,0,0.2121847,0,0,0,0,0.2233523,0.2121847,0,0,4.675969,25.39061,0,0.2233523,-0.2233523,34.32863,88.02196,0.1109258,0.2334032,0,0,25.39061
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.004873,1.004873,0,0,0,1.004873,0,0,0,0,1.057761,1.004873,0,0,4.924138,25.16725,0,1.057761,-1.057761,33.21365,85.16304,0.1109258,1.105361,0,0,25.16725
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.8107877,0.8107877,0,0,0,0.8107877,0,0,1.110223E-16,0,0.8534607,0.8107877,0,0,6.099428,24.10949,0,0.8534607,-0.8534607,32.31403,82.85631,0.1109258,0.8918664,0,0,24.10949
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.9672461,0.9672461,0,0,0,0.9672461,0,0,1.110223E-16,0,1.018154,0.9672461,0,0,7.047718,23.25603,0,1.018154,-1.018154,31.2408,80.10445,0.1109258,1.063971,0,0,23.25603
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.179,22.23788,0,0,0,31.2408,80.10445,0.1109258,0,0,0,22.23788
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.6459808,0.6459808,0,0,0,0.6459808,0,0,1.110223E-16,0,0.6799799,0.6459808,0,0,8.179,22.23788,0,0.6799799,-0.6799799,30.52404,78.2666,0.1109258,0.7105789,0,0,22.23788
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,1.041647,0.9895648,0,0,8.934533,21.5579,0,1.041647,-1.041647,29.42604,75.45124,0.1109258,1.088521,0,0,21.5579
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.1732837,0.1732837,0,0,0,0.1732837,167.6512,0,0,0.2905122,0.1824038,0.1732837,0,0,10.09192,20.51625,0.1081083,0,0.1081083,29.5286,75.71422,0.1109229,0.190612,0.2324098,0,20.80676
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,3.462153,3.462153,0,0,0,3.462153,66.57433,0,4.440892E-16,2.304905,3.644372,3.462153,0,0,9.98381,20.61355,0,1.339466,-1.339466,28.11668,72.09391,0.1109229,3.808368,1.843924,0,22.91845
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,11.01559,11.01559,3,0,1.095,11.01559,45.18078,0,0,4.976929,8.437462,8.015589,0,0,11.47211,19.27408,0,3.460533,-3.460533,24.46896,62.7408,0.1109229,12.11715,3.981543,12,24.25101
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,3.017796,3.017796,11.36416,0,3.211133,3.017796,208.5683,0,0,6.294166,0,0,8.346364,7.929046,15.31714,15.81355,14.22321,0,14.22321,37.96228,97.339,0.1111092,3.319576,5.035333,12,22.10772
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.421773,1.421773,0,0,0,1.421773,695.1929,7.29353,0,9.884064,1.496603,1.421773,0,0,1.093931,28.61444,1.093931,0,1.093931,39.00008,100,0.1110799,1.56395,7.907251,0,38.4985
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,5.032989,5.032989,0,0,0,5.032989,223.8802,5.969983,0,11.26787,5.297883,5.032989,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,5.536287,9.014292,0,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,3.956376,3.956376,0,0,0,3.956376,290.9935,7.348192,0,11.5128,4.164607,3.956376,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,4.352014,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,2.562799,2.562799,0,0,0,2.562799,363.8492,6.627038,0,9.32472,2.697683,2.562799,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,2.819078,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.609935,1.609935,0,0,0,1.609935,298.9143,3.117657,0,4.812325,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,1.770928,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1110799,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,4.728271,4.728271,0,0,0,4.728271,45.5076,0,8.881784E-16,2.151722,4.977127,4.728271,0,0,0,29.59898,0,2.825404,-2.825404,36.02184,92.36351,0.1110799,5.201097,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,3.935907,3.935907,0,0,0,3.935907,8.782468,0,8.881784E-16,0.3456698,4.14306,3.935907,0,0,3.139338,26.77357,0,3.79739,-3.79739,32.01904,82.09994,0.1110799,4.329497,0.2765358,0,27.11924
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.605915,2.605915,0,0,0,2.605915,0,0,4.440892E-16,0,2.743068,2.605915,0,0,7.358661,22.97618,0,2.743068,-2.743068,29.12759,74.68598,0.1110799,2.866507,0,0,22.97618
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.162768,3.162768,0,0,0,3.162768,0,0,4.440892E-16,0,3.329229,3.162768,0,0,10.40651,20.23311,0,3.329229,-3.329229,25.61828,65.68775,0.1110799,3.479044,0,0,20.23311
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.10566,16.90389,0,0,0,25.61828,65.68775,0.1110799,0,0,0,16.90389
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.438292,0.438292,0,0,0,0.438292,0,0,0,0,0.46136,0.438292,0,0,14.10566,16.90389,0,0.46136,-0.46136,25.13196,64.4408,0.1110799,0.4821212,0,0,16.90389
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.183435,1.183435,0,0,0,1.183435,0,0,2.220446E-16,0,1.245721,1.183435,0,0,14.61828,16.44253,0,1.245721,-1.245721,23.81885,61.07386,0.1110799,1.301779,0,0,16.44253
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1690302,0.1690302,0,0,0,0.1690302,0,0,2.775558E-17,0,0.1779266,0.1690302,0,0,16.00241,15.1968,0,0.1779266,-0.1779266,23.6313,60.59296,0.1110799,0.1859333,0,0,15.1968
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.05906897,0.05906897,0,0,0,0.05906897,0,0,6.938894E-18,0,0.06217786,0.05906897,0,0,16.20011,15.01888,0,0.06217786,-0.06217786,23.56576,60.42491,0.1110799,0.06497587,0,0,15.01888
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2692,14.9567,0,0,0,23.56576,60.42491,0.1110799,0,0,0,14.9567
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.174208,0.174208,0,0,0,0.174208,0,0,2.775558E-17,0,0.1833768,0.174208,0,0,16.2692,14.9567,0,0.1833768,-0.1833768,23.37247,59.92928,0.1110799,0.1916287,0,0,14.9567
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.908354,1.908354,0,0,0,1.908354,0,0,0,0,2.008793,1.908354,0,0,16.47295,14.77332,0,2.008793,-2.008793,21.25501,54.49992,0.1110799,2.099189,0,0,14.77332
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,1.778683,1.689749,0,0,18.70494,12.76453,0,1.778683,-1.778683,19.38012,49.6925,0.1110799,1.858724,0,0,12.76453
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,20.68126,10.98585,0.2855984,0,0.2855984,19.65106,50.38723,0.1110723,0,0.2284787,0,11.27145
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.2243741,0.2243741,0,0,0,0.2243741,933.8203,0,0,2.095251,0.2361833,0.2243741,0,0,20.39566,11.24289,1.859068,0,1.859068,21.41472,54.90944,0.1110226,0.2468115,1.676201,0,13.33814
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,3.078064,3.078064,0,0,0,3.078064,115.4961,0,0,3.555043,3.240067,3.078064,0,0,18.53659,12.91605,0.3149758,0,0.3149758,21.71354,55.67562,0.1110142,3.38587,2.844035,0,16.47109
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,0.9467498,0.9467498,0,0,0,0.9467498,270.4967,0,0,2.560927,0.9965788,0.9467498,0,0,18.22161,13.19952,1.564348,0,1.564348,23.19761,59.48092,0.1109724,1.041425,2.048741,0,15.76045
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,4.361935,4.361935,0,0,0,4.361935,113.7607,0,0,4.962167,4.59151,4.361935,0,0,16.65727,14.60744,0.3706568,0,0.3706568,23.54924,60.38255,0.1109625,4.798128,3.969734,0,19.5696
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,4.432227,4.432227,0,0,0,4.432227,87.82439,0,0,3.892576,4.665502,4.432227,0,0,16.28661,14.94103,0,0.7729258,-0.7729258,22.73451,58.29349,0.1109625,4.87545,3.114061,0,18.8336
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.396157,1.396157,0,0,0,1.396157,468.4016,0,0,6.539619,1.469639,1.396157,0,0,17.14542,14.1681,5.069981,0,5.069981,27.54431,70.6263,0.1108274,1.535772,5.231695,0,20.70772
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,3.107202,3.107202,0,0,0,3.107202,228.0365,0,0,7.085554,3.270739,3.107202,0,0,12.07544,18.73108,3.814815,0,3.814815,31.16336,79.9059,0.1107259,3.417922,5.668443,0,25.81664
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,8.664749,8.664749,3,0,1.095,8.664749,59.46337,0,0,5.152351,5.962893,5.664749,0,0,8.260622,22.16442,0,0.8105423,-0.8105423,30.30898,77.71517,0.1107259,9.531224,4.121881,12,27.31677
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,3.080263,3.080263,10.28141,0,2.937197,3.080263,51.32901,0,0,1.581069,0,0,7.201148,6.841091,9.161224,21.35388,8.422159,0,8.422159,38.29894,98.20221,0.1109928,3.388289,1.264855,12,22.93494
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,1.753831,0,2.492896,0,0,0,0,0.7390652,28.93382,0.7390652,0,0.7390652,39.00008,100,0.1109732,0,1.994317,0,31.42672
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,3.25082,3.25082,0,0,0,3.25082,51.56311,0,0,1.676224,3.421916,3.25082,0,0,0,29.59898,0,1.745692,-1.745692,37.15996,95.28175,0.1109732,3.575902,1.340979,0,31.2752
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,1.939657,27.85329,0.1398692,0,0.1398692,37.29265,95.62199,0.1109695,0,0.1118953,0,27.99316
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.904402,8.904402,3,0,1.095,8.904402,0,0,0,0,6.21516,5.904402,0,0,1.799788,27.97917,0,6.21516,-6.21516,30.74129,78.82368,0.1109695,9.794842,0,12,27.97917
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.75781,1.75781,10.55781,0,3.007126,1.75781,0,1.776357E-15,0,0,0,0,8.8,8.36,8.705522,21.76401,8.36,0,8.36,38.67229,99.15952,0.1112555,1.933591,0,12,21.76401
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.39647,10.39647,3,0,1.095,10.39647,0,0,1.776357E-15,0,7.78576,7.396472,0,0,0.3455215,29.28801,0,7.78576,-7.78576,30.46538,78.1162,0.1112555,11.43612,0,12,29.28801
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.652457,1.652457,10.45246,0,2.980472,1.652457,0,0,0,0,0,0,8.8,8.36,8.996366,21.50225,8.36,0,8.36,38.39637,98.45203,0.1115333,1.817702,0,12,21.50225
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,0.6363656,29.02625,0,2.699001,-2.699001,35.55137,91.15718,0.1115333,2.820456,0,0,29.02625
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,3.635256,26.32725,0,0.7763965,-0.7763965,34.73298,89.05874,0.1115333,0.8113343,0,0,26.32725
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,4.497918,25.55085,0,1.678172,-1.678172,32.96403,84.52299,0.1115333,1.753689,0,0,25.55085
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,6.362554,23.87268,0,1.778507,-1.778507,31.08932,79.71604,0.1115333,1.85854,0,0,23.87268
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,8.338673,22.09417,0,0.8544936,-0.8544936,30.1886,77.40652,0.1115333,0.8929458,0,0,22.09417
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,9.28811,21.23968,0,2.259309,-2.259309,27.80708,71.30007,0.1115333,2.360977,0,0,21.23968
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,11.79845,18.98037,0,0.5591609,-0.5591609,27.21768,69.78877,0.1115333,0.5843231,0,0,18.98037
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.407266,1.407266,0,0,0,1.407266,6.393826,0,0,0.08997813,1.481333,1.407266,0,0,12.41974,18.42121,0,1.391354,-1.391354,25.75106,66.02823,0.1115333,1.547992,0.0719825,0,18.51119
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,5.089028,5.089028,0,0,0,5.089028,51.40448,0,0,2.615988,5.356872,5.089028,0,0,13.96569,17.02986,0,2.740883,-2.740883,22.86192,58.62018,0.1115333,5.597931,2.092791,0,19.64584
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.6531644,0.6531644,0,0,0,0.6531644,704.8093,0,0,4.603563,0.6875415,0.6531644,0,0,17.01112,14.28897,3.916022,0,3.916022,26.57698,68.14597,0.1114292,0.7184809,3.682851,0,18.89254
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,5.438614,5.438614,0,0,0,5.438614,143.9961,0,0,7.83139,5.724857,5.438614,0,0,13.0951,17.81339,2.106533,0,2.106533,28.57541,73.27014,0.1113733,5.982475,6.265112,0,25.64478
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,0,0,8.61222,0,0,0,0,10.98856,19.70927,8.61222,0,8.61222,36.74568,94.21951,0.1111454,0,6.889776,0,28.32149
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,2.384461,2.384461,0,0,0,2.384461,449.2652,5.826253,0,10.71256,2.509959,2.384461,0,0,2.376343,27.46027,2.376343,0,2.376343,39.00008,100,0.1110826,2.622907,8.570045,0,38.17282
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,5.714428,5.714428,0,0,0,5.714428,179.9692,4.269025,0,10.28421,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1110826,6.285871,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,3.629109,3.629109,0,0,0,3.629109,237.5172,4.799643,0,8.619758,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1110826,3.99202,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,2.431821,2.431821,0,0,0,2.431821,293.5687,4.579252,0,7.139063,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1110826,2.675003,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.467001,1.467001,0,0,0,1.467001,382.4131,4.065793,0,5.610004,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1110826,1.613701,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1110826,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,3.961365,3.961365,0,0,0,3.961365,60.28167,0,0,2.387977,4.169858,3.961365,0,0,0,29.59898,0,1.781881,-1.781881,37.12181,95.18394,0.1110826,4.357501,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,3.3973,3.3973,0,0,0,3.3973,10.37785,0,0,0.3525665,3.576105,3.3973,0,0,1.979868,27.8171,0,3.223538,-3.223538,33.7239,86.47137,0.1110826,3.73703,0.2820532,0,28.16966
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,5.561577,24.59356,0,1.794992,-1.794992,31.83181,81.61987,0.1110826,1.875767,0,0,24.59356
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,7.556013,22.79857,0,6.30783,-6.30783,25.18278,64.5711,0.1110826,6.591682,0,0,22.79857
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,14.56471,16.49074,0,2.922406,-2.922406,22.10229,56.67243,0.1110826,3.053914,0,0,16.49074
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,17.81183,13.56833,0,0.9932371,-0.9932371,21.05533,53.98791,0.1110826,1.037933,0,0,13.56833
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91543,12.57509,0,0,0,21.05533,53.98791,0.1110826,0,0,0,12.57509
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91543,12.57509,0,0,0,21.05533,53.98791,0.1110826,0,0,0,12.57509
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,18.91543,12.57509,0,0.2973136,-0.2973136,20.74193,53.18433,0.1110826,0.3106928,0,0,12.57509
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,19.24578,12.27778,0,0.4323445,-0.4323445,20.2862,52.0158,0.1110826,0.4518,0,0,12.27778
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,19.72616,11.84544,0,0.1089553,-0.1089553,20.17135,51.72131,0.1110826,0.1138583,0,0,11.84544
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,19.84722,11.73648,0,0.9990178,-0.9990178,19.1183,49.02117,0.1110826,1.043974,0,0,11.73648
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,20.95724,10.73746,0,0.841576,-0.841576,18.2312,46.74656,0.1110826,0.8794469,0,0,10.73746
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,21.89232,9.895886,0.279688,0,0.279688,18.49653,47.42691,0.1110753,0,0.2237504,0,10.17557
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,6.017509,6.017509,0,0,0,6.017509,17.85678,0,1.776357E-15,1.074533,6.334219,6.017509,0,0,21.61264,10.14761,0,5.259686,-5.259686,12.95234,33.21105,0.1110753,6.619259,0.8596267,0,11.22214
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,5.122126,5.122126,11.4885,0,3.242591,5.122126,51.45435,0,0,2.635556,0,0,6.366376,6.048058,27.45673,4.887919,8.683614,0,8.683614,21.19033,54.33408,0.1114122,5.634338,2.108445,12,7.523476
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,4.445653,4.445653,11.67392,0,3.289501,4.445653,83.58074,0,0,3.71571,0,0,7.228264,6.86685,18.77312,12.70317,10.58256,0,10.58256,31.22983,80.07633,0.11171,4.890218,2.972568,12,16.41888
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.574384,1.574384,0,0,0,1.574384,315.8295,0,0,4.97237,1.657247,1.574384,0,0,8.190557,22.22748,3.315124,0,3.315124,34.37484,88.14043,0.1116225,1.731823,3.977896,0,27.19985
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,2.147952,2.147952,0,0,0,2.147952,270.891,0,0,5.818608,2.261002,2.147952,0,0,4.875434,25.21109,3.557606,0,3.557606,37.74988,96.79436,0.1115287,2.362747,4.654886,0,31.0297
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,3.444292,3.444292,0,0,0,3.444292,176.8574,1.148087,0,6.091486,3.62557,3.444292,0,0,1.317828,28.41293,1.317828,0,1.317828,39.00008,100,0.1114941,3.788721,4.873188,0,34.50442
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,3.969703,3.969703,0,0,0,3.969703,165.5335,2.392554,0,6.571189,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.1114941,4.366674,5.256951,0,36.17017
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,2.914073,2.914073,0,0,0,2.914073,163.0837,1.684932,0,4.752377,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.1114941,3.20548,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.225691,1.225691,0,0,0,1.225691,155.1341,0.6112634,0,1.901465,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.1114941,1.34826,1.521172,0,31.50044
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,2.822414,2.822414,0,0,0,2.822414,75.87782,0,0,2.141586,2.970962,2.822414,0,0,0,29.59898,0,0.8293757,-0.8293757,38.12584,97.75837,0.1114941,3.104655,1.713269,0,31.74056
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0.5566263,0,1.478155,0,0,0,0,0.9215285,28.7696,0.9215285,0,0.9215285,39.00008,100,0.1114698,0,1.182524,0,30.24776
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,3.36781,3.36781,0,0,0,3.36781,8.239066,0,0,0.277476,3.545063,3.36781,0,0,0,29.59898,0,3.267586,-3.267586,35.55574,91.16838,0.1114698,3.70459,0.2219808,0,29.87645
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,3.630652,26.33139,0,4.152517,-4.152517,31.1786,79.94498,0.1114698,4.33938,0,0,26.33139
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.244559,22.17887,0,0,0,31.1786,79.94498,0.1114698,0,0,0,22.17887
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.244559,22.17887,0,1.143358,-1.143358,29.9734,76.85471,0.1114698,1.19481,0,0,22.17887
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,9.514957,21.03552,0,1.039203,-1.039203,28.87798,74.04596,0.1114698,1.085967,0,0,21.03552
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,10.66963,19.99631,0,1.874752,-1.874752,26.90182,68.97888,0.1114698,1.959116,0,0,19.99631
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,12.75269,18.12156,0,1.499749,-1.499749,25.32094,64.92537,0.1114698,1.567238,0,0,18.12156
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.41907,16.62181,0,0.7175771,-0.7175771,24.56455,62.9859,0.1114698,0.7498681,0,0,16.62181
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.21638,15.90423,0,0.5021762,-0.5021762,24.03521,61.62862,0.1114698,0.5247742,0,0,15.90423
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,15.77435,15.40206,0,0.4997438,-0.4997438,23.50843,60.27792,0.1114698,0.5222323,0,0,15.40206
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32963,14.90232,0,0,0,23.50843,60.27792,0.1114698,0,0,0,14.90232
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.32963,14.90232,0,0.6540793,-0.6540793,22.81898,58.51007,0.1114698,0.6835128,0,0,14.90232
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,17.05638,14.24824,0.1898779,0,0.1898779,22.99911,58.97195,0.1114648,0,0.1519023,0,14.43811
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,1.747126,1.747126,0,0,0,1.747126,138.6465,0,0,2.422329,1.83908,1.747126,0,0,16.8665,14.41913,0.5832486,0,0.5832486,23.55243,60.39072,0.1114495,1.921839,1.937863,0,16.84146
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,16.28325,14.94405,4.637478,0,4.637478,27.95193,71.67146,0.1113277,0,3.709983,0,19.58153
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,2.567612,2.567612,0,0,0,2.567612,223.2785,0,0,5.732927,2.70275,2.567612,0,0,11.64578,19.11778,3.030177,0,3.030177,30.8266,79.04241,0.1112483,2.824373,4.586341,0,24.85071
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.353136,1.353136,0,0,0,1.353136,613.2633,0,0,8.298285,1.424353,1.353136,0,0,8.615599,21.84494,6.873931,0,6.873931,37.34779,95.76337,0.1110685,1.488449,6.638628,0,30.14322
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,4.176431,4.176431,0,0,0,4.176431,241.2379,3.937222,0,10.07513,4.396244,4.176431,0,0,1.741668,28.03148,1.741668,0,1.741668,39.00008,100,0.1110231,4.594074,8.060106,0,38.10661
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,6.000473,6.000473,0,0,0,6.000473,138.493,1.993949,0,8.310237,6.316288,6.000473,0,0,0,29.59898,0,0,0,39.00008,100,0.1110231,6.600521,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,7.90904,7.90904,3,0,1.095,7.90904,125.4914,4.757758,0,9.925168,5.16741,4.90904,0,0,0,29.59898,0,0,0,39.00008,100,0.1110231,8.699944,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.133543,2.133543,0,0,0,2.133543,350.9199,5.241192,0,7.487026,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1110231,2.346897,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,4.170411,4.170411,0,0,0,4.170411,132.8581,1.150824,0,5.54073,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1110231,4.587452,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2042329,0.2042329,0,0,0,0.2042329,1457.234,2.76117,0,2.976152,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1110231,0.2246562,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,3.389348,3.389348,0,0,0,3.389348,51.17119,0,0,1.73437,3.567734,3.389348,0,0,0,29.59898,0,1.833365,-1.833365,37.06754,95.04479,0.1110231,3.728282,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,4.430115,4.430115,0,0,0,4.430115,7.942124,0,8.881784E-16,0.3518452,4.663279,4.430115,0,0,2.037072,27.76561,0,4.311434,-4.311434,32.52289,83.39186,0.1110231,4.873127,0.2814762,0,28.11746
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,6.827554,23.45418,0,1.550077,-1.550077,30.88897,79.20232,0.1110231,1.619831,0,0,23.45418
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.549862,21.9041,0,0,0,30.88897,79.20232,0.1110231,0,0,0,21.9041
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,8.549862,21.9041,0,0.6255835,-0.6255835,30.22954,77.5115,0.1110231,0.6537347,0,0,21.9041
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.244955,21.27852,0,0.3668641,-0.3668641,29.84283,76.51994,0.1110231,0.3833729,0,0,21.27852
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,9.652581,20.91166,0,0.5152483,-0.5152483,29.29972,75.12733,0.1110231,0.5384345,0,0,20.91166
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.22508,20.39641,0,1.239779,-1.239779,27.99287,71.77645,0.1110231,1.29557,0,0,20.39641
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,11.60261,19.15663,0,1.379651,-1.379651,26.53859,68.04754,0.1110231,1.441735,0,0,19.15663
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.13556,17.77698,0,0.7403738,-0.7403738,25.75817,66.04646,0.1110231,0.7736907,0,0,17.77698
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,13.9582,17.0366,0,1.109884,-1.109884,24.58825,63.04667,0.1110231,1.159829,0,0,17.0366
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.1914,15.92672,0,0.4507339,-0.4507339,24.11313,61.82843,0.1110231,0.4710169,0,0,15.92672
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,15.69222,15.47598,0,1.867361,-1.867361,22.14476,56.78133,0.1110231,1.951392,0,0,15.47598
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.231432,1.231432,0,0,0,1.231432,16.83638,0,2.220446E-16,0.2073285,1.296244,1.231432,0,0,17.76706,13.60862,0,1.088915,-1.088915,20.99695,53.83821,0.1110231,1.354575,0.1658628,0,13.81595
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.576656,1.576656,0,0,0,1.576656,50.06034,0,0,0.7892795,1.659638,1.576656,0,0,18.97697,12.51971,0,0.8703587,-0.8703587,20.07951,51.48581,0.1110231,1.734322,0.6314235,0,13.30899
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,9.556688,9.556688,3,0,1.095,9.556688,19.95125,0,1.776357E-15,1.906679,6.901777,6.556688,0,0,19.94403,11.64935,0,4.995098,-4.995098,14.81421,37.98508,0.1110231,10.51236,1.525343,12,13.55603
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,6.101367,6.101367,12,0,3.372,6.101367,63.29208,0,0,3.861682,0,0,5.898633,5.603702,25.49414,6.654251,9.465384,0,9.465384,23.79386,61.00978,0.1113699,6.711503,3.089345,12,10.51593
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,7.04777,7.04777,12,0,3.372,7.04777,67.34245,0,0,4.74614,0,0,4.95223,4.704619,16.02876,15.1731,9.450759,0,9.450759,32.75964,83.99891,0.1117155,7.752547,3.796912,12,19.91924
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,2.211584,2.211584,0,0,0,2.211584,174.0311,0,0,3.848844,2.327983,2.211584,0,0,6.577999,23.67878,1.520861,0,1.520861,34.20246,87.69843,0.1116758,2.432742,3.079075,0,27.52762
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,5.993519,5.993519,0,0,0,5.993519,133.6304,0,0,8.009164,6.308967,5.993519,0,0,5.057138,25.04755,1.700197,0,1.700197,35.8154,91.83418,0.1116314,6.592871,6.407331,0,33.05672
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.014247,2.014247,0,0,0,2.014247,329.9188,1.168178,0,6.64538,2.12026,2.014247,0,0,3.356941,26.57773,3.356941,0,3.356941,39.00008,100,0.1115438,2.215672,5.316304,0,33.22311
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,6.839095,6.839095,0,0,0,6.839095,107.2527,0.1360681,0,7.335115,7.199047,6.839095,0,0,0,29.59898,0,0,0,39.00008,100,0.1115438,7.523004,5.868092,0,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,4.223936,4.223936,0,0,0,4.223936,69.95374,0,0,2.954801,4.446249,4.223936,0,0,0,29.59898,0,1.491447,-1.491447,37.42796,95.96893,0.1115438,4.64633,2.363841,0,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,3.704293,3.704293,0,0,0,3.704293,64.63515,0,0,2.394275,3.899255,3.704293,0,0,1.657164,28.10753,0,1.50498,-1.50498,35.84156,91.90127,0.1115438,4.074722,1.91542,0,30.50181
