Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,5.911589,5.911589,0,0,0,5.911589,25.09061,0,8.881784E-16,1.483254,6.222725,5.911589,0,0,3.329364,26.60255,0,4.739471,-4.739471,30.84572,79.09145,0.1115438,6.502748,1.186603,0,28.0858
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,5.581974,5.581974,0,0,0,5.581974,6.618577,0,8.881784E-16,0.3694473,5.875762,5.581974,0,0,8.595443,21.86308,0,5.506315,-5.506315,25.04156,64.209,0.1115438,6.140172,0.2955578,0,22.23253
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.60369,11.60369,3.243685,0,1.156652,11.60369,0,0,0,0,8.8,8.36,0,0,14.71357,16.35676,0,8.8,-8.8,15.76554,40.42439,0.1115438,12.76405,0,12,16.35676
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,24.49135,7.556765,2.220947,0,2.220947,17.87252,45.82689,0.1116394,10.62838,0,12,7.556765
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,22.2704,9.555617,3.642558,0,3.642558,21.32816,54.68747,0.111796,8.982301,0,12,9.555617
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.62784,12.83392,8.36,0,8.36,29.25915,75.02331,0.111958,0,0,12,12.83392
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.5056552,0.5056552,9.305655,0,2.690331,0.5056552,0,0,0,0,0,0,8.8,8.36,10.26784,20.35792,8.36,0,8.36,37.19014,95.35914,0.1121524,0.5562207,0,12,20.35792
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.411637,2.411637,0,0,0,2.411637,0,0,4.440892E-16,0,2.538566,2.411637,0,0,1.907843,27.88192,0,2.538566,-2.538566,34.51426,88.49792,0.1121524,2.652801,0,0,27.88192
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,4.728471,25.34335,0,0.7059714,-0.7059714,33.7701,86.58982,0.1121524,0.7377401,0,0,25.34335
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,5.512884,24.63738,0,0.8836735,-0.8836735,32.83862,84.20143,0.1121524,0.9234388,0,0,24.63738
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,6.494743,23.75371,0,0.9566038,-0.9566038,31.83027,81.61593,0.1121524,0.999651,0,0,23.75371
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,7.557636,22.79711,0,0.1675524,-0.1675524,31.65366,81.16306,0.1121524,0.1750923,0,0,22.79711
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,7.743805,22.62955,0,0.6541298,-0.6541298,30.96415,79.39509,0.1121524,0.6835656,0,0,22.62955
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,0.9011992,0.9011992,0,0,0,0.9011992,26.99987,0,1.110223E-16,0.2433226,0.9486307,0.9011992,0,0,8.470616,21.97542,0,0.7053081,-0.7053081,30.22069,77.48878,0.1121524,0.9913191,0.1946581,0,22.21875
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.005353043,0.005353043,0,0,0,0.005353043,37045.62,0,0,1.983068,0.005634782,0.005353043,0,0,9.254292,21.27011,1.977433,0,1.977433,32.09665,82.29892,0.1121009,0.005888347,1.586454,0,23.25318
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,3.52979,3.52979,0,0,0,3.52979,105.0002,0,0,3.706286,3.715569,3.52979,0,0,7.276859,23.0498,0,0.009282376,-0.009282376,32.08686,82.27383,0.1121009,3.882769,2.965029,0,26.75609
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.1619626,0.1619626,0,0,0,0.1619626,4572.575,0,0,7.405859,0.1704869,0.1619626,0,0,7.287172,23.04052,7.235373,0,7.235373,38.95094,99.87399,0.1119128,0.1781588,5.924687,0,30.44638
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,4.827301,4.827301,0,0,0,4.827301,184.085,3.75317,0,8.886339,5.08137,4.827301,0,0,0.05179997,29.55236,0.05179997,0,0.05179997,39.00008,100,0.1119115,5.310031,7.109072,0,38.4387
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,2.704815,2.704815,0,0,0,2.704815,333.7397,6.179868,0,9.027041,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1119115,2.975296,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1119115,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,3.749837,3.749837,0,0,0,3.749837,219.33,4.277319,0,8.224516,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1119115,4.124821,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,9.685901,9.685901,3,0,1.095,9.685901,66.50413,8.881784E-16,0,6.441524,7.03779,6.685901,0,0,0,29.59898,0,0.5962667,-0.5962667,38.37156,98.38841,0.1119115,10.65449,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,0.8884089,0.8884089,0,0,0,0.8884089,686.3237,4.499674,0,6.09736,0.9351673,0.8884089,0,0,0.6625186,29.00271,0.6625186,0,0.6625186,39.00008,100,0.1118943,0.9772498,4.877888,0,35.10007
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.480357,1.480357,0,0,0,1.480357,200.4101,1.408515,0,2.966785,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1118943,1.628392,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,7.094478,7.094478,0,0,0,7.094478,31.22541,0,8.881784E-16,2.21528,7.467872,7.094478,0,0,0,29.59898,0,5.252592,-5.252592,33.46336,85.80331,0.1118943,7.803926,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,2.611019,2.611019,0,0,0,2.611019,13.70651,0,4.440892E-16,0.3578795,2.748441,2.611019,0,0,5.836214,24.34639,0,2.390562,-2.390562,30.94349,79.34212,0.1118943,2.872121,0.2863036,0,24.70427
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.492393,21.95582,0,0,0,30.94349,79.34212,0.1118943,0,0,0,21.95582
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,8.492393,21.95582,0,7.841377,-7.841377,22.67795,58.14847,0.1118943,8.19424,0,0,21.95582
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.20503,14.11445,0,7.15909,-7.15909,15.13161,38.79891,0.1118943,7.481248,0,0,14.11445
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.15958,6.955357,0,0.8009593,-0.8009593,14.28732,36.63408,0.1118943,0.8370025,0,0,6.955357
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.04953,6.154398,0,0,0,14.28732,36.63408,0.1118943,0,0,0,6.154398
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.04953,6.154398,0,1.783135,-1.783135,12.40773,31.81463,0.1118943,1.863376,0,0,6.154398
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.03079,4.371263,0,0.3482711,-0.3482711,12.04062,30.87333,0.1118943,0.3639433,0,0,4.371263
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,28.41776,4.022992,0,1.370511,-1.370511,10.59597,27.16911,0.1118943,1.432184,0,0,4.022992
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,29.94055,2.65248,0,1.005608,-1.005608,9.535972,24.45116,0.1118943,1.05086,0,0,2.65248
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.087883,1.087883,0,0,0,1.087883,0,0,2.220446E-16,0,1.14514,1.087883,0,0,31.0579,1.646872,0,1.14514,-1.14514,8.328888,21.35608,0.1118943,1.196671,0,0,1.646872
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,32.33027,0.5017325,8.36,0,8.36,16.25988,41.69192,0.1121156,1.023518,0,12,0.5017325
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.81302,1.776357E-15,0,0.271957,0,0,8.8,8.36,23.97027,8.025732,8.631957,0,8.631957,24.44887,62.6893,0.1123964,2.16573,0.2175656,12,8.297689
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,5.925897,5.925897,12,0,3.372,5.925897,26.80114,0,0,1.588208,0,0,6.074103,5.770398,15.33832,15.79449,7.358606,0,7.358606,31.42986,80.58923,0.1126972,6.518486,1.270566,12,17.3827
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,4.372298,4.372298,0,0,0,4.372298,76.93517,0,0,3.363835,4.602419,4.372298,0,0,7.97971,22.41724,0,1.238584,-1.238584,30.12428,77.24158,0.1126972,4.809528,2.691068,0,25.78107
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,2.267248,2.267248,0,0,0,2.267248,256.2742,0,0,5.81037,2.386576,2.267248,0,0,9.355915,21.17866,3.423793,0,3.423793,33.37237,85.57001,0.1126083,2.493972,4.648296,0,26.98903
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.4981975,0.4981975,0,0,0,0.4981975,1814.409,2.5828,0,9.03934,0.5244185,0.4981975,0,0,5.932121,24.26007,5.932121,0,5.932121,39.00008,100,0.1124546,0.5480173,7.231472,0,33.29941
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,8.29166,8.29166,3,0,1.095,8.29166,112.28,3.739705,0,9.309874,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,9.120826,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,0.881533,0.881533,0,0,0,0.881533,1058.177,8.400246,0,9.328176,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,0.9696863,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,2.35877,2.35877,0,0,0,2.35877,391.9867,6.763148,0,9.246063,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,2.594647,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,5.77112,5.77112,0,0,0,5.77112,113.685,0.4860346,0,6.560897,6.074862,5.77112,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,6.348231,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1124546,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,6.810349,6.810349,0,0,0,6.810349,19.45397,0,8.881784E-16,1.324883,7.168788,6.810349,0,0,0,29.59898,0,5.843904,-5.843904,32.84006,84.20512,0.1124546,7.491384,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.128424,2.128424,0,0,0,2.128424,16.29764,0,0,0.3468828,2.240447,2.128424,0,0,6.493227,23.75507,0,1.893564,-1.893564,30.84407,79.0872,0.1124546,2.341267,0.2775063,0,24.10196
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.75391,9.75391,3,0,1.095,9.75391,0,0,1.776357E-15,0,7.109379,6.753911,0,0,8.597187,21.86151,0,7.109379,-7.109379,23.35013,59.872,0.1124546,10.7293,0,12,21.86151
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.982556,6.982556,12,0,3.372,6.982556,0,8.881784E-16,0,0,0,0,5.017444,4.766572,16.4965,14.75213,4.766572,0,4.766572,27.87209,71.46677,0.1126555,7.680811,0,12,14.75213
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.866186,3.866186,12,0,3.372,3.866186,0,0,0,0,0,0,8.133814,7.727124,11.72993,19.04205,7.727124,0,7.727124,35.20269,90.26312,0.1129803,4.252804,0,12,19.04205
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,4.002802,25.99646,0,1.222194,-1.222194,33.91438,86.95978,0.1129803,1.277193,0,0,25.99646
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,5.360795,24.77426,0,1.923686,-1.923686,31.88664,81.76044,0.1129803,2.010252,0,0,24.77426
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,7.498224,22.85058,0,1.118027,-1.118027,30.70813,78.73865,0.1129803,1.168338,0,0,22.85058
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,8.740477,21.73255,0,0.1678118,-0.1678118,30.53124,78.28509,0.1129803,0.1753633,0,0,21.73255
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,8.926934,21.56474,0,0.6773543,-0.6773543,29.81725,76.45434,0.1129803,0.7078353,0,0,21.56474
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,9.67955,20.88738,0,1.727756,-1.727756,27.99603,71.78456,0.1129803,1.805505,0,0,20.88738
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,11.59928,19.15963,0,0.3168098,-0.3168098,27.66209,70.92829,0.1129803,0.3310662,0,0,19.15963
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.95129,18.84282,0,0,0,27.66209,70.92829,0.1129803,0,0,0,18.84282
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.7675074,0.7675074,0,0,0,0.7675074,29.71834,0,0,0.2280904,0.8079025,0.7675074,0,0,11.95129,18.84282,0,0.579812,-0.579812,27.05091,69.36118,0.1129803,0.8442581,0.1824723,0,19.07091
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,3.550695,3.550695,0,0,0,3.550695,62.49903,0,4.440892E-16,2.21915,3.737573,3.550695,0,0,12.59553,18.263,0,1.518423,-1.518423,25.45035,65.25719,0.1129803,3.905764,1.77532,0,20.48215
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,8.441273,8.441273,3,0,1.095,8.441273,54.97832,0,0,4.64087,5.727655,5.441273,0,0,14.28266,16.74458,0,1.086786,-1.086786,24.30478,62.31983,0.1129803,9.285399,3.712696,12,21.38545
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,7.09023,0,0,8.8,8.36,15.4902,15.6578,15.45023,0,15.45023,38.96216,99.90276,0.112954,0,5.672184,12,22.74803
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,3.259972,3.259972,0,0,0,3.259972,231.9816,4.091012,0,7.562533,3.431549,3.259972,0,0,0.03997248,29.563,0.03997248,0,0.03997248,39.00008,100,0.112953,3.585969,6.050027,0,37.12554
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,5.743261,5.743261,0,0,0,5.743261,180.4271,4.316862,0,10.3624,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,6.317587,8.28992,0,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,3.299206,3.299206,0,0,0,3.299206,151.7029,1.532141,0,5.004989,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,3.629126,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,3.122352,3.122352,0,0,0,3.122352,141.2367,1.123222,0,4.409908,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.112953,3.434587,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,4.383606,4.383606,0,0,0,4.383606,55.20858,0,8.881784E-16,2.420127,4.614323,4.383606,0,0,0,29.59898,0,2.194196,-2.194196,36.68719,94.06953,0.112953,4.821967,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,2.437995,27.40478,0.3756094,0,0.3756094,37.04353,94.98322,0.1129433,0,0.3004875,0,27.78039
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,2.062386,27.74283,0,3.90425,-3.90425,32.92809,84.43082,0.1129433,4.079941,0,0,27.74283
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.877654,7.877654,3,0,1.095,7.877654,0,0,0,0,5.134373,4.877654,0,0,6.400442,23.83858,0,5.134373,-5.134373,27.51598,70.55366,0.1129433,8.66542,0,12,23.83858
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.716323,3.716323,12,0,3.372,3.716323,0,0,0,0,0,0,8.283677,7.869493,12.1053,18.70421,7.869493,0,7.869493,34.98164,89.69633,0.1132717,4.087955,0,12,18.70421
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,4.235807,25.78675,0,1.081262,-1.081262,33.84189,86.7739,0.1132717,1.129918,0,0,25.78675
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,5.437209,24.70549,0,1.247658,-1.247658,32.52674,83.40173,0.1132717,1.303803,0,0,24.70549
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,6.823495,23.45783,0,0.5515991,-0.5515991,31.9453,81.91087,0.1132717,0.5764211,0,0,23.45783
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,7.436383,22.90623,0,0.506956,-0.506956,31.41093,80.54068,0.1132717,0.529769,0,0,22.90623
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,7.999668,22.39928,0,1.65118,-1.65118,29.67043,76.07787,0.1132717,1.725483,0,0,22.39928
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,9.834312,20.7481,0,0.6711765,-0.6711765,28.96295,74.26382,0.1132717,0.7013794,0,0,20.7481
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,10.58006,20.07692,0,1.664434,-1.664434,27.20848,69.7652,0.1132717,1.739334,0,0,20.07692
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,12.42943,18.41249,0,0.3772156,-0.3772156,26.81086,68.74566,0.1132717,0.3941903,0,0,18.41249
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.103857,2.103857,0,0,0,2.103857,11.73863,0,0,0.246964,2.214586,2.103857,0,0,12.84856,18.03527,0,1.967623,-1.967623,24.7368,63.42757,0.1132717,2.314243,0.1975712,0,18.28223
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,3.253423,3.253423,0,0,0,3.253423,54.5768,0,4.440892E-16,1.775614,3.424656,3.253423,0,0,15.03481,16.06765,0,1.649042,-1.649042,22.99856,58.97055,0.1132717,3.578766,1.420491,0,17.84326
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,1.696581,1.696581,0,0,0,1.696581,119.1693,0,0,2.021803,1.785875,1.696581,0,0,16.86708,14.41861,0.2359281,0,0.2359281,23.22238,59.54445,0.1132656,1.866239,1.617443,0,16.44041
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,3.865222,3.865222,0,0,0,3.865222,85.88418,0,0,3.319614,4.068654,3.865222,0,0,16.63115,14.63094,0,0.7490404,-0.7490404,22.43283,57.51995,0.1132656,4.251744,2.655691,0,17.95056
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.1988159,0.1988159,0,0,0,0.1988159,2149.478,0,0,4.273504,0.2092799,0.1988159,0,0,17.46342,13.8819,4.064224,0,4.064224,26.28849,67.40624,0.1131607,0.2186975,3.418803,0,18.15541
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,7.571751,7.571751,0,0,0,7.571751,53.91206,0,0,4.082087,7.970264,7.571751,0,0,13.39919,17.5397,0,3.888178,-3.888178,22.18999,56.89729,0.1131607,8.328926,3.265669,0,21.62179
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,2.599268,2.599268,0,0,0,2.599268,307.6371,0,0,7.996313,2.736071,2.599268,0,0,17.71939,13.65153,5.260242,0,5.260242,27.18029,69.69292,0.1130252,2.859195,6.39705,0,21.64784
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,4.324773,4.324773,0,0,0,4.324773,129.4727,0,0,5.599401,4.552393,4.324773,0,0,12.45915,18.38574,1.047007,0,1.047007,28.17357,72.23978,0.1129983,4.757251,4.47952,0,23.98514
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,5.713479,5.713479,0,0,0,5.713479,98.32648,0,0,5.617863,6.014188,5.713479,0,0,11.41214,19.32805,0,0.3963253,-0.3963253,27.75581,71.16859,0.1129983,6.284827,4.49429,0,24.94591
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,0,0,4.660094,0,0,0,0,11.8525,18.93172,4.660094,0,4.660094,32.17676,82.50435,0.1128786,0,3.728076,0,23.59182
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,3.382435,3.382435,0,0,0,3.382435,91.6852,0,0,3.101192,3.560457,3.382435,0,0,7.19241,23.12581,0,0.4592654,-0.4592654,31.69265,81.26305,0.1128786,3.720678,2.480954,0,26.227
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,7.702704,22.66654,1.086474,0,1.086474,32.72337,83.90591,0.1128507,0,0.8691791,0,23.75302
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,6.978788,6.978788,0,0,0,6.978788,1.712056,0,0,0.1194808,7.346093,6.978788,0,0,6.61623,23.64437,0,7.226613,-7.226613,25.10585,64.37385,0.1128507,7.676667,0.09558464,0,23.76385
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.569308,2.569308,0,0,0,2.569308,0,0,4.440892E-16,0,2.704535,2.569308,0,0,14.6458,16.41776,0,2.704535,-2.704535,22.25502,57.06404,0.1128507,2.826239,0,0,16.41776
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.348391,2.348391,0,0,0,2.348391,0,0,0,0,2.471991,2.348391,0,0,17.65084,13.71322,0,2.471991,-2.471991,19.64931,50.38276,0.1128507,2.58323,0,0,13.71322
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.3975,11.24123,0,0,0,19.64931,50.38276,0.1128507,0,0,0,11.24123
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.541555,2.541555,0,0,0,2.541555,0,0,4.440892E-16,0,2.675321,2.541555,0,0,20.3975,11.24123,0,2.675321,-2.675321,16.82928,43.15191,0.1128507,2.795711,0,0,11.24123
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37008,8.565911,0,0,0,16.82928,43.15191,0.1128507,0,0,0,8.565911
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.547168,1.547168,0,0,0,1.547168,0,0,0,0,1.628598,1.547168,0,0,23.37008,8.565911,0,1.628598,-1.628598,15.11259,38.75014,0.1128507,1.701885,0,0,8.565911
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.5608483,0.5608483,0,0,0,0.5608483,0,0,1.110223E-16,0,0.5903667,0.5608483,0,0,25.17963,6.937313,0,0.5903667,-0.5903667,14.49028,37.1545,0.1128507,0.6169332,0,0,6.937313
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2975785,0.2975785,0,0,0,0.2975785,0,0,0,0,0.3132405,0.2975785,0,0,25.83559,6.346946,0,0.3132405,-0.3132405,14.1601,36.30788,0.1128507,0.3273364,0,0,6.346946
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.150392,1.150392,0,0,0,1.150392,0,0,2.220446E-16,0,1.210939,1.150392,0,0,26.18364,6.033706,0,1.210939,-1.210939,12.88366,33.03495,0.1128507,1.265432,0,0,6.033706
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.048008,1.048008,0,0,0,1.048008,0,0,2.220446E-16,0,1.103166,1.048008,0,0,27.52913,4.822766,0,1.103166,-1.103166,11.72082,30.05332,0.1128507,1.152809,0,0,4.822766
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0.6188496,0.5879071,0,0,28.75487,3.7196,0,0.6188496,-0.6188496,11.06849,28.3807,0.1128507,0.6466978,0,0,3.7196
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.8008576,0.8008576,0,0,0,0.8008576,15.27062,0,1.110223E-16,0.1222959,0.843008,0.8008576,0,0,29.44248,3.10075,0,0.7207121,-0.7207121,10.3088,26.43276,0.1128507,0.8809434,0.09783672,0,3.223046
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,3.080924,3.080924,11.41613,0,3.224281,3.080924,65.95753,0,0,2.032102,0,0,8.335207,7.918447,30.24327,2.380038,9.950548,0,9.950548,19.74871,50.63763,0.1131326,3.389017,1.625681,12,4.41214
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,2.600911,2.600911,11.40091,0,3.22043,2.600911,139.3725,1.776357E-15,0,3.624954,0,0,8.8,8.36,20.29272,11.33553,11.98495,0,11.98495,31.11864,79.79123,0.11336,2.861002,2.899963,12,14.96049
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,2.635607,2.635607,5.739073,0,1.787986,2.635607,203.3487,8.881784E-16,0,5.359471,0,0,3.103467,2.948293,8.307765,22.12199,8.307765,0,8.307765,39.00008,100,0.1133212,2.899167,4.287577,12,27.48146
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,1.987023,1.987023,0,0,0,1.987023,420.9128,6.272029,0,8.363632,2.091603,1.987023,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,2.185725,6.690906,0,37.96261
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,7.160056,7.160056,0,0,0,7.160056,121.5874,1.168825,0,8.705726,7.536901,7.160056,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,7.876061,6.964581,0,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,2.730403,2.730403,0,0,0,2.730403,275.2234,4.6406,0,7.514709,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,3.003444,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.6147008,0.6147008,0,0,0,0.6147008,868.983,4.694592,0,5.341646,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1133212,0.6761709,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,5.99,5.99,0,0,0,5.99,73.21688,0,8.881784E-16,4.385691,6.305264,5.99,0,0,0,29.59898,0,1.919572,-1.919572,36.97667,94.81179,0.1133212,6.589,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.2511261,0.2511261,0,0,0,0.2511261,986.3741,0.07984158,0,2.477043,0.2643433,0.2511261,0,0,2.132858,27.67941,2.132858,0,2.132858,39.00008,100,0.1132667,0.2762387,1.981634,0,30.15645
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,7.923469,7.923469,3,0,1.095,7.923469,4.847223,0,1.776357E-15,0.3840682,5.182599,4.923469,0,0,0,29.59898,0,4.798531,-4.798531,33.94198,87.03055,0.1132667,8.715816,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,5.3317,24.80045,0,6.638727,-6.638727,26.94415,69.08743,0.1132667,6.937469,0,0,24.80045
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,12.70806,18.16172,0,0.2124186,-0.2124186,26.72024,68.51331,0.1132667,0.2219774,0,0,18.16172
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,12.94408,17.9493,0,3.480763,-3.480763,23.0512,59.10551,0.1132667,3.637397,0,0,17.9493
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,16.8116,14.46854,0,0.8290623,-0.8290623,22.17729,56.86472,0.1132667,0.8663701,0,0,14.46854
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,17.73278,13.63948,0,1.068326,-1.068326,21.05117,53.97726,0.1132667,1.116401,0,0,13.63948
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,18.91981,12.57115,0,0.5381137,-0.5381137,20.48395,52.52285,0.1132667,0.5623288,0,0,12.57115
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,19.51771,12.03304,0,1.733243,-1.733243,18.65695,47.83825,0.1132667,1.811239,0,0,12.03304
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,21.44354,10.2998,0,0.5048282,-0.5048282,18.12482,46.4738,0.1132667,0.5275454,0,0,10.2998
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,22.00446,9.794967,0,0.2027303,-0.2027303,17.91112,45.92586,0.1132667,0.2118531,0,0,9.794967
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,22.22971,9.592237,0,1.302572,-1.302572,16.53809,42.40527,0.1132667,1.361188,0,0,9.592237
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67702,8.289664,0,0,0,16.53809,42.40527,0.1132667,0,0,0,8.289664
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.099036,1.099036,0,0,0,1.099036,5.490009,2.220446E-16,0,0.06033718,1.15688,1.099036,0,0,23.67702,8.289664,0,1.096543,-1.096543,15.38223,39.44154,0.1132667,1.20894,0.04826974,0,8.350001
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.06261513,0.06261513,0,0,0,0.06261513,3556.604,0,0,2.226972,0.06591066,0.06261513,0,0,24.8954,7.193121,2.161062,0,2.161062,17.43239,44.69836,0.1132115,0.06887664,1.781578,0,9.420094
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,3.756458,3.756458,0,0,0,3.756458,96.69363,0,4.440892E-16,3.632256,3.954167,3.756458,0,0,22.73433,9.138077,0,0.3219106,-0.3219106,17.09307,43.8283,0.1132115,4.132104,2.905805,0,12.77033
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,23.09201,8.816166,6.088879,0,6.088879,22.86949,58.6396,0.1130563,0,4.871103,0,14.90504
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.08041487,0.08041487,0,0,0,0.08041487,10825.65,0,0,8.705435,0.08464723,0.08041487,0,0,17.00313,14.29616,8.620788,0,8.620788,31.04789,79.6098,0.1128372,0.08845636,6.964348,0,23.00159
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,7.060701,7.060701,0,0,0,7.060701,119.5099,0,0,8.438236,7.432317,7.060701,0,0,8.382347,22.05487,1.005919,0,1.005919,32.00219,82.05672,0.1128117,7.766771,6.750589,0,30.4931
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,1.697128,0,9.073556,0,0,0,0,7.376428,22.96019,7.376428,0,7.376428,39.00008,100,0.112625,0,7.258845,0,32.03375
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.077372,2.077372,0,0,0,2.077372,393.447,5.98665,0,8.173357,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,2.285109,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,6.064162,6.064162,0,0,0,6.064162,129.1849,1.450651,0,7.833979,6.383329,6.064162,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,6.670578,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,3.936246,3.936246,0,0,0,3.936246,133.2024,1.099759,0,5.243176,4.143417,3.936246,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,4.329871,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,2.23639,2.23639,0,0,0,2.23639,108.7027,0.07692135,0,2.431016,2.354095,2.23639,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,2.460029,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0.3818562,0,0.3818562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,0,0.3054849,0,29.98083
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112625,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.112625,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.112625,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.112625,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.112625,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.112625,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.112625,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.112625,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.112625,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.112625,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.112625,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1472541,0.1472541,0,0,0,0.1472541,27.06942,0,2.775558E-17,0.03986083,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1151435,-0.1151435,28.70522,73.60297,0.112625,0.1619795,0.03188866,0,19.98742
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,4.673916,4.673916,0,0,0,4.673916,54.24145,0,8.881784E-16,2.5352,4.919912,4.673916,0,0,10.85174,19.83241,0,2.384712,-2.384712,26.19151,67.15758,0.112625,5.141308,2.02816,0,22.36761
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,5.491532,5.491532,0,0,0,5.491532,98.58718,0,0,5.413947,5.78056,5.491532,0,0,13.50142,17.4477,0,0.3666134,-0.3666134,25.80507,66.1667,0.112625,6.040685,4.331157,0,22.86165
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,1.740583,1.740583,0,0,0,1.740583,444.6989,0,0,7.740354,1.832193,1.740583,0,0,13.90877,17.08109,5.908161,0,5.908161,31.41004,80.5384,0.112476,1.914642,6.192283,0,24.82144
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,5.895496,5.895496,0,0,0,5.895496,171.7841,0,0,10.12752,6.205786,5.895496,0,0,8.000605,22.39843,3.921737,0,3.921737,35.13052,90.07809,0.1123772,6.485046,8.102018,0,32.52596
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,5.776563,5.776563,0,0,0,5.776563,184.1879,0.4802713,0,10.63973,6.080593,5.776563,0,0,4.078868,25.928,4.078868,0,4.078868,39.00008,100,0.1122747,6.354219,8.511786,0,36.56773
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,2.785387,2.785387,0,0,0,2.785387,418.428,8.722852,0,11.65484,2.931986,2.785387,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,3.063926,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.234692,1.234692,0,0,0,1.234692,891.3161,9.705333,0,11.00501,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,1.358161,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,7.085799,7.085799,0,0,0,7.085799,122.9715,1.254777,0,8.713513,7.458736,7.085799,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,7.794379,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,4.36164,4.36164,0,0,0,4.36164,166.3063,2.662483,0,7.253684,4.591201,4.36164,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,4.797805,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,3.530656,3.530656,0,0,0,3.530656,132.1494,0.9492624,0,4.665742,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,3.883722,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.3554888,0.3554888,0,0,0,0.3554888,707.2506,2.139998,0,2.514197,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1122747,0.3910377,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,6.635375,6.635375,0,0,0,6.635375,5.46888,0,8.881784E-16,0.3628807,6.984605,6.635375,0,0,0,29.59898,0,6.621725,-6.621725,32.02017,82.10283,0.1122747,7.298913,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,7.357472,22.97725,0,1.173071,-1.173071,30.78364,78.93226,0.1122747,1.225859,0,0,22.97725
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.660885,21.80418,0,0,0,30.78364,78.93226,0.1122747,0,0,0,21.80418
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,8.660885,21.80418,0,7.329908,-7.329908,23.05724,59.12101,0.1122747,7.659754,0,0,21.80418
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,16.80523,14.47427,0,0.3459063,-0.3459063,22.69262,58.1861,0.1122747,0.3614721,0,0,14.47427
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.18957,14.12837,0,0,0,22.69262,58.1861,0.1122747,0,0,0,14.12837
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.18957,14.12837,0,1.073779,-1.073779,21.56076,55.28389,0.1122747,1.1221,0,0,14.12837
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.38266,13.05459,0,0,0,21.56076,55.28389,0.1122747,0,0,0,13.05459
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,18.38266,13.05459,0,0.7150745,-0.7150745,20.807,53.35119,0.1122747,0.7472529,0,0,13.05459
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.17718,12.33951,0,0.6996921,-0.6996921,20.06947,51.46006,0.1122747,0.7311783,0,0,12.33951
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,19.95462,11.63982,0,0.8771851,-0.8771851,19.14483,49.08921,0.1122747,0.9166584,0,0,11.63982
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,20.92927,10.76264,0,1.401956,-1.401956,17.66704,45.30001,0.1122747,1.465044,0,0,10.76264
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,22.487,9.36068,0.04220765,0,0.04220765,17.70708,45.40268,0.1122736,0,0.03376612,0,9.402887
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,3.993572,3.993572,0,0,0,3.993572,62.80401,0,4.440892E-16,2.508123,4.20376,3.993572,0,0,22.44479,9.398666,0,1.695636,-1.695636,15.91972,40.81972,0.1122736,4.392929,2.006499,0,11.90679
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,3.641,3.641,0,0,0,3.641,120.6275,0,0,4.392046,3.832631,3.641,0,0,24.32883,7.703031,0.5594153,0,0.5594153,16.45043,42.18051,0.1122596,4.0051,3.513637,0,12.09508
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,3.149446,3.149446,0,0,0,3.149446,236.2775,0,0,7.441433,3.315207,3.149446,0,0,23.76941,8.206504,4.126226,0,4.126226,20.36491,52.21762,0.1121561,3.464391,5.953146,0,15.64794
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,1.782783,1.782783,0,0,0,1.782783,502.5484,0,0,8.959347,1.876613,1.782783,0,0,19.64319,11.92011,7.082733,0,7.082733,27.08418,69.44649,0.1119789,1.961061,7.167477,0,20.87945
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.474545,1.474545,0,0,0,1.474545,576.6509,0,0,8.502977,1.552153,1.474545,0,0,12.56046,18.29457,6.950825,0,6.950825,33.67831,86.35448,0.1118056,1.622,6.802382,0,26.79755
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.129339,2.129339,0,0,0,2.129339,512.6233,3.064449,0,10.91549,2.24141,2.129339,0,0,5.609631,24.55031,5.609631,0,5.609631,39.00008,100,0.1116661,2.342273,8.732391,0,35.4658
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.013314,2.013314,0,0,0,2.013314,500.5268,7.957898,0,10.07718,2.119278,2.013314,0,0,0,29.59898,0,0,0,39.00008,100,0.1116661,2.214645,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,4.084105,4.084105,0,0,0,4.084105,232.6915,5.204308,0,9.503366,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1116661,4.492516,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,5.016709,5.016709,0,0,0,5.016709,128.1775,1.149547,0,6.430294,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1116661,5.518381,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,2.878301,2.878301,0,0,0,2.878301,156.1873,1.46575,0,4.495541,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1116661,3.166131,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,5.899625,5.899625,0,0,0,5.899625,40.88736,0,8.881784E-16,2.412201,6.210132,5.899625,0,0,0,29.59898,0,3.79793,-3.79793,34.99671,89.73497,0.1116661,6.489587,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.2056764,0.2056764,0,0,0,0.2056764,193.6065,0,0,0.398203,0.2165015,0.2056764,0,0,4.219923,25.80105,0.1817015,0,0.1817015,35.16909,90.17696,0.1116616,0.2262441,0.3185624,0,26.19925
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,4.038221,25.96458,0,5.923782,-5.923782,28.92487,74.16618,0.1116616,6.190352,0,0,25.96458
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,10.6202,20.0408,0,1.123728,-1.123728,27.74036,71.12898,0.1116616,1.174296,0,0,20.0408
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,11.86879,18.91707,0,1.362507,-1.362507,26.30415,67.4464,0.1116616,1.42382,0,0,18.91707
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,13.38268,17.55456,0,2.111408,-2.111408,24.07853,61.73969,0.1116616,2.206422,0,0,17.55456
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,15.72869,15.44315,0,1.574179,-1.574179,22.4192,57.48501,0.1116616,1.645017,0,0,15.44315
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,17.47778,13.86897,0,2.400037,-2.400037,19.88934,50.9982,0.1116616,2.508038,0,0,13.86897
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,20.14449,11.46894,0,2.494563,-2.494563,17.25984,44.25591,0.1116616,2.606819,0,0,11.46894
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91623,8.974375,0,0,0,17.25984,44.25591,0.1116616,0,0,0,8.974375
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,22.91623,8.974375,0,1.151527,-1.151527,16.04602,41.14356,0.1116616,1.203346,0,0,8.974375
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,24.1957,7.822847,0,1.950067,-1.950067,13.99047,35.87293,0.1116616,2.03782,0,0,7.822847
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,26.36244,5.87278,0,0.3654373,-0.3654373,13.60526,34.88522,0.1116616,0.381882,0,0,5.87278
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.331385,1.331385,0,0,0,1.331385,19.11407,0,0,0.254482,1.401458,1.331385,0,0,26.76848,5.507343,0,1.146976,-1.146976,12.39625,31.78518,0.1116616,1.464524,0.2035856,0,5.761825
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.137029,2.137029,0,0,0,2.137029,63.50353,0,0,1.357089,2.249504,2.137029,0,0,28.0429,4.360367,0,0.8924152,-0.8924152,11.45556,29.37317,0.1116616,2.350732,1.085671,0,5.717455
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,4.498892,4.498892,11.99335,0,3.370318,4.498892,50.78421,0,0,2.284727,0,0,7.494459,7.119736,29.03447,3.467951,9.404463,0,9.404463,20.37741,52.24968,0.1119896,4.948781,1.827781,12,5.752678
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,1.704912,1.704912,10.50491,0,2.993743,1.704912,167.3245,1.776357E-15,0,2.852735,0,0,8.8,8.36,19.63001,11.93197,11.21274,0,11.21274,31.01475,79.52483,0.1121787,1.875403,2.282188,12,14.7847
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,1.768643,1.768643,6.762782,0,2.046984,1.768643,207.6646,0,0,3.672845,0,0,4.994139,4.744432,8.417276,22.02343,8.417276,0,8.417276,39.00008,100,0.1122038,1.945507,2.938276,12,25.69627
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,2.615122,2.615122,0,0,0,2.615122,262.5083,4.112153,0,6.864913,2.75276,2.615122,0,0,0,29.59898,0,0,0,39.00008,100,0.1122038,2.876634,5.49193,0,36.46389
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122038,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,1.813749,1.813749,0,0,0,1.813749,433.904,5.960719,0,7.869927,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1122038,1.995124,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.042701,2.042701,0,0,0,2.042701,426.0477,6.552669,0,8.702881,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1122038,2.246971,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1122038,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,4.95211,4.95211,0,0,0,4.95211,69.16794,0,0,3.425272,5.212748,4.95211,0,0,0,29.59898,0,1.787475,-1.787475,37.11591,95.16882,0.1122038,5.447321,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,0.9734818,0.9734818,0,0,0,0.9734818,194.9293,0,0,1.897601,1.024718,0.9734818,0,0,1.986084,27.8115,0.8728834,0,0.8728834,37.944,97.29212,0.1121822,1.07083,1.518081,0,29.7091
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,7.244196,7.244196,0,0,0,7.244196,3.848208,0,0,0.2787717,7.625469,7.244196,0,0,1.1132,28.5971,0,7.346698,-7.346698,30.1999,77.43549,0.1121822,7.968616,0.2230174,0,28.87587
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.276197,21.2504,0,0,0,30.1999,77.43549,0.1121822,0,0,0,21.2504
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.276197,21.2504,0,0,0,30.1999,77.43549,0.1121822,0,0,0,21.2504
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,9.276197,21.2504,0,4.214714,-4.214714,25.75721,66.04398,0.1121822,4.404376,0,0,21.2504
