Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,13.95921,17.03569,0,0.4899544,-0.4899544,25.24075,64.71973,0.1121822,0.5120024,0,0,17.03569
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,14.50361,16.54573,0,0.3977791,-0.3977791,24.82145,63.64462,0.1121822,0.4156791,0,0,16.54573
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,14.94558,16.14795,0,0.2546338,-0.2546338,24.55305,62.9564,0.1121822,0.2660923,0,0,16.14795
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,15.22851,15.89332,0,1.111442,-1.111442,23.38148,59.9524,0.1121822,1.161457,0,0,15.89332
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,16.46345,14.78188,0,0.9300058,-0.9300058,22.40117,57.43878,0.1121822,0.9718561,0,0,14.78188
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,17.49679,13.85187,0,1.492507,-1.492507,20.82793,53.40484,0.1121822,1.559669,0,0,13.85187
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,19.15513,12.35936,0,1.582952,-1.582952,19.15935,49.12645,0.1121822,1.654185,0,0,12.35936
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.91396,10.77641,0,0,0,19.15935,49.12645,0.1121822,0,0,0,10.77641
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.524884,1.524884,0,0,0,1.524884,3.907055,0,2.220446E-16,0.05957806,1.605141,1.524884,0,0,20.91396,10.77641,0,1.545563,-1.545563,17.53019,44.9491,0.1121822,1.677372,0.04766245,0,10.83599
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.2297053,0.2297053,0,0,0,0.2297053,58.68962,0,0,0.1348132,0.2417951,0.2297053,0,0,22.63125,9.230849,0,0.1069819,-0.1069819,17.41742,44.65995,0.1121822,0.2526759,0.1078505,0,9.365663
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,3.943026,3.943026,0,0,0,3.943026,12.57068,0,4.440892E-16,0.4956653,4.150554,3.943026,0,0,22.75012,9.123867,0,3.654889,-3.654889,13.56483,34.78153,0.1121822,4.337329,0.3965322,0,9.619533
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,6.734144,6.734144,3,0,1.095,6.734144,6.714211,0,0,0.4521447,3.930678,3.734144,0,0,26.81111,5.468979,0,3.478533,-3.478533,9.898129,25.37977,0.1121822,7.407558,0.3617157,12,5.921124
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,6.668754,6.668754,12,0,3.372,6.668754,12.00625,0,0,0.800667,0,0,5.331246,5.064683,30.67615,1.990446,5.86535,0,5.86535,15.46249,39.64733,0.1124148,7.33563,0.6405336,12,2.791113
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,3.282236,3.282236,11.46707,0,3.237169,3.282236,63.60226,0,0,2.087576,0,0,8.184834,7.775592,24.8108,7.269261,9.863169,0,9.863169,24.81951,63.63965,0.1126948,3.610459,1.670061,12,9.356837
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,3.376943,3.376943,11.66968,0,3.288429,3.376943,70.52556,0,0,2.381608,0,0,8.292736,7.878099,14.94763,16.14611,10.25971,0,10.25971,34.55273,88.59656,0.1129762,3.714637,1.905286,12,18.52772
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,6.493122,6.493122,0,0,0,6.493122,26.20142,0,8.881784E-16,1.70129,6.834865,6.493122,0,0,4.687921,25.37985,0,5.133575,-5.133575,29.14146,74.72155,0.1129762,7.142434,1.361032,0,27.08114
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,3.250836,3.250836,0,0,0,3.250836,24.36074,0,4.440892E-16,0.7919278,3.421932,3.250836,0,0,10.39189,20.24627,0,2.630005,-2.630005,26.36919,67.61318,0.1129762,3.575919,0.6335422,0,21.0382
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,2.854524,2.854524,0,0,0,2.854524,44.11329,0,0,1.259224,3.004762,2.854524,0,0,13.31412,17.61627,0,1.745538,-1.745538,24.52924,62.89535,0.1129762,3.139976,1.007379,0,18.87549
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,2.333154,2.333154,0,0,0,2.333154,9.33894,0,4.440892E-16,0.2178918,2.455951,2.333154,0,0,15.25361,15.87073,0,2.23806,-2.23806,22.17011,56.84633,0.1129762,2.566469,0.1743135,0,16.08862
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,17.74034,13.63267,0.02952142,0,0.02952142,22.19812,56.91814,0.1129755,0,0.02361714,0,13.66219
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,3.140496,3.140496,0,0,0,3.140496,13.34581,0,0,0.4191248,3.305785,3.140496,0,0,17.71082,13.65924,0,2.88666,-2.88666,19.15531,49.11609,0.1129755,3.454545,0.3352998,0,14.07837
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.37636,11.37636,3.016355,0,1.099138,11.37636,0,0,0,0,8.8,8.36,0,0,20.91822,10.77258,0,8.8,-8.8,9.879299,25.33148,0.1129755,12.51399,0,12,10.77258
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,30.696,1.972581,7.787807,0,7.787807,17.26746,44.27546,0.1132879,4.182539,0,12,1.972581
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,22.90819,8.981608,3.665969,0,3.665969,20.74531,53.19299,0.1134346,8.955194,0,12,8.981608
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,19.24222,12.28098,8.36,0,8.36,28.6763,73.52882,0.1136709,1.557597,0,12,12.28098
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.558725,1.558725,10.35872,0,2.956757,1.558725,0,1.776357E-15,0,0,0,0,8.8,8.36,10.88222,19.80498,8.36,0,8.36,36.60729,93.86466,0.113915,1.714597,0,12,19.80498
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,2.52222,27.32898,0,1.291304,-1.291304,35.24614,90.37453,0.113915,1.349413,0,0,27.32898
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,3.957002,26.03768,0,1.144095,-1.144095,34.04015,87.28227,0.113915,1.195579,0,0,26.03768
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,5.228219,24.89358,0,0.3652149,-0.3652149,33.65519,86.29517,0.113915,0.3816495,0,0,24.89358
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,5.634013,24.52837,0,1.228859,-1.228859,32.35985,82.97382,0.113915,1.284158,0,0,24.52837
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,6.999412,23.29951,0,1.087265,-1.087265,31.21377,80.03516,0.113915,1.136192,0,0,23.29951
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,8.207484,22.21224,0,2.622729,-2.622729,28.44917,72.94646,0.113915,2.740752,0,0,22.21224
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.4315559,0.4315559,0,0,0,0.4315559,22.62429,0,5.551115E-17,0.09763645,0.4542693,0.4315559,0,0,11.12163,19.58951,0,0.3566329,-0.3566329,28.07325,71.98255,0.113915,0.4747115,0.07810917,0,19.68715
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,3.678599,3.678599,0,0,0,3.678599,6.170959,0,4.440892E-16,0.2270048,3.872209,3.678599,0,0,11.51789,19.23288,0,3.645204,-3.645204,24.23087,62.13031,0.113915,4.046459,0.1816039,0,19.45988
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,5.668321,5.668321,0,0,0,5.668321,30.07617,0,8.881784E-16,1.704814,5.966653,5.668321,0,0,15.56811,15.58768,0,4.261839,-4.261839,19.73849,50.61143,0.113915,6.235153,1.363851,0,17.29249
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,2.358902,2.358902,0,0,0,2.358902,114.4202,0,0,2.699059,2.483055,2.358902,0,0,20.30349,11.32584,0.2160048,0,0.2160048,19.94342,51.13686,0.1139097,2.594792,2.159248,0,14.0249
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,4.704258,4.704258,0,0,0,4.704258,42.20803,0,8.881784E-16,1.985575,4.95185,4.704258,0,0,20.08749,11.52024,0,2.966276,-2.966276,16.81669,43.11962,0.1139097,5.174684,1.58846,0,13.50582
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,3.639759,3.639759,0,0,0,3.639759,68.0099,0,0,2.475396,3.831325,3.639759,0,0,23.38335,8.553965,0,1.355929,-1.355929,15.38741,39.45482,0.1139097,4.003735,1.980317,0,11.02936
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.2543602,0.2543602,0,0,0,0.2543602,875.5324,0,0,2.227006,0.2677476,0.2543602,0,0,24.88993,7.198037,1.959258,0,1.959258,17.24613,44.22075,0.1138609,0.2797962,1.781605,0,9.425042
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,2.405277,2.405277,0,0,0,2.405277,162.1882,0,0,3.901076,2.531871,2.405277,0,0,22.93068,8.961369,1.369206,0,1.369206,18.54507,47.55137,0.1138269,2.645805,3.120861,0,12.86244
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.4955772,0.4955772,0,0,0,0.4955772,215.2437,0,0,1.066699,0.5216602,0.4955772,0,0,21.56147,10.19365,0.5450383,0,0.5450383,19.06214,48.87718,0.1138134,0.5451349,0.8533589,0,11.26035
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,0.8386536,0.8386536,0,0,0,0.8386536,239.8441,0,0,2.011461,0.8827932,0.8386536,0,0,21.01643,10.68419,1.128668,0,1.128668,20.13289,51.62268,0.1137854,0.922519,1.609169,0,12.69565
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,2.997966,2.997966,0,0,0,2.997966,93.7859,0,0,2.81167,3.155754,2.997966,0,0,19.88776,11.69999,0,0.3440844,-0.3440844,19.77019,50.6927,0.1137854,3.297763,2.249336,0,14.51166
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,4.428471,4.428471,0,0,0,4.428471,27.19742,0,0,1.20443,4.661548,4.428471,0,0,20.27008,11.35591,0,3.457119,-3.457119,16.12607,41.34881,0.1137854,4.871318,0.9635437,0,12.56034
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,3.354069,3.354069,0,0,0,3.354069,11.21472,0,4.440892E-16,0.3761495,3.530598,3.354069,0,0,24.11132,7.898787,0,3.154449,-3.154449,12.80099,32.82298,0.1137854,3.689475,0.3009196,0,8.274936
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.489577,5.489577,3,0,1.095,5.489577,0,0,0,0,2.620607,2.489577,0,0,27.61627,4.744338,0,2.620607,-2.620607,10.03862,25.74001,0.1137854,6.038534,0,12,4.744338
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.586513,3.586513,12,0,3.372,3.586513,0,0,0,0,0,0,8.413486,7.992813,30.52805,2.123731,7.992813,0,7.992813,17.62127,45.18266,0.1141023,3.945164,0,12,2.123731
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.829682,4.829682,12,0,3.372,4.829682,0,0,0,0,0,0,7.170318,6.811802,22.53524,9.317262,6.811802,0,6.811802,24.08352,61.75248,0.1143715,5.312651,0,12,9.317262
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.688768,1.688768,10.48877,0,2.989658,1.688768,0,0,0,0,0,0,8.8,8.36,15.72344,15.44788,8.36,0,8.36,32.01451,82.08832,0.1146208,1.857644,0,12,15.44788
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1305548,0.1305548,0,0,0,0.1305548,0,0,2.775558E-17,0,0.1374262,0.1305548,0,0,7.363438,22.97188,0,0.1374262,-0.1374262,31.86965,81.71688,0.1146208,0.1436103,0,0,22.97188
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,7.516134,22.83446,0,1.481836,-1.481836,30.30766,77.71178,0.1146208,1.548518,0,0,22.83446
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,9.162619,21.35262,0,0.8443597,-0.8443597,29.41762,75.42965,0.1146208,0.8823559,0,0,21.35262
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,10.1008,20.50826,0,1.639674,-1.639674,27.68925,70.99795,0.1146208,1.713459,0,0,20.50826
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.216426,1.216426,0,0,0,1.216426,0,0,0,0,1.280449,1.216426,0,0,11.92266,18.86859,0,1.280449,-1.280449,26.33954,67.53716,0.1146208,1.338069,0,0,18.86859
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2759952,0.2759952,0,0,0,0.2759952,0,0,5.551115E-17,0,0.2905213,0.2759952,0,0,13.34538,17.58814,0,0.2905213,-0.2905213,26.03331,66.75193,0.1146208,0.3035947,0,0,17.58814
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.6472046,0.6472046,0,0,0,0.6472046,0,0,1.110223E-16,0,0.681268,0.6472046,0,0,13.66818,17.29762,0,0.681268,-0.681268,25.31519,64.91061,0.1146208,0.711925,0,0,17.29762
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.130441,1.130441,0,0,0,1.130441,21.47663,0,0,0.2427806,1.189938,1.130441,0,0,14.42514,16.61635,0,0.9471574,-0.9471574,24.3168,62.35063,0.1146208,1.243485,0.1942245,0,16.85913
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,3.987981,3.987981,0,0,0,3.987981,55.20121,0,4.440892E-16,2.201414,4.197875,3.987981,0,0,15.47754,15.66919,0,1.996461,-1.996461,22.21234,56.95461,0.1146208,4.386779,1.761131,0,17.87061
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,5.892907,5.892907,0,0,0,5.892907,72.54716,0,8.881784E-16,4.275136,6.20306,5.892907,0,0,17.69583,13.67273,0,1.927923,-1.927923,20.18013,51.74382,0.1146208,6.482197,3.420109,0,17.94787
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.000493,1.000493,0,0,0,1.000493,643.9013,0,0,6.44219,1.053151,1.000493,0,0,19.83797,11.74481,5.389039,0,5.389039,25.29262,64.85275,0.1144869,1.100543,5.153752,0,18.187
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0,0,6.36876,0,0,0,0,14.44893,16.59494,6.36876,0,6.36876,31.33456,80.34486,0.1143291,0,5.095008,0,22.9637
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,2.183083,2.183083,0,0,0,2.183083,316.393,0,0,6.907122,2.297982,2.183083,0,0,8.080167,22.32683,4.60914,0,4.60914,35.70717,91.55667,0.1142152,2.401391,5.525698,0,29.23395
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,5.80984,5.80984,0,0,0,5.80984,90.45818,0,0,5.255475,6.115621,5.80984,0,0,3.471027,26.47505,0,0.8601459,-0.8601459,34.8005,89.23187,0.1142152,6.390824,4.20438,0,31.73053
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,3.67429,3.67429,0,0,0,3.67429,129.8389,0,0,4.770656,3.867674,3.67429,0,0,4.426744,25.61491,0.9029824,0,0.9029824,35.65714,91.42839,0.1141929,4.041719,3.816525,0,30.38556
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.193231,1.193231,0,0,0,1.193231,227.0256,0,0,2.708941,1.256033,1.193231,0,0,3.523762,26.42759,1.452907,0,1.452907,37.03549,94.96261,0.114157,1.312555,2.167152,0,29.13653
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,4.904844,4.904844,0,0,0,4.904844,47.94716,0,0,2.351733,5.162994,4.904844,0,0,2.070855,27.73521,0,2.81126,-2.81126,34.07216,87.36435,0.114157,5.395329,1.881387,0,30.08694
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,8.52472,8.52472,3,0,1.095,8.52472,9.041311,0,0,0.7707464,5.815495,5.52472,0,0,5.194478,24.92395,0,5.044748,-5.044748,28.75453,73.72942,0.114157,9.377192,0.6165972,12,25.69469
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.5227201,0,0,8.8,8.36,10.79975,19.8792,8.88272,0,8.88272,37.18142,95.33678,0.11429,0,0.4181761,12,20.40192
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,2.587867,2.587867,0,0,0,2.587867,12.6947,0,0,0.3285219,2.724071,2.587867,0,0,1.917034,27.87365,0,2.395549,-2.395549,34.65629,88.86211,0.11429,2.846654,0.2628175,0,28.20217
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,4.578754,25.4781,0,7.39237,-7.39237,26.86405,68.88203,0.11429,7.725026,0,0,25.4781
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.801587,8.801587,3,0,1.095,8.801587,0,0,0,0,6.106934,5.801588,0,0,12.7925,18.08573,0,6.106934,-6.106934,20.42677,52.37624,0.11429,9.681746,0,12,18.08573
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.065756,5.065756,12,0,3.372,5.065756,0,0,0,0,0,0,6.934244,6.587532,19.57798,11.9788,6.587532,0,6.587532,26.67626,68.40052,0.1145477,5.572332,0,12,11.9788
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.8794667,0.8794667,9.679466,0,2.784905,0.8794667,0,0,0,0,0,0,8.8,8.36,12.99045,17.90757,8.36,0,8.36,34.60725,88.73636,0.1147455,0.9674134,0,12,17.90757
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,4.630449,25.43157,0,1.968892,-1.968892,32.53185,83.41484,0.1147455,2.057492,0,0,25.43157
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.818106,23.46268,0,0,0,32.53185,83.41484,0.1147455,0,0,0,23.46268
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,6.818106,23.46268,0,1.37972,-1.37972,31.0775,79.68575,0.1147455,1.441807,0,0,23.46268
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,8.351129,22.08296,0,1.409605,-1.409605,29.59165,75.87587,0.1147455,1.473037,0,0,22.08296
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,9.917356,20.67336,0,0.2854054,-0.2854054,29.2908,75.10448,0.1147455,0.2982486,0,0,20.67336
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,10.23447,20.38795,0,0.1976408,-0.1976408,29.08247,74.5703,0.1147455,0.2065346,0,0,20.38795
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,10.45407,20.19031,0,1.587945,-1.587945,27.40863,70.2784,0.1147455,1.659403,0,0,20.19031
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,0.886808,0.886808,0,0,0,0.886808,23.98921,0,0,0.2127383,0.9334821,0.886808,0,0,12.21846,18.60237,0,0.7207438,-0.7207438,26.6489,68.33038,0.1147455,0.9754888,0.1701906,0,18.81511
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,4.155044,4.155044,0,0,0,4.155044,50.02714,0,0,2.07865,4.37373,4.155044,0,0,13.01928,17.88162,0,2.295081,-2.295081,24.22967,62.12724,0.1147455,4.570548,1.66292,0,19.96027
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,4.196949,4.196949,0,0,0,4.196949,90.25729,0,0,3.788053,4.417842,4.196949,0,0,15.56937,15.58654,0,0.629789,-0.629789,23.56582,60.42505,0.1147455,4.616644,3.030442,0,19.37459
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,3.422545,3.422545,0,0,0,3.422545,130.3458,0,0,4.461143,3.602679,3.422545,0,0,16.26914,14.95675,0.8584648,0,0.8584648,24.38023,62.51328,0.1147243,3.764799,3.568915,0,19.4179
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,6.036972,6.036972,0,0,0,6.036972,102.8612,0,0,6.2097,6.354707,6.036972,0,0,15.41067,15.72937,0,0.1450072,-0.1450072,24.22738,62.12136,0.1147243,6.640669,4.96776,0,21.93907
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,3.12837,3.12837,0,0,0,3.12837,326.0981,0,0,10.20155,3.293021,3.12837,0,0,15.57179,15.58436,6.908532,0,6.908532,30.78139,78.92648,0.1145542,3.441207,8.161242,0,25.78592
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,1.100095,0,9.763357,0,0,0,0,8.663261,21.80204,8.663261,0,8.663261,39.00008,100,0.1143416,0,7.810685,0,31.5654
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143416,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,2.355847,2.355847,0,0,0,2.355847,386.8229,6.633118,0,9.112958,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1143416,2.591432,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143416,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,2.40196,2.40196,0,0,0,2.40196,146.9292,1.000803,0,3.529182,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1143416,2.642156,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.585226,1.585226,0,0,0,1.585226,150.6012,0.7187095,0,2.387368,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1143416,1.743748,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,4.137515,4.137515,0,0,0,4.137515,9.644358,0,0,0.3990367,4.355278,4.137515,0,0,0,29.59898,0,3.956242,-3.956242,34.82983,89.30708,0.1143416,4.551266,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.881969,7.881969,3,0,1.095,7.881969,0,0,8.881784E-16,0,5.138916,4.881969,0,0,4.395824,25.64274,0,5.138916,-5.138916,29.41294,75.41765,0.1143416,8.670167,0,12,25.64274
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.5885,2.5885,11.3885,0,3.217291,2.5885,0,1.776357E-15,0,0,0,0,8.8,8.36,10.10573,20.50382,8.36,0,8.36,37.34393,95.75349,0.1146415,2.847351,0,12,20.50382
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.722289,5.722289,0,0,0,5.722289,0,0,8.881784E-16,0,6.023462,5.722289,0,0,1.74573,28.02782,0,6.023462,-6.023462,30.99465,79.47329,0.1146415,6.294518,0,0,28.02782
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.3269583,0.3269583,0,0,0,0.3269583,0,0,5.551115E-17,0,0.3441666,0.3269583,0,0,8.438466,22.00436,0,0.3441666,-0.3441666,30.63186,78.54308,0.1146415,0.3596541,0,0,22.00436
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.026622,1.026622,0,0,0,1.026622,0,0,0,0,1.080655,1.026622,0,0,8.820873,21.66019,0,1.080655,-1.080655,29.49275,75.62229,0.1146415,1.129284,0,0,21.66019
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.14512,1.14512,0,0,0,1.14512,0,0,2.220446E-16,0,1.205389,1.14512,0,0,10.0216,20.57954,0,1.205389,-1.205389,28.22216,72.36437,0.1146415,1.259632,0,0,20.57954
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.025267,1.025267,0,0,0,1.025267,0,0,2.220446E-16,0,1.079228,1.025267,0,0,11.36092,19.37415,0,1.079228,-1.079228,27.08455,69.44743,0.1146415,1.127793,0,0,19.37415
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.074641,1.074641,0,0,0,1.074641,0,0,0,0,1.131201,1.074641,0,0,12.56006,18.29492,0,1.131201,-1.131201,25.89216,66.39003,0.1146415,1.182105,0,0,18.29492
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.661132,1.661132,0,0,0,1.661132,0,0,2.220446E-16,0,1.74856,1.661132,0,0,13.81695,17.16372,0,1.74856,-1.74856,24.04902,61.66403,0.1146415,1.827245,0,0,17.16372
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7598,15.41516,0,0,0,24.04902,61.66403,0.1146415,0,0,0,15.41516
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0.84115,0.7990926,0,0,15.7598,15.41516,0,0.84115,-0.84115,23.16237,59.39058,0.1146415,0.8790018,0,0,15.41516
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.4235,1.4235,0,0,0,1.4235,15.84807,0,0,0.2255973,1.498421,1.4235,0,0,16.69441,14.57401,0,1.272823,-1.272823,21.8207,55.95039,0.1146415,1.56585,0.1804778,0,14.79961
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,1.80662,1.80662,0,0,0,1.80662,98.00375,0,0,1.770556,1.901706,1.80662,0,0,18.10866,13.30119,0,0.13115,-0.13115,21.68245,55.59592,0.1146415,1.987282,1.416444,0,15.07174
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,2.99157,2.99157,0,0,0,2.99157,78.62988,0,0,2.352268,3.149022,2.99157,0,0,18.25438,13.17004,0,0.7967531,-0.7967531,20.8426,53.44246,0.1146415,3.290728,1.881815,0,15.5223
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,2.262489,2.262489,0,0,0,2.262489,179.1463,0,0,4.053164,2.381567,2.262489,0,0,19.13966,12.37328,1.671597,0,1.671597,22.42842,57.50865,0.1146005,2.488738,3.242532,0,16.42645
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,2.3078,2.3078,0,0,0,2.3078,202.5977,0,0,4.67555,2.429264,2.3078,0,0,17.46806,13.87772,2.246286,0,2.246286,24.55943,62.97278,0.1145455,2.53858,3.74044,0,18.55327
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,7.507007,7.507007,0,0,0,7.507007,52.50951,0,8.881784E-16,3.941893,7.902113,7.507007,0,0,15.22178,15.89938,0,3.96022,-3.96022,20.38499,52.26911,0.1145455,8.257708,3.153514,0,19.84127
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,5.974835,5.974835,0,0,0,5.974835,132.1766,0,0,7.897331,6.289299,5.974835,0,0,19.62202,11.93916,1.608031,0,1.608031,21.91051,56.18067,0.1145061,6.572318,6.317864,0,19.83649
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.274023,1.274023,0,0,0,1.274023,715.0261,0,0,9.1096,1.341077,1.274023,0,0,18.01399,13.38639,7.768523,0,7.768523,29.28037,75.07773,0.1143164,1.401426,7.28768,0,22.49599
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,6.591398,6.591398,0,0,0,6.591398,99.78297,0,8.881784E-16,6.577093,6.938313,6.591398,0,0,10.24547,20.37806,0,0.3612208,-0.3612208,28.89961,74.10143,0.1143164,7.250538,5.261674,0,26.95515
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,0,0,5.435847,0,0,0,0,10.64682,20.01684,5.435847,0,5.435847,34.05651,87.32421,0.1141841,0,4.348678,0,25.45268
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,3.935116,3.935116,0,0,0,3.935116,114.7382,0,0,4.515082,4.142228,3.935116,0,0,5.210979,24.9091,0.3728545,0,0.3728545,34.41023,88.23119,0.114175,4.328628,3.612066,0,29.42418
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,3.619405,3.619405,0,0,0,3.619405,57.65164,0,0,2.086646,3.8099,3.619405,0,0,4.838124,25.24467,0,1.723253,-1.723253,32.59376,83.57359,0.114175,3.981345,1.669317,0,27.33131
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.3992658,0.3992658,0,0,0,0.3992658,105.1869,0,0,0.4199752,0.4202798,0.3992658,0,0,6.75285,23.52141,0,0.000304621,-0.000304621,32.59344,83.57276,0.114175,0.4391924,0.3359801,0,23.94139
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.757454,4.757454,0,0,0,4.757454,0,0,0,0,5.007846,4.757454,0,0,6.753188,23.52111,0,5.007846,-5.007846,27.31471,70.03757,0.114175,5.2332,0,0,23.52111
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.95284,11.95284,3.592838,0,1.244988,11.95284,0,0,0,0,8.8,8.36,0,0,12.31746,18.51326,0,8.8,-8.8,18.03869,46.25297,0.114175,13.14812,0,12,18.51326
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.540671,4.540671,12,0,3.372,4.540671,0,8.881784E-16,0,0,0,0,7.459329,7.086363,22.09524,9.713263,7.086363,0,7.086363,24.76141,63.49066,0.1144489,4.994738,0,12,9.713263
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.812699,2.812699,11.6127,0,3.274013,2.812699,0,0,0,0,0,0,8.8,8.36,15.00888,16.09099,8.36,0,8.36,32.6924,83.8265,0.1147598,3.093969,0,12,16.09099
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.296332,1.296332,0,0,0,1.296332,0,0,0,0,1.36456,1.296332,0,0,6.648877,23.61499,0,1.36456,-1.36456,31.25403,80.13837,0.1147598,1.425966,0,0,23.61499
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.8109329,0.8109329,0,0,0,0.8109329,0,0,1.110223E-16,0,0.8536136,0.8109329,0,0,8.165055,22.25043,0,0.8536136,-0.8536136,30.35424,77.83122,0.1147598,0.8920261,0,0,22.25043
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.3359292,0.3359292,0,0,0,0.3359292,0,0,5.551115E-17,0,0.3536097,0.3359292,0,0,9.113515,21.39681,0,0.3536097,-0.3536097,29.9815,76.87549,0.1147598,0.3695221,0,0,21.39681
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.506414,21.04321,0,0,0,29.9815,76.87549,0.1147598,0,0,0,21.04321
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.5623848,0.5623848,0,0,0,0.5623848,0,0,1.110223E-16,0,0.591984,0.5623848,0,0,9.506414,21.04321,0,0.591984,-0.591984,29.3575,75.27548,0.1147598,0.6186233,0,0,21.04321
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.110567,1.110567,0,0,0,1.110567,0,0,2.220446E-16,0,1.169018,1.110567,0,0,10.16417,20.45122,0,1.169018,-1.169018,28.12524,72.11586,0.1147598,1.221624,0,0,20.45122
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0.5352691,0.5085056,0,0,11.46308,19.2822,0,0.5352691,-0.5352691,27.56102,70.66914,0.1147598,0.5593562,0,0,19.2822
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.395052,1.395052,0,0,0,1.395052,17.07026,0,0,0.238139,1.468476,1.395052,0,0,12.05783,18.74693,0,1.230337,-1.230337,26.26413,67.34379,0.1147598,1.534557,0.1905112,0,18.98507
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,3.585218,3.585218,0,0,0,3.585218,43.00574,0,4.440892E-16,1.54185,3.773914,3.585218,0,0,13.42487,17.5166,0,2.232064,-2.232064,23.91133,61.31097,0.1147598,3.94374,1.23348,0,19.05845
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,7.096975,7.096975,0,0,0,7.096975,44.83115,8.881784E-16,0,3.181656,7.4705,7.096975,0,0,15.90494,15.28453,0,4.288844,-4.288844,19.39049,49.7191,0.1147598,7.806673,2.545325,0,18.46619
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,6.234406,6.234406,0,0,0,6.234406,90.35223,0,0,5.632926,6.562533,6.234406,0,0,20.67032,10.99569,0,0.9296079,-0.9296079,18.4106,47.20656,0.1147598,6.857847,4.506341,0,16.62861
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,3.316761,3.316761,0,0,0,3.316761,192.9763,0,0,6.400561,3.491327,3.316761,0,0,21.70322,10.06608,2.909234,0,2.909234,21.17054,54.28332,0.1146889,3.648437,5.120449,0,16.46664
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,7.331688,7.331688,0,0,0,7.331688,126.7385,0,0,9.292068,7.717566,7.331688,0,0,18.79399,12.68439,1.574502,0,1.574502,22.66424,58.11332,0.1146506,8.064857,7.433655,0,21.97646
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,3.219228,3.219228,0,0,0,3.219228,200.8539,0,0,6.465946,3.388661,3.219228,0,0,17.21948,14.10144,3.077284,0,3.077284,25.58361,65.59887,0.1145759,3.541151,5.172757,0,20.56739
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,1.777261,1.777261,0,0,0,1.777261,324.2455,0,0,5.762689,1.870801,1.777261,0,0,14.1422,16.871,3.891888,0,3.891888,29.27578,75.06595,0.1144814,1.954987,4.610151,0,22.63369
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,6.673085,6.673085,0,0,0,6.673085,142.4675,0,0,9.506978,7.0243,6.673085,0,0,10.25031,20.3737,2.482678,0,2.482678,31.63105,81.1051,0.1144213,7.340394,7.605583,0,29.88068
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,3.156504,3.156504,0,0,0,3.156504,235.1946,0,0,7.423927,3.322636,3.156504,0,0,7.767633,22.60811,4.101291,0,4.101291,35.52188,91.08157,0.114322,3.472155,5.939142,0,30.03204
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.070955,2.070955,0,0,0,2.070955,264.4312,0,0,5.476251,2.179953,2.070955,0,0,3.666342,26.29927,3.296298,0,3.296298,38.64902,99.09986,0.1142424,2.278051,4.381001,0,31.77552
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.033593,0,2.403636,0,0,0,0,0.3700435,29.26594,0.3700435,0,0.3700435,39.00008,100,0.1142334,0,1.922909,0,31.66957
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,8.168686,8.168686,3,0,1.095,8.168686,3.9287,0,0,0.3209232,5.440722,5.168686,0,0,0,29.59898,0,5.119799,-5.119799,33.60334,86.16222,0.1142334,8.985555,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.46664,7.46664,0,0,0,7.46664,0,0,8.881784E-16,0,7.859621,7.46664,0,0,5.688666,24.47918,0,7.859621,-7.859621,25.31857,64.91927,0.1142334,8.213304,0,0,24.47918
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.042856,6.042856,0,0,0,6.042856,0,0,8.881784E-16,0,6.360901,6.042856,0,0,14.42158,16.61956,0,6.360901,-6.360901,18.61359,47.72706,0.1142334,6.647142,0,0,16.61956
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.143685,5.143685,0,0,0,5.143685,0,0,8.881784E-16,0,5.414405,5.143685,0,0,21.48924,10.25866,0,5.414405,-5.414405,12.90631,33.09303,0.1142334,5.658053,0,0,10.25866
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1239935,0.1239935,0,0,0,0.1239935,0,0,2.775558E-17,0,0.1305195,0.1239935,0,0,27.50525,4.844252,0,0.1305195,-0.1305195,12.76873,32.74026,0.1142334,0.1363929,0,0,4.844252
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.65027,4.713733,0,0,0,12.76873,32.74026,0.1142334,0,0,0,4.713733
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.65027,4.713733,0,0,0,12.76873,32.74026,0.1142334,0,0,0,4.713733
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.40035,2.40035,0,0,0,2.40035,0,0,0,0,2.526685,2.40035,0,0,27.65027,4.713733,0,2.526685,-2.526685,10.10537,25.91114,0.1142334,2.640385,0,0,4.713733
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.600755,1.600755,0,0,0,1.600755,0,0,2.220446E-16,0,1.685005,1.600755,0,0,30.4577,2.187048,0,1.685005,-1.685005,8.329216,21.35692,0.1142334,1.76083,0,0,2.187048
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.04476,1.04476,9.84476,0,2.826724,1.04476,0,0,0,0,0,0,8.8,8.36,32.32993,0.5020432,8.36,0,8.36,16.26021,41.69276,0.1144379,1.149236,0,12,0.5020432
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.96993,8.026043,8.36,0,8.36,24.1912,62.02859,0.1145798,0,0,12,8.026043
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,8.8,8.36,15.60993,15.55004,8.36,0,8.36,32.12219,82.36443,0.1148283,1.994924,0,12,15.55004
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,7.249928,23.07404,0.09519292,0,0.09519292,32.2125,82.59599,0.114826,0,0.07615434,0,23.16924
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,7.154735,23.15972,0.821048,0,0.821048,32.99142,84.5932,0.1148062,0,0.6568384,0,23.98076
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,5.540785,5.540785,0,0,0,5.540785,54.41372,0,0,3.014947,5.832405,5.540785,0,0,6.333687,23.89866,0,2.817458,-2.817458,30.02155,76.97819,0.1148062,6.094863,2.411958,0,26.91361
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,3.023799,3.023799,0,0,0,3.023799,164.1122,0,0,4.962422,3.182947,3.023799,0,0,9.464196,21.0812,1.779475,0,1.779475,31.70971,81.30679,0.1147633,3.326179,3.969938,0,26.04362
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.435715,1.435715,0,0,0,1.435715,378.1695,0,0,5.429435,1.511279,1.435715,0,0,7.684721,22.68273,3.918156,0,3.918156,35.4268,90.83777,0.1146689,1.579286,4.343548,0,28.11217
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,2.858583,2.858583,0,0,0,2.858583,216.6062,0,0,6.191868,3.009035,2.858583,0,0,3.766564,26.20907,3.182833,0,3.182833,38.4463,98.58006,0.1145923,3.144442,4.953495,0,32.40094
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,1.877781,1.877781,0,0,0,1.877781,506.1329,6.943724,0,9.504066,1.976611,1.877781,0,0,0.5837311,29.07362,0.5837311,0,0.5837311,39.00008,100,0.1145783,2.065559,7.603253,0,38.57769
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145783,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,4.915947,4.915947,0,0,0,4.915947,129.3213,1.182685,0,6.357367,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1145783,5.407542,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.6150034,0.6150034,0,0,0,0.6150034,930.702,5.076477,0,5.723849,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1145783,0.6765038,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.056762,1.056762,0,0,0,1.056762,350.5406,2.591998,0,3.704379,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1145783,1.162438,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.2154781,0.2154781,0,0,0,0.2154781,1041.656,2.017721,0,2.24454,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1145783,0.2370259,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,4.89833,4.89833,0,0,0,4.89833,9.12726,0,8.881784E-16,0.4470834,5.156137,4.89833,0,0,0,29.59898,0,4.709054,-4.709054,34.0363,87.27238,0.1145783,5.388164,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.73674,2.73674,0,0,0,2.73674,0,0,4.440892E-16,0,2.880779,2.73674,0,0,5.232282,24.88993,0,2.880779,-2.880779,30.99969,79.48623,0.1145783,3.010414,0,0,24.88993
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4908623,0.4908623,0,0,0,0.4908623,0,0,5.551115E-17,0,0.5166972,0.4908623,0,0,8.433147,22.00915,0,0.5166972,-0.5166972,30.45505,78.08971,0.1145783,0.5399486,0,0,22.00915
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.899266,1.899266,0,0,0,1.899266,0,0,2.220446E-16,0,1.999228,1.899266,0,0,9.007256,21.49245,0,1.999228,-1.999228,28.34768,72.6862,0.1145783,2.089193,0,0,21.49245
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.076976,2.076976,0,0,0,2.076976,0,0,0,0,2.18629,2.076976,0,0,11.22862,19.49322,0,2.18629,-2.18629,26.04312,66.7771,0.1145783,2.284673,0,0,19.49322
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.9726922,0.9726922,0,0,0,0.9726922,0,0,1.110223E-16,0,1.023887,0.9726922,0,0,13.65783,17.30693,0,1.023887,-1.023887,24.96385,64.00974,0.1145783,1.069961,0,0,17.30693
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.483345,1.483345,0,0,0,1.483345,0,0,2.220446E-16,0,1.561416,1.483345,0,0,14.79548,16.28304,0,1.561416,-1.561416,23.31797,59.78956,0.1145783,1.63168,0,0,16.28304
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.156908,1.156908,0,0,0,1.156908,0,0,0,0,1.217798,1.156908,0,0,16.53039,14.72163,0,1.217798,-1.217798,22.0343,56.4981,0.1145783,1.272599,0,0,14.72163
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.8003942,0.8003942,0,0,0,0.8003942,0,0,1.110223E-16,0,0.8425202,0.8003942,0,0,17.8835,13.50383,0,0.8425202,-0.8425202,21.14621,54.22094,0.1145783,0.8804336,0,0,13.50383
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.8519707,0.8519707,0,0,0,0.8519707,0,0,0,0,0.8968112,0.8519707,0,0,18.81963,12.66131,0,0.8968112,-0.8968112,20.20089,51.79704,0.1145783,0.9371678,0,0,12.66131
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81609,11.7645,0,0,0,20.20089,51.79704,0.1145783,0,0,0,11.7645
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,1.903021,1.80787,0,0,19.81609,11.7645,0,1.903021,-1.903021,18.19493,46.65356,0.1145783,1.988657,0,0,11.7645
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.542579,1.542579,0,0,0,1.542579,6.264051,0,2.220446E-16,0.09662796,1.623768,1.542579,0,0,21.93056,9.861477,0,1.52714,-1.52714,16.58518,42.52601,0.1145783,1.696837,0.07730237,0,9.958105
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1397163,0.1397163,0,0,0,0.1397163,1529.562,0,0,2.137049,0.1470698,0.1397163,0,0,23.62738,8.334337,1.989979,0,1.989979,18.47304,47.36667,0.1145305,0.153688,1.709639,0,10.47139
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,21.6374,10.12532,3.913082,0,3.913082,22.18531,56.88531,0.1144366,0,3.130466,0,14.0384
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,8.57136,8.57136,12,0,3.372,8.57136,75.49789,0,0,6.471196,0,0,3.42864,3.257208,17.72432,13.64709,9.728405,0,9.728405,31.41449,80.54981,0.1147328,9.428495,5.176957,12,20.11829
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,1.224614,0,9.220527,0,0,0,0,7.995913,22.40266,7.995913,0,7.995913,39.00008,100,0.1145413,0,7.376421,0,31.62318
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,4.743631,4.743631,0,0,0,4.743631,221.3873,5.508503,0,10.5018,4.993296,4.743631,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,5.217995,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.13737,2.13737,0,0,0,2.13737,467.0933,7.73365,0,9.983513,2.249863,2.13737,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,2.351107,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.5320987,0.5320987,0,0,0,0.5320987,1265.145,6.171714,0,6.731818,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,0.5853086,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145413,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,3.364892,3.364892,0,0,0,3.364892,68.08437,0,0,2.290966,3.541992,3.364892,0,0,0,29.59898,0,1.251026,-1.251026,37.68138,96.61873,0.1145413,3.701381,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,1.390029,28.34795,0.3356015,0,0.3356015,37.99976,97.43509,0.1145333,0,0.2684812,0,28.68355
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.909833,5.909833,0,0,0,5.909833,0,0,8.881784E-16,0,6.220877,5.909833,0,0,1.054428,28.64999,0,6.220877,-6.220877,31.44238,80.62133,0.1145333,6.500816,0,0,28.64999
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1624935,0.1624935,0,0,0,0.1624935,0,0,2.775558E-17,0,0.1710458,0.1624935,0,0,7.966513,22.42912,0,0.1710458,-0.1710458,31.26208,80.15903,0.1145333,0.1787429,0,0,22.42912
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.156564,22.25807,0,0,0,31.26208,80.15903,0.1145333,0,0,0,22.25807
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.3182974,0.3182974,0,0,0,0.3182974,0,0,0,0,0.3350499,0.3182974,0,0,8.156564,22.25807,0,0.3350499,-0.3350499,30.90891,79.25346,0.1145333,0.3501271,0,0,22.25807
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.6978033,0.6978033,0,0,0,0.6978033,0,0,1.110223E-16,0,0.7345297,0.6978033,0,0,8.528841,21.92302,0,0.7345297,-0.7345297,30.13465,77.26817,0.1145333,0.7675835,0,0,21.92302
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.344986,21.18849,0,0,0,30.13465,77.26817,0.1145333,0,0,0,21.18849
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.160921,1.160921,0,0,0,1.160921,0,0,2.220446E-16,0,1.222022,1.160921,0,0,9.344986,21.18849,0,1.222022,-1.222022,28.84652,73.96529,0.1145333,1.277013,0,0,21.18849
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1690631,0.1690631,0,0,0,0.1690631,0,0,0,0,0.1779612,0.1690631,0,0,10.70279,19.96647,0,0.1779612,-0.1779612,28.65893,73.4843,0.1145333,0.1859694,0,0,19.96647
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1900699,0.1900699,0,0,0,0.1900699,0,0,2.775558E-17,0,0.2000736,0.1900699,0,0,10.90052,19.78851,0,0.2000736,-0.2000736,28.44804,72.94354,0.1145333,0.2090769,0,0,19.78851
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12283,19.58843,0,0,0,28.44804,72.94354,0.1145333,0,0,0,19.58843
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0.9952023,0.9454422,0,0,11.12283,19.58843,0,0.9952023,-0.9952023,27.399,70.25372,0.1145333,1.039986,0,0,19.58843
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,12.22861,18.59323,0.1105587,0,0.1105587,27.50389,70.52265,0.1145306,0,0.08844693,0,18.70379
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.03048,1.03048,0,0,0,1.03048,80.66422,0,0,0.8312289,1.084716,1.03048,0,0,12.11805,18.69273,0,0.2534872,-0.2534872,27.23669,69.83752,0.1145306,1.133528,0.6649832,0,19.52396
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,1.762143,1.762143,0,0,0,1.762143,40.40527,0,2.220446E-16,0.7119985,1.854887,1.762143,0,0,12.3997,18.43925,0,1.142888,-1.142888,26.03198,66.74853,0.1145306,1.938357,0.5695988,0,19.15125
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.280538,1.280538,0,0,0,1.280538,96.87735,0,0,1.240551,1.347935,1.280538,0,0,13.66958,17.29636,0,0.1073834,-0.1073834,25.91879,66.4583,0.1145306,1.408592,0.9924409,0,18.53691
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,4.631323,4.631323,0,0,0,4.631323,25.97365,0,0,1.202924,4.875077,4.631323,0,0,13.78889,17.18898,0,3.672153,-3.672153,22.048,56.53321,0.1145306,5.094456,0.9623391,0,18.3919
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,9.289122,9.289122,3,0,1.095,9.289122,13.22873,0,1.776357E-15,1.228833,6.620128,6.289122,0,0,17.86906,13.51682,0,5.391295,-5.391295,16.36507,41.96164,0.1145306,10.21803,0.9830664,12,14.74566
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,420.0914,1.776357E-15,0,3.40425,0,0,8.8,8.36,23.85939,8.125526,11.76425,0,11.76425,27.52562,70.57838,0.114637,0.8913953,2.7234,12,11.52978
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,4.631515,4.631515,12,0,3.372,4.631515,65.08581,0,0,3.014459,0,0,7.368485,7.000061,12.09514,18.71335,10.01452,0,10.01452,37.02623,94.93886,0.1149241,5.094666,2.411567,12,21.72781
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,3.405891,3.405891,0,0,0,3.405891,56.35123,0,4.440892E-16,1.919261,3.585148,3.405891,0,0,2.080621,27.72642,0,1.665887,-1.665887,35.27023,90.4363,0.1149241,3.74648,1.535409,0,29.64568
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,4.107852,4.107852,0,0,0,4.107852,32.43504,0,0,1.332384,4.324055,4.107852,0,0,3.931606,26.06053,0,2.991672,-2.991672,32.11673,82.35043,0.1149241,4.518638,1.065907,0,27.39292
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,4.147246,4.147246,0,0,0,4.147246,2.201597,0,0,0.09130567,4.365522,4.147246,0,0,7.255686,23.06886,0,4.274216,-4.274216,27.61131,70.79809,0.1149241,4.561971,0.07304453,0,23.16017
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.207383,1.207383,0,0,0,1.207383,36.75545,0,0,0.443779,1.270929,1.207383,0,0,12.00482,18.79465,0,0.8271503,-0.8271503,26.73942,68.56247,0.1149241,1.328121,0.3550232,0,19.23842
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,2.641487,2.641487,0,0,0,2.641487,8.035706,0,0,0.2122621,2.780512,2.641487,0,0,12.92387,17.96749,0,2.56825,-2.56825,24.03224,61.62101,0.1149241,2.905635,0.1698097,0,18.17976
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77748,15.39924,0,0,0,24.03224,61.62101,0.1149241,0,0,0,15.39924
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.318047,7.318047,0,0,0,7.318047,0,0,0,0,7.703207,7.318047,0,0,15.77748,15.39924,0,7.703207,-7.703207,15.91235,40.80082,0.1149241,8.049851,0,0,15.39924
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.403526,3.403526,0,0,0,3.403526,0,0,4.440892E-16,0,3.582659,3.403526,0,0,24.3366,7.696037,0,3.582659,-3.582659,12.1359,31.11762,0.1149241,3.743879,0,0,7.696037
