Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.9369806,0.9369806,0,0,0,0.9369806,0,0,1.110223E-16,0,0.9862954,0.9369806,0,0,28.31733,4.113379,0,0.9862954,-0.9862954,11.09625,28.45187,0.1149241,1.030679,0,0,4.113379
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1480357,0.1480357,0,0,0,0.1480357,0,0,0,0,0.155827,0.1480357,0,0,29.41322,3.127083,0,0.155827,-0.155827,10.93199,28.0307,0.1149241,0.1628392,0,0,3.127083
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.335618,1.335618,0,0,0,1.335618,0,0,2.220446E-16,0,1.405914,1.335618,0,0,29.58636,2.971256,0,1.405914,-1.405914,9.450031,24.2308,0.1149241,1.46918,0,0,2.971256
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.6537354,0.6537354,0,0,0,0.6537354,0,0,1.110223E-16,0,0.6881425,0.6537354,0,0,31.14848,1.565342,0,0.6881425,-0.6881425,8.724666,22.37089,0.1149241,0.7191089,0,0,1.565342
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.29568,1.29568,10.09568,0,2.890207,1.29568,0,0,0,0,0,0,8.8,8.36,31.91309,0.8771998,8.36,0,8.36,16.65566,42.70673,0.1151385,1.425248,0,12,0.8771998
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1985842,0.1985842,8.998584,0,2.612642,0.1985842,0,1.776357E-15,0,0,0,0,8.8,8.36,23.55309,8.401199,8.36,0,8.36,24.58665,63.04257,0.1152883,0.2184426,0,12,8.401199
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.9398341,0.9398341,9.739834,0,2.800178,0.9398341,0,1.776357E-15,0,0,0,0,8.8,8.36,15.19309,15.9252,8.36,0,8.36,32.51764,83.3784,0.1154807,1.033818,0,12,15.9252
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.935874,1.935874,0,0,0,1.935874,0,0,2.220446E-16,0,2.037762,1.935874,0,0,6.833087,23.4492,0,2.037762,-2.037762,30.36965,77.87075,0.1154807,2.129461,0,0,23.4492
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.547508,1.547508,0,0,0,1.547508,15.18675,0,2.220446E-16,0.2350161,1.628956,1.547508,0,0,9.097267,21.41144,0,1.39394,-1.39394,28.90031,74.10322,0.1154807,1.702259,0.1880129,0,21.64645
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,6.423009,6.423009,0,0,0,6.423009,8.026775,0,8.881784E-16,0.5155605,6.761062,6.423009,0,0,10.64609,20.0175,0,6.245502,-6.245502,22.31697,57.2229,0.1154807,7.06531,0.4124484,0,20.53306
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,0,0,0,0,0,0,0,0.7071306,0,0,0,0,17.58554,13.772,0.7071306,0,0.7071306,22.98782,58.943,0.1154639,0,0.5657045,0,14.47913
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,6.732506,6.732506,0,0,0,6.732506,21.49233,0,0,1.446972,7.086849,6.732506,0,0,16.8784,14.40841,0,5.639877,-5.639877,17.04287,43.69957,0.1154639,7.405757,1.157578,0,15.85539
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,3.737902,3.737902,0,0,0,3.737902,81.47579,0,0,3.045485,3.934633,3.737902,0,0,23.14493,8.768538,0,0.8891484,-0.8891484,16.10562,41.29638,0.1154639,4.111692,2.436388,0,11.81402
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,1.779691,1.779691,0,0,0,1.779691,202.9001,0,0,3.610994,1.873359,1.779691,0,0,24.13288,7.879389,1.737635,0,1.737635,17.75409,45.52321,0.1154224,1.95766,2.888795,0,11.49038
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,4.250243,4.250243,0,0,0,4.250243,51.95902,0,0,2.208385,4.47394,4.250243,0,0,22.39524,9.44326,0,2.265555,-2.265555,15.36598,39.39987,0.1154224,4.675267,1.766708,0,11.65164
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,5.375016,5.375016,0,0,0,5.375016,23.12555,0,0,1.243002,5.657911,5.375016,0,0,24.91253,7.177705,0,4.414909,-4.414909,10.71226,27.46727,0.1154224,5.912518,0.9944017,0,8.420708
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,2.634269,2.634269,0,0,0,2.634269,112.0574,0,0,2.951893,2.772915,2.634269,0,0,29.81798,2.762796,0.1789783,0,0.1789783,10.88205,27.90264,0.1154181,2.897696,2.361515,0,5.714689
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,8.387339,8.387339,3,0,1.095,8.387339,36.45251,0,0,3.057395,5.670883,5.387339,0,0,29.639,2.923877,0,2.613488,-2.613488,8.127194,20.83892,0.1154181,9.226073,2.445916,12,5.981272
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,4.826568,4.826568,12,0,3.372,4.826568,70.35392,0,0,3.395679,0,0,7.173432,6.814761,32.54288,0.3103888,10.21044,0,10.21044,17.81367,45.67598,0.1156967,5.309225,2.716544,12,3.706068
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,2.19244,2.19244,10.99244,0,3.117087,2.19244,67.72405,1.776357E-15,0,1.48481,0,0,8.8,8.36,22.33244,9.499785,9.84481,0,9.84481,27.15327,69.62364,0.1159246,2.411684,1.187848,12,10.98459
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.3929152,0,0,8.8,8.36,12.48763,18.36011,8.752915,0,8.752915,35.45702,90.91525,0.116051,0,0.3143322,12,18.75303
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.973703,5.973703,0,0,0,5.973703,0,0,8.881784E-16,0,6.288108,5.973703,0,0,3.734712,26.23774,0,6.288108,-6.288108,28.82877,73.91978,0.116051,6.571073,0,0,26.23774
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.547889,6.547889,0,0,0,6.547889,0,0,8.881784E-16,0,6.892515,6.547889,0,0,10.7215,19.94963,0,6.892515,-6.892515,21.56342,55.29071,0.116051,7.202678,0,0,19.94963
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.37985,13.05711,0,0,0,21.56342,55.29071,0.116051,0,0,0,13.05711
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.051343,1.051343,0,0,0,1.051343,0,0,2.220446E-16,0,1.106677,1.051343,0,0,18.37985,13.05711,0,1.106677,-1.106677,20.39688,52.29959,0.116051,1.156477,0,0,13.05711
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.903805,1.903805,0,0,0,1.903805,0,0,2.220446E-16,0,2.004005,1.903805,0,0,19.60949,11.95044,0,2.004005,-2.004005,18.28448,46.88317,0.116051,2.094185,0,0,11.95044
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.8847783,0.8847783,0,0,0,0.8847783,0,0,1.110223E-16,0,0.9313456,0.8847783,0,0,21.83616,9.946432,0,0.9313456,-0.9313456,17.30275,44.36594,0.116051,0.9732561,0,0,9.946432
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.007596,1.007596,0,0,0,1.007596,0,0,2.220446E-16,0,1.060627,1.007596,0,0,22.87099,9.015086,0,1.060627,-1.060627,16.18475,41.49928,0.116051,1.108355,0,0,9.015086
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.011538,1.011538,0,0,0,1.011538,0,0,2.220446E-16,0,1.064777,1.011538,0,0,24.04947,7.954459,0,1.064777,-1.064777,15.06238,38.62141,0.116051,1.112692,0,0,7.954459
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.444951,1.444951,0,0,0,1.444951,0,0,2.220446E-16,0,1.521001,1.444951,0,0,25.23255,6.889683,0,1.521001,-1.521001,13.4591,34.51045,0.116051,1.589446,0,0,6.889683
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.5782931,0.5782931,0,0,0,0.5782931,0,0,1.110223E-16,0,0.6087296,0.5782931,0,0,26.92255,5.368681,0,0.6087296,-0.6087296,12.81744,32.86518,0.116051,0.6361224,0,0,5.368681
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,1.344158,1.27695,0,0,27.59892,4.759952,0,1.344158,-1.344158,11.40058,29.23219,0.116051,1.404645,0,0,4.759952
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.7549923,0.7549923,0,0,0,0.7549923,26.42494,0,1.110223E-16,0.1995063,0.7947288,0.7549923,0,0,29.09243,3.415794,0,0.5952225,-0.5952225,10.77316,27.62343,0.116051,0.8304915,0.159605,0,3.6153
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,1.873721,1.873721,0,0,0,1.873721,101.1826,0,0,1.895879,1.972338,1.873721,0,0,29.75378,2.820572,0,0.07645865,-0.07645865,10.69256,27.41678,0.116051,2.061093,1.516703,0,4.716451
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,2.825758,2.825758,0,0,0,2.825758,175.0708,0,0,4.947078,2.974483,2.825758,0,0,29.83874,2.744113,1.972595,0,1.972595,12.56393,32.21515,0.116004,3.108334,3.957662,0,7.691191
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,2.382919,2.382919,0,0,0,2.382919,245.6789,0,0,5.854328,2.508336,2.382919,0,0,27.86614,4.519449,3.345992,0,3.345992,15.73822,40.35433,0.1159244,2.621211,4.683462,0,10.37378
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,4.09637,4.09637,0,0,0,4.09637,203.4831,0,0,8.33542,4.311968,4.09637,0,0,24.52015,7.530842,4.023452,0,4.023452,19.5552,50.14144,0.1158288,4.506007,6.668336,0,15.86626
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,2.550831,2.550831,0,0,0,2.550831,315.0025,0,0,8.035181,2.685085,2.550831,0,0,20.4967,11.15195,5.350096,0,5.350096,24.63075,63.15564,0.115702,2.805914,6.428145,0,19.18713
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,15.1466,15.96704,6.539442,0,6.539442,30.83461,79.06293,0.1155473,0,5.231554,0,22.50648
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,1.864314,1.864314,0,0,0,1.864314,338.247,0,0,6.305987,1.962436,1.864314,0,0,8.607162,21.85253,4.343552,0,4.343552,34.95526,89.6287,0.1154448,2.050746,5.04479,0,28.15852
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,2.788441,2.788441,0,0,0,2.788441,263.6784,0.1537053,0,7.352516,2.935201,2.788441,0,0,4.26361,25.76173,4.26361,0,4.26361,39.00008,100,0.1153443,3.067285,5.882013,0,33.11425
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1153443,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,2.164422,2.164422,0,0,0,2.164422,207.6677,2.216466,0,4.494805,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1153443,2.380864,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.6344821,0.6344821,0,0,0,0.6344821,337.1968,1.471578,0,2.139453,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1153443,0.6979303,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,2.373711,2.373711,0,0,0,2.373711,19.30781,0,0,0.4583116,2.498643,2.373711,0,0,0,29.59898,0,2.040332,-2.040332,36.84938,94.4854,0.1153443,2.611082,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.71039,3.71039,0,0,0,3.71039,0,0,0,0,3.905674,3.71039,0,0,2.267035,27.55865,0,3.905674,-3.905674,32.73244,83.92916,0.1153443,4.081429,0,0,27.55865
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.041038,5.041038,0,0,0,5.041038,0,0,8.881784E-16,0,5.306356,5.041038,0,0,6.606673,23.65297,0,5.306356,-5.306356,27.13905,69.58717,0.1153443,5.545142,0,0,23.65297
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.50262,18.34662,0,0,0,27.13905,69.58717,0.1153443,0,0,0,18.34662
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.310263,1.310263,0,0,0,1.310263,0,0,0,0,1.379224,1.310263,0,0,12.50262,18.34662,0,1.379224,-1.379224,25.68522,65.8594,0.1153443,1.441289,0,0,18.34662
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1127789,0.1127789,0,0,0,0.1127789,0,0,1.387779E-17,0,0.1187146,0.1127789,0,0,14.0351,16.96739,0,0.1187146,-0.1187146,25.56008,65.53854,0.1153443,0.1240568,0,0,16.96739
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.155482,0.155482,0,0,0,0.155482,0,0,0,0,0.1636652,0.155482,0,0,14.167,16.84868,0,0.1636652,-0.1636652,25.38756,65.09618,0.1153443,0.1710302,0,0,16.84868
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.433377,1.433377,0,0,0,1.433377,0,0,2.220446E-16,0,1.508818,1.433377,0,0,14.34885,16.68501,0,1.508818,-1.508818,23.79713,61.01816,0.1153443,1.576715,0,0,16.68501
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.6552613,0.6552613,0,0,0,0.6552613,0,0,1.110223E-16,0,0.6897487,0.6552613,0,0,16.02531,15.1762,0,0.6897487,-0.6897487,23.07007,59.15391,0.1153443,0.7207874,0,0,15.1762
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.318295,1.318295,0,0,0,1.318295,0,0,2.220446E-16,0,1.387679,1.318295,0,0,16.7917,14.48645,0,1.387679,-1.387679,21.60733,55.40329,0.1153443,1.450125,0,0,14.48645
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2001635,0.2001635,0,0,0,0.2001635,0,0,2.775558E-17,0,0.2106984,0.2001635,0,0,18.33357,13.09877,0,0.2106984,-0.2106984,21.38523,54.83382,0.1153443,0.2201799,0,0,13.09877
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,1.075817,1.022026,0,0,18.56768,12.88807,0,1.075817,-1.075817,20.25122,51.92611,0.1153443,1.124229,0,0,12.88807
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,1.927466,1.927466,0,0,0,1.927466,11.81591,0,2.220446E-16,0.2277476,2.028911,1.927466,0,0,19.76303,11.81225,0,1.801164,-1.801164,18.35263,47.05793,0.1153443,2.120212,0.1821981,0,12.04
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,4.647319,4.647319,0,0,0,4.647319,29.27703,0,8.881784E-16,1.360597,4.891914,4.647319,0,0,21.76432,10.01109,0,3.531317,-3.531317,14.63029,37.5135,0.1153443,5.112051,1.088478,0,11.37169
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,4.435877,4.435877,0,0,0,4.435877,72.08739,0,0,3.197708,4.669344,4.435877,0,0,25.68801,6.47977,0,1.471636,-1.471636,13.07905,33.53596,0.1153443,4.879464,2.558166,0,9.677478
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,0,0,0,0,0,0,6.865582,0,0,0,0,27.32316,5.008134,6.865582,0,6.865582,19.59232,50.23661,0.1151829,0,5.492466,0,11.87372
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,0,0,8.109538,0,0,0,0,20.45758,11.18716,8.109538,0,8.109538,27.2857,69.96319,0.1149929,0,6.48763,0,19.2967
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,5.471181,5.471181,0,0,0,5.471181,153.4512,0,0,8.395591,5.759139,5.471181,0,0,12.34804,18.48574,2.636453,0,2.636453,29.78686,76.3764,0.1149312,6.0183,6.716473,0,26.88133
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,2.597319,2.597319,0,0,0,2.597319,332.4439,0,0,8.634628,2.73402,2.597319,0,0,9.711587,20.85855,5.900609,0,5.900609,35.38467,90.72973,0.1147935,2.85705,6.907702,0,29.49318
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,5.912296,5.912296,0,0,0,5.912296,84.59064,0,0,5.001249,6.223469,5.912296,0,0,3.810978,26.1691,0,1.22222,-1.22222,34.09633,87.42632,0.1147935,6.503525,4.000999,0,31.17035
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,1.941053,1.941053,0,0,0,1.941053,288.0705,0,0,5.591601,2.043214,1.941053,0,0,5.169001,24.94688,3.548388,0,3.548388,37.46263,96.05783,0.1147108,2.135158,4.473281,0,30.53848
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,2.652793,0,4.273407,0,0,0,0,1.620614,28.14043,1.620614,0,1.620614,39.00008,100,0.1146731,0,3.418725,0,32.41383
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,5.929299,5.929299,0,0,0,5.929299,50.50383,0,8.881784E-16,2.994523,6.241368,5.929299,0,0,0,29.59898,0,3.246844,-3.246844,35.5776,91.22444,0.1146731,6.522229,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,4.384988,4.384988,0,0,0,4.384988,22.37292,0,0,0.9810498,4.615777,4.384988,0,0,3.607605,26.35213,0,3.634727,-3.634727,31.74627,81.40052,0.1146731,4.823487,0.7848399,0,27.33318
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,3.253326,3.253326,0,0,0,3.253326,9.946496,0,4.440892E-16,0.3235919,3.424554,3.253326,0,0,7.64619,22.71741,0,3.100962,-3.100962,28.47756,73.01925,0.1146731,3.578659,0.2588736,0,23.041
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0917,19.61645,0,0,0,28.47756,73.01925,0.1146731,0,0,0,19.61645
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.2874,2.2874,0,0,0,2.2874,0,0,4.440892E-16,0,2.407789,2.2874,0,0,11.0917,19.61645,0,2.407789,-2.407789,25.93953,66.51148,0.1146731,2.51614,0,0,19.61645
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76702,17.20866,0,0,0,25.93953,66.51148,0.1146731,0,0,0,17.20866
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.574253,1.574253,0,0,0,1.574253,0,0,2.220446E-16,0,1.657109,1.574253,0,0,13.76702,17.20866,0,1.657109,-1.657109,24.19279,62.03266,0.1146731,1.731679,0,0,17.20866
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.60826,15.55155,0,0,0,24.19279,62.03266,0.1146731,0,0,0,15.55155
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.7187331,0.7187331,0,0,0,0.7187331,0,0,1.110223E-16,0,0.7565612,0.7187331,0,0,15.60826,15.55155,0,0.7565612,-0.7565612,23.3953,59.98783,0.1146731,0.7906064,0,0,15.55155
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.7628862,0.7628862,0,0,0,0.7628862,0,0,1.110223E-16,0,0.8030381,0.7628862,0,0,16.44888,14.79499,0,0.8030381,-0.8030381,22.54882,57.81738,0.1146731,0.8391748,0,0,14.79499
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.213201,1.213201,0,0,0,1.213201,0,0,0,0,1.277054,1.213201,0,0,17.34114,13.99195,0,1.277054,-1.277054,21.20269,54.36576,0.1146731,1.334521,0,0,13.99195
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.953132,1.953132,0,0,0,1.953132,0,0,2.220446E-16,0,2.055928,1.953132,0,0,18.76009,12.71489,0,2.055928,-2.055928,19.03555,48.80901,0.1146731,2.148445,0,0,12.71489
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2924572,0.2924572,0,0,0,0.2924572,0,0,0,0,0.3078497,0.2924572,0,0,21.04446,10.65897,0,0.3078497,-0.3078497,18.71105,47.97696,0.1146731,0.321703,0,0,10.65897
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0.6493961,0.6169263,0,0,21.38651,10.35112,0,0.6493961,-0.6493961,18.02653,46.22177,0.1146731,0.6786189,0,0,10.35112
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,22.10806,9.701719,0.1089012,0,0.1089012,18.12984,46.48667,0.1146705,0,0.08712099,0,9.81062
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,4.564463,4.564463,0,0,0,4.564463,55.25836,0,0,2.522247,4.804698,4.564463,0,0,21.99916,9.79973,0,2.28245,-2.28245,15.72392,40.31768,0.1146705,5.020909,2.017798,0,12.32198
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,2.454984,2.454984,0,0,0,2.454984,218.8486,0,0,5.3727,2.584194,2.454984,0,0,24.53522,7.517281,2.788506,0,2.788506,18.36933,47.10076,0.1146057,2.700483,4.29816,0,12.88998
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,2.683908,2.683908,0,0,0,2.683908,205.898,0,0,5.526113,2.825166,2.683908,0,0,21.74671,10.02694,2.700946,0,2.700946,20.93168,53.67086,0.114543,2.952299,4.42089,0,15.55305
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,19.04577,12.45779,6.011096,0,6.011096,26.6343,68.29295,0.1144036,0,4.808877,0,18.46888
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,3.170415,3.170415,0,0,0,3.170415,274.2031,0,0,8.693377,3.337279,3.170415,0,0,13.03467,17.86777,5.356097,0,5.356097,31.71554,81.32174,0.1142797,3.487457,6.954701,0,26.56115
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,1.700793,0,9.379368,0,0,0,0,7.678575,22.68826,7.678575,0,7.678575,39.00008,100,0.1141025,0,7.503494,0,32.06763
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,8.6404,8.6404,3,0,1.095,8.6404,88.18907,1.682625,0,7.619888,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1141025,9.504439,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,6.150035,6.150035,0,0,0,6.150035,87.5643,0,0,5.385235,6.473721,6.150035,0,0,0,29.59898,0,1.088486,-1.088486,37.85271,97.05804,0.1141025,6.765038,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,3.362092,3.362092,0,0,0,3.362092,153.7817,0.4218099,0,5.170282,3.539044,3.362092,0,0,1.209429,28.51049,1.209429,0,1.209429,39.00008,100,0.1140747,3.698301,4.136226,0,33.68077
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140747,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,2.970036,2.970036,0,0,0,2.970036,72.4222,0,0,2.150966,3.126354,2.970036,0,0,0,29.59898,0,0.9753881,-0.9753881,37.97193,97.36372,0.1140747,3.26704,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,4.94237,4.94237,0,0,0,4.94237,9.551697,0,8.881784E-16,0.4720803,5.202496,4.94237,0,0,1.083765,28.62359,0,4.730415,-4.730415,32.98563,84.57838,0.1140747,5.436608,0.3776642,0,29.09567
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.339781,23.89318,0,2.394789,-2.394789,30.4613,78.10575,0.1140747,2.502555,0,0,23.89318
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.000659,21.49839,0,0,0,30.4613,78.10575,0.1140747,0,0,0,21.49839
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.000659,21.49839,0,1.78307,-1.78307,28.58178,73.28648,0.1140747,1.863308,0,0,21.49839
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,10.98185,19.71531,0,1.171761,-1.171761,27.34664,70.11945,0.1140747,1.22449,0,0,19.71531
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.2838,18.54355,0,0.888836,-0.888836,26.40972,67.7171,0.1140747,0.9288336,0,0,18.54355
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.2714,17.65472,0,0.5455794,-0.5455794,25.83463,66.24252,0.1140747,0.5701305,0,0,17.65472
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,13.8776,17.10914,0,1.312396,-1.312396,24.45124,62.69537,0.1140747,1.371454,0,0,17.10914
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.33582,15.79674,0,0.0374076,-0.0374076,24.41181,62.59427,0.1140747,0.03909094,0,0,15.79674
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,15.37738,15.75934,0,0.1054207,-0.1054207,24.30069,62.30934,0.1140747,0.1101646,0,0,15.75934
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,15.49452,15.65391,0,2.376123,-2.376123,21.79604,55.88716,0.1140747,2.483049,0,0,15.65391
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.13465,13.27779,0,0.3868884,-0.3868884,21.38822,54.84148,0.1140747,0.4042984,0,0,13.27779
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.332562,1.332562,0,0,0,1.332562,17.07405,0,0,0.2275223,1.402697,1.332562,0,0,18.56453,12.8909,0,1.175175,-1.175175,20.14948,51.66522,0.1140747,1.465819,0.1820178,0,13.11843
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,4.411078,4.411078,0,0,0,4.411078,22.90734,0,0,1.010461,4.64324,4.411078,0,0,19.87028,11.71573,0,3.63278,-3.63278,16.32019,41.84656,0.1140747,4.852186,0.8083685,0,12.72619
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,3.502552,3.502552,0,0,0,3.502552,55.72681,0,4.440892E-16,1.951861,3.686897,3.502552,0,0,23.9067,8.082948,0,1.735036,-1.735036,14.4913,37.15711,0.1140747,3.852808,1.561489,0,10.03481
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,3.965082,3.965082,0,0,0,3.965082,80.20277,0,4.440892E-16,3.180105,4.17377,3.965082,0,0,25.83452,6.347912,0,0.9936652,-0.9936652,13.44389,34.47144,0.1140747,4.36159,2.544084,0,9.528017
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,9.467185,9.467185,3,0,1.095,9.467185,58.48433,0,1.776357E-15,5.53682,6.807563,6.467185,0,0,26.93859,5.354247,0,1.270743,-1.270743,12.10441,31.03688,0.1140747,10.4139,4.429456,12,10.89107
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4791.941,3.552714E-15,0,7.308366,0,0,8.8,8.36,28.35053,4.083503,15.66837,0,15.66837,26.96872,69.15044,0.1140517,0.1677651,5.846693,12,11.39187
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,3.796773,3.796773,8.803943,0,2.563398,3.796773,195.2041,0,0,7.411456,0,0,5.00717,4.756812,12.68216,18.18503,12.16827,0,12.16827,38.51255,98.74995,0.1141007,4.17645,5.929165,12,25.59649
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.2859636,0.2859636,0,0,0,0.2859636,2135.66,5.292304,0,6.107212,0.3010143,0.2859636,0,0,0.5138938,29.13647,0.5138938,0,0.5138938,39.00008,100,0.1140889,0.31456,4.88577,0,35.24369
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,3.978006,3.978006,0,0,0,3.978006,130.1109,0.9884454,0,5.17582,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1140889,4.375807,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,3.889041,3.889041,0,0,0,3.889041,160.9054,2.163948,0,6.257676,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1140889,4.277945,5.00614,0,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,6.11321,6.11321,0,0,0,6.11321,55.73993,0,0,3.407499,6.434958,6.11321,0,0,0,29.59898,0,3.027459,-3.027459,35.80886,91.8174,0.1140889,6.724531,2.725999,0,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,4.215351,4.215351,0,0,0,4.215351,30.19634,0,0,1.272882,4.437212,4.215351,0,0,3.363843,26.57152,0,3.16433,-3.16433,32.47336,83.26485,0.1140889,4.636886,1.018305,0,27.8444
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.131359,1.131359,0,0,0,1.131359,37.43816,0,2.220446E-16,0.4235601,1.190904,1.131359,0,0,6.879766,23.40719,0,0.7673443,-0.7673443,31.66451,81.19088,0.1140889,1.244495,0.3388481,0,23.83075
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,7.73237,22.63984,0,0.6261979,-0.6261979,31.00444,79.4984,0.1140889,0.6543769,0,0,22.63984
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,8.428145,22.01365,0,4.400903,-4.400903,26.36548,67.60365,0.1140889,4.598944,0,0,22.01365
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,13.31804,17.61274,0,4.673884,-4.673884,21.43877,54.9711,0.1140889,4.884209,0,0,17.61274
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,18.51124,12.93886,0,3.013441,-3.013441,18.26233,46.82638,0.1140889,3.149046,0,0,12.93886
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85951,9.925419,0,0,0,18.26233,46.82638,0.1140889,0,0,0,9.925419
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85951,9.925419,0,0,0,18.26233,46.82638,0.1140889,0,0,0,9.925419
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85951,9.925419,0,0,0,18.26233,46.82638,0.1140889,0,0,0,9.925419
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85951,9.925419,0,0,0,18.26233,46.82638,0.1140889,0,0,0,9.925419
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,21.85951,9.925419,0,0.7976842,-0.7976842,17.42149,44.67041,0.1140889,0.83358,0,0,9.925419
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,22.74582,9.127735,0,0.008679361,-0.008679361,17.41234,44.64695,0.1140889,0.009069933,0,0,9.127735
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,22.75547,9.119056,0,1.079431,-1.079431,16.27452,41.72947,0.1140889,1.128005,0,0,9.119056
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,23.95484,8.039625,0.1725842,0,0.1725842,16.43825,42.14928,0.1140849,0,0.1380674,0,8.212209
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,23.78225,8.194951,1.67002,0,1.67002,18.02257,46.21163,0.1140467,0,1.336016,0,9.864971
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,1.824689,1.824689,0,0,0,1.824689,97.4957,0,0,1.778994,1.920726,1.824689,0,0,22.11223,9.697968,0,0.141732,-0.141732,17.87317,45.82856,0.1140467,2.007158,1.423195,0,11.47696
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,3.611774,3.611774,0,0,0,3.611774,147.7274,0,0,5.335582,3.801868,3.611774,0,0,22.26971,9.556237,1.533714,0,1.533714,19.32818,49.55934,0.1140116,3.972952,4.268466,0,14.89182
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,1.820182,1.820182,0,0,0,1.820182,411.2729,0,0,7.485915,1.915981,1.820182,0,0,20.736,10.93658,5.569934,0,5.569934,24.61229,63.1083,0.1138844,2.0022,5.988732,0,18.42249
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,9.24306,9.24306,3,0,1.095,9.24306,67.49045,0,0,6.238183,6.571642,6.24306,0,0,15.16607,15.94952,0,0.3334599,-0.3334599,24.26079,62.20702,0.1138844,10.16737,4.990546,12,22.1877
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.957434,0,0,8.8,8.36,15.53658,15.61606,15.31743,0,15.31743,38.79218,99.46693,0.1138617,0,5.565947,12,22.57349
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.625134,1.625134,0,0,0,1.625134,578.2836,7.468076,0,9.397885,1.710668,1.625134,0,0,0.2191419,29.40175,0.2191419,0,0.2191419,39.00008,100,0.1138567,1.787648,7.518309,0,38.79964
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.5656906,0.5656906,0,0,0,0.5656906,1093.505,5.590391,0,6.185854,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1138567,0.6222596,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.02856794,0.02856794,0,0,0,0.02856794,15654.32,4.442046,0,4.472117,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1138567,0.03142474,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.5089176,0.5089176,0,0,0,0.5089176,518.5946,2.103516,0,2.639219,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1138567,0.5598093,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138567,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.3695245,0.3695245,0,0,0,0.3695245,132.4117,0.1003207,0,0.4892938,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1138567,0.406477,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.03386,10.03386,3,0,1.095,10.03386,0,0,0,0,7.404068,7.033864,0,0,0,29.59898,0,7.404068,-7.404068,31.19551,79.98831,0.1138567,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.373743,7.373743,12,0,3.372,7.373743,0,0,0,0,0,0,4.626257,4.394945,8.226742,22.19491,4.394945,0,4.394945,35.36491,90.67909,0.1140163,8.111117,0,12,22.19491
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,3.831798,26.15036,0,6.050999,-6.050999,28.9866,74.32447,0.1140163,6.323294,0,0,26.15036
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55513,20.09936,0,0,0,28.9866,74.32447,0.1140163,0,0,0,20.09936
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,10.55513,20.09936,0,0.4066538,-0.4066538,28.55795,73.22537,0.1140163,0.4249532,0,0,20.09936
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,11.00697,19.69271,0,0.5501341,-0.5501341,27.97806,71.73847,0.1140163,0.5748901,0,0,19.69271
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,11.61823,19.14257,0,0.69035,-0.69035,27.25037,69.8726,0.1140163,0.7214158,0,0,19.14257
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,12.38528,18.45222,0,0.606625,-0.606625,26.61093,68.23301,0.1140163,0.6339231,0,0,18.45222
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,13.05931,17.8456,0,0.9186903,-0.9186903,25.64254,65.74998,0.1140163,0.9600314,0,0,17.8456
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,14.08008,16.92691,0,0.8156003,-0.8156003,24.78283,63.54558,0.1140163,0.8523024,0,0,16.92691
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,14.9863,16.11131,0,1.118393,-1.118393,23.60394,60.52279,0.1140163,1.16872,0,0,16.11131
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,16.22896,14.99292,0.1585887,0,0.1585887,23.75439,60.90856,0.1140127,0,0.126871,0,15.1515
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,0.8864357,0.8864357,0,0,0,0.8864357,114.835,0,0,1.017938,0.9330902,0.8864357,0,0,16.07037,15.13564,0.08484823,0,0.08484823,23.83488,61.11496,0.1140108,0.9750792,0.8143507,0,16.15358
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,15.98552,15.21201,1.186868,0,1.186868,24.96084,64.00203,0.1139838,0,0.9494945,0,16.39888
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,3.16121,3.16121,0,0,0,3.16121,50.29441,0,0,1.589912,3.327589,3.16121,0,0,14.79865,16.28019,0,1.737677,-1.737677,23.12917,59.30544,0.1139838,3.47733,1.271929,0,17.8701
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,16.72941,14.54251,2.947382,0,2.947382,25.9253,66.475,0.1139168,0,2.357905,0,17.48989
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,13.78202,17.19516,3.872834,0,3.872834,29.59939,75.89573,0.1138289,0,3.098267,0,21.06799
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,1.696775,1.696775,0,0,0,1.696775,249.4267,0,0,4.232211,1.786079,1.696775,0,0,9.909191,20.68071,2.446132,0,2.446132,31.92,81.84599,0.1137735,1.866453,3.385769,0,24.91292
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,3.665265,3.665265,0,0,0,3.665265,55.02287,0,0,2.016734,3.858174,3.665265,0,0,7.463058,22.88223,0,1.84144,-1.84144,29.97895,76.86895,0.1137735,4.031792,1.613387,0,24.89896
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,9.509103,21.04078,4.392608,0,4.392608,34.14614,87.55404,0.1136741,0,3.514086,0,25.43339
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.5008876,0.5008876,0,0,0,0.5008876,330.1748,0,0,1.653804,0.5272501,0.5008876,0,0,5.116495,24.99413,1.126554,0,1.126554,35.21489,90.2944,0.1136486,0.5509763,1.323044,0,26.64794
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,2.514848,2.514848,0,0,0,2.514848,19.94756,0,4.440892E-16,0.5016508,2.647209,2.514848,0,0,3.989941,26.00803,0,2.145558,-2.145558,32.95327,84.4954,0.1136486,2.766333,0.4013206,0,26.50968
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,3.665145,3.665145,0,0,0,3.665145,5.728336,0,0,0.2099518,3.858048,3.665145,0,0,6.373894,23.86247,0,3.648096,-3.648096,29.10784,74.63534,0.1136486,4.03166,0.1679615,0,24.07243
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,10.42733,20.21438,0.1910324,0,0.1910324,29.28907,75.10003,0.1136443,0,0.1528259,0,20.40541
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,10.2363,20.38631,0,2.170964,-2.170964,27.00067,69.23235,0.1136443,2.268657,0,0,20.38631
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64848,18.21534,0,0,0,27.00067,69.23235,0.1136443,0,0,0,18.21534
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,12.64848,18.21534,0,3.643453,-3.643453,23.16014,59.38485,0.1136443,3.807408,0,0,18.21534
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.69676,14.57189,0,0,0,23.16014,59.38485,0.1136443,0,0,0,14.57189
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.69676,14.57189,0,0,0,23.16014,59.38485,0.1136443,0,0,0,14.57189
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,16.69676,14.57189,0,0.07449833,-0.07449833,23.08161,59.18349,0.1136443,0.07785075,0,0,14.57189
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.77954,14.49739,0,0,0,23.08161,59.18349,0.1136443,0,0,0,14.49739
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,16.77954,14.49739,0,1.157959,-1.157959,21.86101,56.05376,0.1136443,1.210068,0,0,14.49739
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.06616,13.33943,0,0,0,21.86101,56.05376,0.1136443,0,0,0,13.33943
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,18.06616,13.33943,0,2.112883,-2.112883,19.63384,50.34307,0.1136443,2.207963,0,0,13.33943
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,20.41381,11.22655,0,1.007223,-1.007223,18.57213,47.62075,0.1136443,1.052548,0,0,11.22655
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.16618,1.16618,0,0,0,1.16618,13.43375,0,2.220446E-16,0.1566618,1.227558,1.16618,0,0,21.53295,10.21933,0,1.070896,-1.070896,17.44331,44.72634,0.1136443,1.282798,0.1253294,0,10.37599
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,2.915452,2.915452,0,0,0,2.915452,22.08801,0,0,0.6439651,3.068897,2.915452,0,0,22.72283,9.14843,0,2.424931,-2.424931,14.88721,38.17225,0.1136443,3.206997,0.5151721,0,9.792396
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,6.802279,6.802279,3,0,1.095,6.802279,17.33235,0,8.881784E-16,1.178995,4.002399,3.80228,0,0,25.4172,6.723499,0,2.823405,-2.823405,11.91108,30.54116,0.1136443,7.482508,0.9431961,12,7.902494
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.551383,0,0,8.8,8.36,28.55432,3.900095,9.911383,0,9.911383,21.31384,54.65076,0.1137443,0,1.241106,12,5.451477
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.080185,2.080185,10.88019,0,3.088687,2.080185,317.2233,1.776357E-15,0,6.598832,0,0,8.8,8.36,18.64293,12.82034,14.95883,0,14.95883,35.50503,91.03836,0.113846,2.288203,5.279066,12,19.41917
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,5.510257,0,9.194358,0,0,0,0,3.684101,26.28329,3.684101,0,3.684101,39.00008,100,0.113763,0,7.355486,0,35.47765
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,3.087595,3.087595,0,0,0,3.087595,299.0306,5.982755,0,9.232855,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.113763,3.396355,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,3.489374,3.489374,0,0,0,3.489374,171.7435,2.319748,0,5.992773,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.113763,3.838311,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,6.858479,6.858479,0,0,0,6.858479,89.81632,0,0,6.160033,7.219451,6.858479,0,0,0,29.59898,0,1.059418,-1.059418,37.88335,97.13661,0.113763,7.544326,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,4.389338,0,5.566469,0,0,0,0,1.177131,28.53956,1.177131,0,1.177131,39.00008,100,0.1137366,0,4.453176,0,34.10603
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,0.8578401,0.8578401,0,0,0,0.8578401,337.5986,1.993066,0,2.896056,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1137366,0.9436241,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,2.928728,2.928728,0,0,0,2.928728,27.98503,0,0,0.8196054,3.082871,2.928728,0,0,0,29.59898,0,2.263266,-2.263266,36.61439,93.88285,0.1137366,3.221601,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,2.51474,27.33571,0.4985916,0,0.4985916,37.08739,95.09569,0.1137254,0,0.3988732,0,27.8343
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016148,27.78444,0,0,0,37.08739,95.09569,0.1137254,0,0,0,27.78444
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.016148,27.78444,0,4.878913,-4.878913,31.94456,81.90898,0.1137254,5.098464,0,0,27.78444
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.437163,22.90553,0,0,0,31.94456,81.90898,0.1137254,0,0,0,22.90553
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.437163,22.90553,0,0,0,31.94456,81.90898,0.1137254,0,0,0,22.90553
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.437163,22.90553,0,2.370015,-2.370015,29.44635,75.50331,0.1137254,2.476666,0,0,22.90553
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07051,20.53552,0,0,0,29.44635,75.50331,0.1137254,0,0,0,20.53552
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.07051,20.53552,0,0.7243091,-0.7243091,28.68286,73.54565,0.1137254,0.756903,0,0,20.53552
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,10.8753,19.81121,0,0.6886427,-0.6886427,27.95697,71.68439,0.1137254,0.7196316,0,0,19.81121
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.64046,19.12256,0,0.981456,-0.981456,26.92242,69.03172,0.1137254,1.025622,0,0,19.12256
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.73097,18.14111,0,0,0,26.92242,69.03172,0.1137254,0,0,0,18.14111
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,12.73097,18.14111,0,0.1642797,-0.1642797,26.74926,68.5877,0.1137254,0.1716723,0,0,18.14111
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.4980698,0.4980698,0,0,0,0.4980698,4.123795,0,5.551115E-17,0.02053938,0.524284,0.4980698,0,0,12.9135,17.97683,0,0.5037446,-0.5037446,26.21826,67.22618,0.1137254,0.5478768,0.0164315,0,17.99737
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,2.437838,2.437838,0,0,0,2.437838,4.012614,0,0,0.097821,2.566145,2.437838,0,0,13.47322,17.47308,0,2.468324,-2.468324,23.61642,60.55481,0.1137254,2.681621,0.07825681,0,17.57091
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,7.943207,7.943207,3,0,1.095,7.943207,9.19276,0,8.881784E-16,0.7302,5.203376,4.943207,0,0,16.2158,15.00476,0,4.473176,-4.473176,18.90128,48.46473,0.1137254,8.737528,0.58416,12,15.73496
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,6.048516,6.048516,12,0,3.372,6.048516,27.57244,0,0,1.667723,0,0,5.951484,5.65391,21.18599,10.53158,7.321633,0,7.321633,25.84719,66.27472,0.1139792,6.653368,1.334179,12,12.19931
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.5359176,0,0,8.8,8.36,13.86436,17.12105,8.895918,0,8.895918,34.2866,87.91418,0.1141007,0,0.4287341,12,17.65697
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.345441,1.345441,0,0,0,1.345441,284.8239,0,0,3.832138,1.416254,1.345441,0,0,4.968442,25.12738,2.415884,0,2.415884,36.57851,93.79086,0.1140464,1.479985,3.065711,0,28.95952
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.480236,1.480236,0,0,0,1.480236,398.8271,1.792881,0,5.903583,1.558143,1.480236,0,0,2.552558,27.30168,2.552558,0,2.552558,39.00008,100,0.1139891,1.62826,4.722866,0,33.20526
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.3342034,0.3342034,0,0,0,0.3342034,1189.702,3.62423,0,3.976023,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1139891,0.3676237,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,3.514261,3.514261,0,0,0,3.514261,102.7483,0,0,3.610844,3.699223,3.514261,0,0,0,29.59898,0,0.08837895,-0.08837895,38.90692,99.76113,0.1139891,3.865688,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,8.562996,8.562996,3,0,1.095,8.562996,29.88032,0,0,2.558651,5.855785,5.562996,0,0,0.09819884,29.5106,0,3.297134,-3.297134,35.43143,90.84965,0.1139891,9.419295,2.046921,12,32.06925
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.318956,1.318956,0,0,0,1.318956,78.38356,0,0,1.033845,1.388375,1.318956,0,0,3.761681,26.21346,0,0.3545302,-0.3545302,35.05773,89.89143,0.1139891,1.450852,0.827076,0,27.24731
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,4.155604,25.85893,0.446936,0,0.446936,35.48173,90.97861,0.113979,0,0.3575488,0,26.30587
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,8.270865,8.270865,3,0,1.095,8.270865,6.082107,0,0,0.5030429,5.548279,5.270865,0,0,3.708668,26.26118,0,5.045237,-5.045237,30.16358,77.34236,0.113979,9.097952,0.4024343,12,26.76422
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.672003,1.672003,10.472,0,2.985417,1.672003,0,1.776357E-15,0,0,0,0,8.8,8.36,9.314487,21.21594,8.36,0,8.36,38.09457,97.6782,0.1142046,1.839203,0,12,21.21594
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,0.9544863,28.73994,0,4.434534,-4.434534,33.42016,85.69256,0.1142046,4.634088,0,0,28.73994
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,11.1593,11.1593,3,0,1.095,11.1593,0,0,1.776357E-15,0,8.588734,8.159297,0,0,5.881746,24.30541,0,8.588734,-8.588734,24.36684,62.47896,0.1142046,12.27523,0,12,24.30541
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.970344,1.970344,10.77034,0,3.060897,1.970344,0,1.776357E-15,0,0,0,0,8.8,8.36,15.42478,15.71667,8.36,0,8.36,32.29784,82.8148,0.1144458,2.167378,0,12,15.71667
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,7.064784,23.24067,0,1.070795,-1.070795,31.16912,79.92065,0.1144458,1.118981,0,0,23.24067
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,8.254557,22.16988,0,0.05985149,-0.05985149,31.10603,79.75889,0.1144458,0.06254481,0,0,22.16988
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,8.321058,22.11003,0,1.733675,-1.733675,29.27858,75.07312,0.1144458,1.811691,0,0,22.11003
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,10.24736,20.37635,0,2.059752,-2.059752,27.10741,69.50603,0.1144458,2.15244,0,0,20.37635
