Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,12.53598,18.3166,0,0.01892574,-0.01892574,27.08746,69.45488,0.1144458,0.0197774,0,0,18.3166
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,12.557,18.29767,0,0.3165699,-0.3165699,26.75376,68.59926,0.1144458,0.3308155,0,0,18.29767
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,12.90875,17.9811,0,0.5886714,-0.5886714,26.13325,67.00819,0.1144458,0.6151617,0,0,17.9811
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.132461,1.132461,0,0,0,1.132461,9.994263,0,0,0.1131811,1.192064,1.132461,0,0,13.56283,17.39243,0,1.078883,-1.078883,24.99601,64.09219,0.1144458,1.245707,0.09054489,0,17.50561
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,7.098367,7.098367,0,0,0,7.098367,19.69749,0,0,1.3982,7.471965,7.098367,0,0,14.76159,16.31355,0,6.073765,-6.073765,18.59369,47.67605,0.1144458,7.808204,1.11856,0,17.71175
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,1.936665,1.936665,0,0,0,1.936665,235.0887,0,0,4.55288,2.038594,1.936665,0,0,21.51022,10.23978,2.514286,0,2.514286,20.97896,53.79209,0.1143894,2.130331,3.642304,0,14.79266
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,2.664375,2.664375,0,0,0,2.664375,177.0653,0,0,4.717685,2.804605,2.664375,0,0,18.99593,12.50264,1.913079,0,1.913079,22.79386,58.44569,0.1143465,2.930812,3.774148,0,17.22033
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,2.542574,2.542574,0,0,0,2.542574,131.2468,0,0,3.337048,2.676394,2.542574,0,0,17.08285,14.22441,0.6606542,0,0.6606542,23.42061,60.05274,0.1143317,2.796831,2.669638,0,17.56146
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,9.37724,9.37724,3,0,1.095,9.37724,50.22252,0,1.776357E-15,4.709486,6.712884,6.37724,0,0,16.4222,14.819,0,2.003398,-2.003398,21.30885,54.63796,0.1143317,10.31496,3.767589,12,19.52849
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,4.649184,4.649184,12,0,3.372,4.649184,104.4214,0,0,4.854743,0,0,7.350816,6.983275,18.64819,12.8156,11.83802,0,11.83802,32.53938,83.43414,0.1145618,5.114102,3.883795,12,17.67035
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,4.788865,4.788865,0,0,0,4.788865,139.4895,0,0,6.679963,5.04091,4.788865,0,0,6.810176,23.46982,1.639053,0,1.639053,34.09432,87.42116,0.1145251,5.267751,5.34397,0,30.14978
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,3.50635,3.50635,0,0,0,3.50635,171.6763,0,0,6.01957,3.690895,3.50635,0,0,5.171123,24.94497,2.328676,0,2.328676,36.3035,93.0857,0.114473,3.856985,4.815656,0,30.96454
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,2.581862,2.581862,0,0,0,2.581862,197.2459,0,0,5.092617,2.717749,2.581862,0,0,2.842448,27.04078,2.374867,0,2.374867,38.55649,98.8626,0.1144199,2.840048,4.074093,0,32.13339
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,4.301672,4.301672,0,0,0,4.301672,82.56973,0,0,3.551879,4.528076,4.301672,0,0,0.4675801,29.17816,0,0.9761969,-0.9761969,37.52749,96.22414,0.1144199,4.731839,2.841503,0,32.73003
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0.6301818,0,2.182425,0,0,0,0,1.552243,28.20196,1.552243,0,1.552243,39.00008,100,0.1143852,0,1.74594,0,30.38438
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,11.4455,11.4455,3.085499,0,1.116631,11.4455,4.062123,0,0,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1143852,12.59005,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.893452,3.893452,12,0,3.372,3.893452,0,0,0,0,0,0,8.106548,7.701221,9.261189,21.26391,7.701221,0,7.701221,37.52016,96.20535,0.1146577,4.282797,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,1.559968,28.19501,0,3.932178,-3.932178,33.37528,85.57748,0.1146577,4.109127,0,0,28.19501
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,5.929055,24.26283,0,4.869262,-4.869262,28.24263,72.41685,0.1146577,5.088378,0,0,24.26283
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,11.33935,19.39357,0,1.372895,-1.372895,26.79547,68.7062,0.1146577,1.434675,0,0,19.39357
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,12.86478,18.02067,0,0.6212026,-0.6212026,26.14067,67.02721,0.1146577,0.6491568,0,0,18.02067
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,13.55501,17.39947,0,1.339581,-1.339581,24.72862,63.4066,0.1146577,1.399862,0,0,17.39947
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,15.04343,16.05989,0,1.318076,-1.318076,23.33925,59.84411,0.1146577,1.37739,0,0,16.05989
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,16.50796,14.74181,0,0.9946158,-0.9946158,22.29083,57.15587,0.1146577,1.039374,0,0,14.74181
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,17.61309,13.7472,0,1.363003,-1.363003,20.8541,53.47195,0.1146577,1.424338,0,0,13.7472
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,19.12754,12.38419,0,1.760231,-1.760231,18.99866,48.71441,0.1146577,1.839441,0,0,12.38419
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,21.08335,10.62396,0,0.3459034,-0.3459034,18.63404,47.7795,0.1146577,0.361469,0,0,10.62396
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.087627,1.087627,0,0,0,1.087627,19.3506,0,0,0.2104624,1.144871,1.087627,0,0,21.46769,10.27806,0,0.9344082,-0.9344082,17.64909,45.25398,0.1146577,1.19639,0.1683699,0,10.48852
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,2.241042,2.241042,0,0,0,2.241042,99.95288,0,0,2.239986,2.358991,2.241042,0,0,22.50592,9.343651,0,0.1190054,-0.1190054,17.52365,44.93233,0.1146577,2.465146,1.791989,0,11.58364
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,1.914247,1.914247,0,0,0,1.914247,269.5728,0,0,5.16029,2.014997,1.914247,0,0,22.63815,9.224646,3.145293,0,3.145293,20.50753,52.58331,0.1145875,2.105672,4.128232,0,14.38494
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,7.069051,7.069051,0,0,0,7.069051,106.0172,0,0,7.494408,7.441107,7.069051,0,0,19.49286,12.05541,0.05330076,0,0.05330076,20.5581,52.71297,0.1145863,7.775957,5.995526,0,19.54982
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,4.91409,4.91409,0,0,0,4.91409,127.1328,0,0,6.247421,5.172726,4.91409,0,0,19.43955,12.10338,1.074695,0,1.074695,21.57764,55.32718,0.1145623,5.405499,4.997937,0,18.3508
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,2.43969,2.43969,0,0,0,2.43969,396.2759,0,0,9.667904,2.568094,2.43969,0,0,18.36486,13.07061,7.099809,0,7.099809,28.31311,72.59758,0.1144041,2.683659,7.734323,0,22.73851
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,4.135181,4.135181,0,0,0,4.135181,191.2239,0,0,7.907456,4.352823,4.135181,0,0,11.26505,19.46043,3.554633,0,3.554633,31.68534,81.24429,0.114325,4.5487,6.325964,0,27.36789
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,3.189177,3.189177,0,0,0,3.189177,319.5797,0,0,10.19196,3.357029,3.189177,0,0,7.710417,22.6596,6.834936,0,6.834936,38.16953,97.87038,0.1141733,3.508095,8.153571,0,32.85157
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.480454,0.480454,0,0,0,0.480454,1739.499,6.976268,0,8.357491,0.5057411,0.480454,0,0,0.8754812,28.81104,0.8754812,0,0.8754812,39.00008,100,0.1141539,0.5284994,6.685993,0,37.16854
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,3.440761,3.440761,0,0,0,3.440761,219.8523,3.942739,0,7.564592,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1141539,3.784837,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,8.975177,8.975177,3,0,1.095,8.975177,57.10808,0,0,5.125551,6.28966,5.975177,0,0,0,29.59898,0,1.164109,-1.164109,37.773,96.85365,0.1141539,9.872695,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,4.285809,4.285809,0,0,0,4.285809,65.02522,0,0,2.786857,4.511378,4.285809,0,0,1.293454,28.43487,0,1.724521,-1.724521,35.9552,92.19262,0.1141539,4.71439,2.229485,0,31.22173
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,4.878178,4.878178,0,0,0,4.878178,9.329785,0,8.881784E-16,0.4551236,5.134924,4.878178,0,0,3.209589,26.71035,0,4.679801,-4.679801,31.02225,79.54408,0.1141539,5.365996,0.3640989,0,27.16547
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,8.409368,22.03055,0,3.064962,-3.064962,27.7915,71.26011,0.1141539,3.202885,0,0,22.03055
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.79037,7.79037,3,0,1.095,7.79037,0,0,0,0,5.042495,4.79037,0,0,11.81488,18.96559,0,5.042495,-5.042495,22.47624,57.63128,0.1141539,8.569407,0,12,18.96559
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.439641,2.439641,11.23964,0,3.179629,2.439641,0,1.776357E-15,0,0,0,0,8.8,8.36,17.41765,13.92309,8.36,0,8.36,30.40723,77.96711,0.1144178,2.683605,0,12,13.92309
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.057652,21.44709,8.36,0,8.36,38.33823,98.30295,0.1145482,0,0,12,21.44709
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,0.6976525,28.97109,0,0.887066,-0.887066,37.40318,95.90539,0.1145482,0.926984,0,0,28.97109
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683281,28.08402,0,0,0,37.40318,95.90539,0.1145482,0,0,0,28.08402
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,1.683281,28.08402,0,1.062575,-1.062575,36.28312,93.03347,0.1145482,1.110391,0,0,28.08402
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,2.86392,27.02145,0,1.415754,-1.415754,34.79079,89.20697,0.1145482,1.479463,0,0,27.02145
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,4.43698,25.6057,0,1.197212,-1.197212,33.52882,85.97115,0.1145482,1.251087,0,0,25.6057
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,5.767216,24.40848,0,1.095963,-1.095963,32.37357,83.00899,0.1145482,1.145281,0,0,24.40848
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,6.984953,23.31252,0,0.5756648,-0.5756648,31.76677,81.45308,0.1145482,0.6015697,0,0,23.31252
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.8501537,0.8501537,0,0,0,0.8501537,23.21046,0,2.220446E-16,0.1973246,0.8948987,0.8501537,0,0,7.62458,22.73686,0,0.6975741,-0.6975741,31.03146,79.56768,0.1145482,0.9351692,0.1578597,0,22.93418
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,8.399663,22.03928,0.9808244,0,0.9808244,31.96195,81.95355,0.1145265,0,0.7846595,0,23.02011
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,4.853886,4.853886,0,0,0,4.853886,64.91683,0,0,3.150989,5.109353,4.853886,0,0,7.418839,22.92202,0,1.958364,-1.958364,29.89765,76.66049,0.1145265,5.339274,2.520791,0,26.07301
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,3.304533,3.304533,0,0,0,3.304533,99.45392,0,4.440892E-16,3.286488,3.478456,3.304533,0,0,9.594799,20.96366,0,0.1919682,-0.1919682,29.6953,76.14164,0.1145265,3.634987,2.62919,0,24.25015
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,3.324724,3.324724,0,0,0,3.324724,150.2858,0,0,4.996587,3.49971,3.324724,0,0,9.808097,20.77169,1.496878,0,1.496878,31.11536,79.78282,0.1144933,3.657197,3.99727,0,25.76828
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,4.339297,4.339297,0,0,0,4.339297,78.65305,0,0,3.41299,4.567681,4.339297,0,0,8.311219,22.11888,0,1.154692,-1.154692,29.89821,76.66193,0.1144933,4.773227,2.730392,0,25.53187
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,2.864716,2.864716,0,0,0,2.864716,130.5128,0,0,3.738821,3.015491,2.864716,0,0,9.594211,20.96419,0.7233306,0,0.7233306,30.58442,78.42144,0.1144773,3.151188,2.991057,0,24.70301
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,8.870879,21.61519,1.870082,0,1.870082,32.35854,82.97044,0.1144359,0,1.496066,0,23.48527
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,7.000797,23.29826,0.5842195,0,0.5842195,32.91278,84.39157,0.114423,0,0.4673756,0,23.88248
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,4.337104,4.337104,0,0,0,4.337104,45.79883,0,0,1.986343,4.565373,4.337104,0,0,6.416578,23.82406,0,2.57903,-2.57903,30.19424,77.42097,0.114423,4.770815,1.589074,0,25.8104
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,6.930988,6.930988,0,0,0,6.930988,12.96109,0,0,0.8983318,7.295776,6.930988,0,0,9.282166,21.24503,0,6.397445,-6.397445,23.45074,60.12999,0.114423,7.624086,0.7186654,0,22.14336
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,3.226336,3.226336,0,0,0,3.226336,9.852982,0,4.440892E-16,0.3178903,3.396143,3.226336,0,0,16.39044,14.84758,0,3.078253,-3.078253,20.20598,51.8101,0.114423,3.548969,0.2543122,0,15.16547
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,19.81072,11.76933,0.4407573,0,0.4407573,20.62412,52.88225,0.1144133,0,0.3526058,0,12.21009
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.124906,8.124906,3,0,1.095,8.124906,0,0,1.776357E-15,0,5.394638,5.124906,0,0,19.36996,12.16601,0,5.394638,-5.394638,14.93767,38.30165,0.1144133,8.937396,0,12,12.16601
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,25.364,6.771375,5.112956,0,5.112956,19.78825,50.73899,0.1145924,7.279736,0,12,6.771375
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.867257,3.867257,12,0,3.372,3.867257,0,0,0,0,0,0,8.132743,7.726106,20.25105,11.37303,7.726106,0,7.726106,27.11787,69.53288,0.1148625,4.253983,0,12,11.37303
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.81977,0.81977,9.61977,0,2.769802,0.81977,0,0,0,0,0,0,8.8,8.36,12.52494,18.32653,8.36,0,8.36,35.04887,89.86871,0.1150358,0.901747,0,12,18.32653
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,4.164942,25.85053,0,0.3541535,-0.3541535,34.67556,88.91151,0.1150358,0.3700905,0,0,25.85053
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.558446,25.49638,0,0,0,34.67556,88.91151,0.1150358,0,0,0,25.49638
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,4.558446,25.49638,0,0.678934,-0.678934,33.9599,87.07648,0.1150358,0.709486,0,0,25.49638
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,5.312817,24.81744,0,0.9039435,-0.9039435,33.00706,84.63331,0.1150358,0.944621,0,0,24.81744
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,6.317199,23.9135,0,0.5092027,-0.5092027,32.47031,83.25704,0.1150358,0.5321168,0,0,23.9135
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,6.882979,23.4043,0,0.2158698,-0.2158698,32.24276,82.67358,0.1150358,0.2255839,0,0,23.4043
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,7.122835,23.18843,0,1.158709,-1.158709,31.02138,79.54183,0.1150358,1.210851,0,0,23.18843
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.8570687,0.8570687,0,0,0,0.8570687,16.14516,0,0,0.1383751,0.9021775,0.8570687,0,0,8.410289,22.02972,0,0.7638024,-0.7638024,30.21626,77.47743,0.1150358,0.9427755,0.1107001,0,22.16809
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,5.248662,5.248662,0,0,0,5.248662,34.70656,0,0,1.82163,5.524907,5.248662,0,0,9.258959,21.26591,0,3.703277,-3.703277,26.31266,67.46823,0.1150358,5.773528,1.457304,0,23.08755
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,5.656345,5.656345,0,0,0,5.656345,54.02834,0,8.881784E-16,3.056029,5.954048,5.656345,0,0,13.37371,17.56264,0,2.898019,-2.898019,23.25788,59.63548,0.1150358,6.22198,2.444824,0,20.61867
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,4.071966,4.071966,0,0,0,4.071966,97.21066,0,0,3.958385,4.28628,4.071966,0,0,16.59373,14.66462,0,0.3278947,-0.3278947,22.91225,58.74924,0.1150358,4.479163,3.166708,0,18.623
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,2.150714,2.150714,0,0,0,2.150714,212.1953,0,0,4.563715,2.26391,2.150714,0,0,16.95806,14.33673,2.299806,0,2.299806,25.09404,64.34356,0.1149849,2.365786,3.650972,0,18.90044
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.06807,1.06807,0,0,0,1.06807,363.1357,0,0,3.878542,1.124284,1.06807,0,0,14.65825,16.40655,2.754258,0,2.754258,27.70696,71.04333,0.114924,1.174877,3.102834,0,20.28509
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,0.9974132,0.9974132,0,0,0,0.9974132,604.4992,0,0,6.029356,1.049909,0.9974132,0,0,11.90399,18.88538,4.979447,0,4.979447,32.43087,83.15592,0.1148141,1.097154,4.823484,0,24.91474
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.491804,1.491804,0,0,0,1.491804,383.0925,0,0,5.714988,1.57032,1.491804,0,0,6.924548,23.36688,4.144669,0,4.144669,36.36285,93.2379,0.1147228,1.640984,4.57199,0,29.08187
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,3.595794,3.595794,0,0,0,3.595794,211.8445,1.052567,0,7.617493,3.785047,3.595794,0,0,2.779879,27.09709,2.779879,0,2.779879,39.00008,100,0.1146616,3.955374,6.093994,0,34.71458
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.2409663,0.2409663,0,0,0,0.2409663,1668.042,3.765771,0,4.01942,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1146616,0.2650629,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,2.71092,2.71092,0,0,0,2.71092,164.6629,1.610279,0,4.463879,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1146616,2.982012,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,7.476389,7.476389,0,0,0,7.476389,31.94983,0,0,2.388694,7.869884,7.476389,0,0,0,29.59898,0,5.48119,-5.48119,33.2224,85.18546,0.1146616,8.224029,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,5.988932,5.988932,0,0,0,5.988932,5.134043,0,0,0.3074743,6.304138,5.988932,0,0,6.090211,24.11779,0,5.996664,-5.996664,26.90136,68.9777,0.1146616,6.587825,0.2459794,0,24.42526
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.616474,6.616474,0,0,0,6.616474,0,0,8.881784E-16,0,6.964709,6.616474,0,0,12.75317,18.12112,0,6.964709,-6.964709,19.55991,50.15351,0.1146616,7.278121,0,0,18.12112
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.213244,5.213244,0,0,0,5.213244,0,0,0,0,5.487625,5.213244,0,0,20.49174,11.15641,0,5.487625,-5.487625,13.77544,35.32158,0.1146616,5.734569,0,0,11.15641
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.558506,1.558506,0,0,0,1.558506,0,0,2.220446E-16,0,1.640532,1.558506,0,0,26.5891,5.668789,0,1.640532,-1.640532,12.04617,30.88756,0.1146616,1.714356,0,0,5.668789
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41191,4.028257,0,0,0,12.04617,30.88756,0.1146616,0,0,0,4.028257
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,28.41191,4.028257,0,0.06672195,-0.06672195,11.97584,30.70722,0.1146616,0.06972443,0,0,4.028257
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,28.48605,3.961535,0,1.999376,-1.999376,9.868313,25.30332,0.1146616,2.089347,0,0,3.961535
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,30.70758,1.96216,0,0.1085531,-0.1085531,9.753888,25.00992,0.1146616,0.113438,0,0,1.96216
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.82819,1.853606,0,0,0,9.753888,25.00992,0.1146616,0,0,0,1.853606
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.314529,1.314529,0,0,0,1.314529,0,0,2.220446E-16,0,1.383715,1.314529,0,0,30.82819,1.853606,0,1.383715,-1.383715,8.295324,21.27002,0.1146616,1.445982,0,0,1.853606
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.06587479,0.06587479,0,0,0,0.06587479,0,0,1.387779E-17,0,0.06934188,0.06587479,0,0,32.36565,0.4698915,0,0.06934188,-0.06934188,8.222232,21.0826,0.1146616,0.07246226,0,0,0.4698915
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,8.8,8.36,32.4427,0.4005496,8.36,0,8.36,16.15322,41.41844,0.1148413,1.043499,0,12,0.4005496
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.1301914,0,0,8.8,8.36,24.0827,7.92455,8.490191,0,8.490191,24.20773,62.07097,0.1149667,0,0.1041531,12,8.054741
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.489461,0.489461,9.289461,0,2.686234,0.489461,395.0993,0,0,1.933857,0,0,8.8,8.36,15.59251,15.56572,10.29386,0,10.29386,33.97334,87.11095,0.1150782,0.5384071,1.547085,12,17.49958
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.894102,0.894102,0,0,0,0.894102,544.9747,0,0,4.87263,0.94116,0.894102,0,0,5.29865,24.83019,3.93147,0,3.93147,37.70306,96.67431,0.1149919,0.9835122,3.898104,0,29.70282
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,1.877011,1.877011,0,0,0,1.877011,411.6224,4.383216,0,7.726198,1.975801,1.877011,0,0,1.36718,28.36852,1.36718,0,1.36718,39.00008,100,0.114962,2.064712,6.180958,0,36.09472
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.149824,1.149824,0,0,0,1.149824,811.1483,8.116438,0,9.326779,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,1.264807,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,5.763561,5.763561,0,0,0,5.763561,195.5458,5.203498,0,11.2704,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,6.339917,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.506501,1.506501,0,0,0,1.506501,741.4633,9.584364,0,11.17015,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,1.657151,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.03623837,0.03623837,0,0,0,0.03623837,31007.4,11.19843,0,11.23658,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,0.03986221,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,3.490686,3.490686,0,0,0,3.490686,311.6494,7.204296,0,10.8787,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,3.839755,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.665013,1.665013,0,0,0,1.665013,497.7249,6.534539,0,8.287185,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,1.831514,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114962,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,3.118606,3.118606,0,0,0,3.118606,85.89067,0,0,2.678591,3.282743,3.118606,0,0,0,29.59898,0,0.6041515,-0.6041515,38.36325,98.3671,0.114962,3.430466,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,0.6712794,28.99483,0.4931649,0,0.4931649,38.8311,99.56673,0.1149512,0,0.3945319,0,29.48799
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1781145,29.43867,0,0,0,38.8311,99.56673,0.1149512,0,0,0,29.43867
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.1781145,29.43867,0,5.304718,-5.304718,33.23944,85.22916,0.1149512,5.543431,0,0,29.43867
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.072246,24.13396,0,6.860558,-6.860558,26.00778,66.68647,0.1149512,7.169283,0,0,24.13396
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,13.69509,17.2734,0,2.096761,-2.096761,23.7976,61.01936,0.1149512,2.191115,0,0,17.2734
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.02482,15.17664,0,0.6872836,-0.6872836,23.07314,59.16177,0.1149512,0.7182114,0,0,15.17664
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,16.78847,14.48935,0,1.193538,-1.193538,21.81504,55.93588,0.1149512,1.247247,0,0,14.48935
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.11462,13.29582,0,2.082179,-2.082179,19.62023,50.30817,0.1149512,2.175877,0,0,13.29582
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,20.42816,11.21364,0,1.185751,-1.185751,18.37033,47.10333,0.1149512,1.23911,0,0,11.21364
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,21.74566,10.02789,0,2.514218,-2.514218,15.72012,40.30791,0.1149512,2.627358,0,0,10.02789
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53923,7.513668,0,0,0,15.72012,40.30791,0.1149512,0,0,0,7.513668
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,24.53923,7.513668,0,0.3196293,-0.3196293,15.3832,39.44402,0.1149512,0.3340126,0,0,7.513668
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,1.996716,1.996716,0,0,0,1.996716,4.330585,0,2.220446E-16,0.08646946,2.101806,1.996716,0,0,24.89438,7.194038,0,2.015337,-2.015337,13.25885,33.99697,0.1149512,2.196387,0.06917557,0,7.280508
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,10.90583,10.90583,4.490396,0,1.47207,10.90583,14.43616,0,0,1.574383,6.753085,6.41543,0,0,27.13364,5.178702,0,5.178702,-5.178702,7.800015,20,0.1149512,11.99641,1.259506,12,6.753085
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,2.160411,2.160411,10.96041,0,3.108984,2.160411,144.7154,0,0,3.126447,0,0,8.8,8.36,32.88775,0,11.48645,0,11.48645,18.69702,47.94097,0.1151257,2.376452,2.501157,12,3.126447
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.021962,2.021962,10.82196,0,3.073956,2.021962,201.961,1.776357E-15,0,4.083575,0,0,8.8,8.36,21.40131,10.3378,12.44357,0,12.44357,30.50203,78.21017,0.1152711,2.224159,3.26686,12,14.42138
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,2.232314,2.232314,4.33944,0,1.433878,2.232314,311.6032,4.440892E-16,0,6.955962,0,0,2.107126,2.00177,8.957732,21.53702,8.957732,0,8.957732,39.00008,100,0.1151468,2.455545,5.564769,12,28.49298
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,4.546127,4.546127,0,0,0,4.546127,115.0326,0.4441304,0,5.229527,4.785397,4.546127,0,0,0,29.59898,0,0,0,39.00008,100,0.1151468,5.00074,4.183622,0,34.82851
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151468,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,2.662628,2.662628,0,0,0,2.662628,283.403,4.7432,0,7.545967,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1151468,2.928891,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,1.99438,1.99438,0,0,0,1.99438,333.9946,4.561773,0,6.66112,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1151468,2.193818,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.351999,1.351999,0,0,0,1.351999,369.9154,3.578097,0,5.001254,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1151468,1.487199,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,4.792744,4.792744,0,0,0,4.792744,79.35332,0,0,3.803201,5.044993,4.792744,0,0,0,29.59898,0,1.241792,-1.241792,37.69111,96.64369,0.1151468,5.272018,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,1.090646,0,2.470415,0,0,0,0,1.379769,28.35719,1.379769,0,1.379769,39.00008,100,0.1151167,0,1.976332,0,30.8276
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,3.363094,3.363094,0,0,0,3.363094,15.28585,0,4.440892E-16,0.5140776,3.540099,3.363094,0,0,0,29.59898,0,3.026021,-3.026021,35.81037,91.82128,0.1151167,3.699403,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.362246,26.57296,0,6.532159,-6.532159,28.92487,74.16619,0.1151167,6.826106,0,0,26.57296
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6202,20.0408,0,0,0,28.92487,74.16619,0.1151167,0,0,0,20.0408
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.700639,7.700639,3,0,1.095,7.700639,0,0,8.881784E-16,0,4.948041,4.700639,0,0,10.6202,20.0408,0,4.948041,-4.948041,23.70918,60.79264,0.1151167,8.470702,0,12,20.0408
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.11802,15.09276,8.36,0,8.36,31.64017,81.12848,0.115243,0,0,12,15.09276
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.758023,22.61676,0,0,0,31.64017,81.12848,0.115243,0,0,0,22.61676
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,7.758023,22.61676,0,1.834015,-1.834015,29.70695,76.17152,0.115243,1.916546,0,0,22.61676
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.795817,20.78274,0,0,0,29.70695,76.17152,0.115243,0,0,0,20.78274
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.795817,20.78274,0,0,0,29.70695,76.17152,0.115243,0,0,0,20.78274
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,9.795817,20.78274,0,0.6789764,-0.6789764,28.99125,74.33638,0.115243,0.7095302,0,0,20.78274
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,10.55024,20.10377,0,0.9449866,-0.9449866,27.99514,71.78227,0.115243,0.987511,0,0,20.10377
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,11.60022,19.15878,0,0.6477174,-0.6477174,27.31239,70.03162,0.115243,0.6768647,0,0,19.15878
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.8715568,0.8715568,0,0,0,0.8715568,13.83761,0,1.110223E-16,0.1206026,0.9174282,0.8715568,0,0,12.31991,18.51106,0,0.7968255,-0.7968255,26.47246,67.87797,0.115243,0.9587125,0.09648211,0,18.63166
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.2681308,0.2681308,0,0,0,0.2681308,692.2173,0,0,1.856048,0.2822429,0.2681308,0,0,13.20527,17.71424,1.573805,0,1.573805,27.9655,71.70628,0.1152088,0.2949439,1.484838,0,19.57028
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,11.63146,19.13066,5.158558,0,5.158558,32.85934,84.25455,0.1150965,0,4.126846,0,24.28922
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,3.169757,3.169757,0,0,0,3.169757,264.7777,0,0,8.392811,3.336586,3.169757,0,0,6.472906,23.77336,5.056224,0,5.056224,37.6561,96.5539,0.1149867,3.486733,6.714249,0,32.16617
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.09280921,0.09280921,0,0,0,0.09280921,10268.99,8.016195,0,9.530572,0.09769391,0.09280921,0,0,1.416682,28.32397,1.416682,0,1.416682,39.00008,100,0.114956,0.1020901,7.624457,0,37.85453
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114956,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,0.9631276,0.9631276,0,0,0,0.9631276,1097.017,9.55185,0,10.56567,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.114956,1.05944,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,4.991081,4.991081,0,0,0,4.991081,201.1085,4.783718,0,10.03749,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.114956,5.49019,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,3.009553,3.009553,0,0,0,3.009553,302.2352,5.927978,0,9.095928,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.114956,3.310508,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.4021046,0.4021046,0,0,0,0.4021046,1585.249,5.951092,0,6.374361,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.114956,0.4423151,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,7.422832,7.422832,0,0,0,7.422832,73.31904,0,0,5.442349,7.813508,7.422832,0,0,0,29.59898,0,2.371159,-2.371159,36.50066,93.59124,0.114956,8.165115,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,3.646932,3.646932,0,0,0,3.646932,90.62144,4.440892E-16,0,3.304903,3.838876,3.646932,0,0,2.634621,27.22782,0,0.5339735,-0.5339735,35.9378,92.14802,0.114956,4.011625,2.643922,0,30.53272
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,7.70319,7.70319,3,0,1.095,7.70319,6.213824,0,8.881784E-16,0.4786627,4.950727,4.70319,0,0,3.227925,26.69385,0,4.472064,-4.472064,31.22383,80.06094,0.114956,8.473509,0.3829302,12,27.17251
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,8.196884,22.22178,0,7.589935,-7.589935,23.22334,59.5469,0.114956,7.931482,0,0,22.22178
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,16.63015,14.63185,0,4.098261,-4.098261,18.90339,48.47013,0.114956,4.282683,0,0,14.63185
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18377,10.53359,0,0,0,18.90339,48.47013,0.114956,0,0,0,10.53359
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18377,10.53359,0,0,0,18.90339,48.47013,0.114956,0,0,0,10.53359
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18377,10.53359,0,0,0,18.90339,48.47013,0.114956,0,0,0,10.53359
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,21.18377,10.53359,0,0.289456,-0.289456,18.59828,47.68779,0.114956,0.3024816,0,0,10.53359
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,21.50539,10.24413,0,0.9757448,-0.9757448,17.56975,45.05055,0.114956,1.019653,0,0,10.24413
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,22.58955,9.268385,0,2.977097,-2.977097,14.43161,37.00407,0.114956,3.111067,0,0,9.268385
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,25.89743,6.291287,0,1.584697,-1.584697,12.7612,32.72095,0.114956,1.656008,0,0,6.291287
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,27.65821,4.70659,0,0.3936737,-0.3936737,12.34623,31.65693,0.114956,0.4113891,0,0,4.70659
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,28.09562,4.312917,0,0.9304606,-0.9304606,11.36544,29.14209,0.114956,0.9723313,0,0,4.312917
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.227543,1.227543,0,0,0,1.227543,7.531149,0,2.220446E-16,0.09244812,1.292151,1.227543,0,0,29.12947,3.382456,0,1.199703,-1.199703,10.10084,25.89954,0.114956,1.350298,0.0739585,0,3.474904
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.276314,1.276314,0,0,0,1.276314,189.4434,0,0,2.417892,1.343488,1.276314,0,0,30.46247,2.182753,1.074404,0,1.074404,11.12011,28.51304,0.1149327,1.403945,1.934314,0,4.600646
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,6.623163,6.623163,12,0,3.372,6.623163,83.19099,0,0,5.509875,0,0,5.376837,5.107995,29.38807,3.149717,10.61787,0,10.61787,21.1931,54.34119,0.1151792,7.285479,4.4079,12,8.659592
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,4.479207,4.479207,11.87524,0,3.340436,4.479207,159.1669,0,0,7.129416,0,0,7.396036,7.026234,18.7702,12.7058,14.15565,0,14.15565,34.62233,88.77504,0.1153415,4.927128,5.703533,12,19.83522
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.674737,1.674737,0,0,0,1.674737,521.8502,2.362191,0,8.73962,1.762881,1.674737,0,0,4.614547,25.44588,4.614547,0,4.614547,39.00008,100,0.1152416,1.842211,6.991696,0,34.1855
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,4.287192,4.287192,0,0,0,4.287192,244.6885,5.977434,0,10.49027,4.512834,4.287192,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,4.715911,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,4.054868,4.054868,0,0,0,4.054868,296.7599,7.76494,0,12.03322,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,4.460355,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,2.596746,2.596746,0,0,0,2.596746,389.6137,7.383862,0,10.11728,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,2.856421,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,3.489996,3.489996,0,0,0,3.489996,235.1001,4.531304,0,8.204984,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,3.838995,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,1.950562,1.950562,0,0,0,1.950562,112.5556,0.1422438,0,2.195467,2.053223,1.950562,0,0,0,29.59898,0,0,0,39.00008,100,0.1152416,2.145618,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,5.731484,5.731484,0,0,0,5.731484,9.212967,0,0,0.5280398,6.033142,5.731484,0,0,0,29.59898,0,5.505102,-5.505102,33.19719,85.12083,0.1152416,6.304633,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.11678,24.09388,0,2.754508,-2.754508,30.29368,77.67596,0.1152416,2.878461,0,0,24.09388
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.177344,21.33937,0,0,0,30.29368,77.67596,0.1152416,0,0,0,21.33937
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.177344,21.33937,0,3.221121,-3.221121,26.89832,68.96992,0.1152416,3.366071,0,0,21.33937
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,12.75637,18.11825,0,0.8058723,-0.8058723,26.04886,66.79182,0.1152416,0.8421366,0,0,18.11825
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,13.65178,17.31237,0,0.944855,-0.944855,25.0529,64.23807,0.1152416,0.9873735,0,0,17.31237
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,14.70162,16.36752,0,0.7911422,-0.7911422,24.21896,62.09977,0.1152416,0.8267435,0,0,16.36752
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.58067,15.57638,0,0,0,24.21896,62.09977,0.1152416,0,0,0,15.57638
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,15.58067,15.57638,0,1.010698,-1.010698,23.15359,59.36806,0.1152416,1.05618,0,0,15.57638
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,16.70366,14.56568,0,0.9362943,-0.9362943,22.16665,56.83745,0.1152416,0.9784276,0,0,14.56568
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,17.74399,13.62938,0,2.206012,-2.206012,19.84131,50.87505,0.1152416,2.305283,0,0,13.62938
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.19512,11.42337,0,1.104936,-1.104936,18.6766,47.88863,0.1152416,1.154658,0,0,11.42337
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.05524555,0.05524555,0,0,0,0.05524555,130.4229,0,0,0.07205287,0.05815321,0.05524555,0,0,21.42282,10.31844,0.01389966,0,0.01389966,18.68979,47.92244,0.1152413,0.06077011,0.0576423,0,10.39049
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,3.483847,3.483847,0,0,0,3.483847,17.56803,0,4.440892E-16,0.612043,3.667207,3.483847,0,0,21.40892,10.33095,0,3.055164,-3.055164,15.46936,39.66496,0.1152413,3.832231,0.4896345,0,10.94299
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,3.12686,3.12686,0,0,0,3.12686,42.59577,0,4.440892E-16,1.33191,3.291431,3.12686,0,0,24.80355,7.275782,0,1.959521,-1.959521,13.40385,34.36877,0.1152413,3.439546,1.065528,0,8.607692
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,0,0,0,0,0,0,1.320752,0,0,0,0,26.9808,5.316261,1.320752,0,1.320752,14.65682,37.58152,0.1152128,0,1.056602,0,6.637012
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,2.574227,2.574227,0,0,0,2.574227,125.9303,0,0,3.241731,2.709712,2.574227,0,0,25.66005,6.504938,0.532019,0,0.532019,15.16154,38.87566,0.1152013,2.831649,2.593385,0,9.746669
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,25.12803,6.983755,4.361803,0,4.361803,19.29951,49.48582,0.1151072,0,3.489443,0,11.34556
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.1812962,0.1812962,0,0,0,0.1812962,1605.105,0,0,2.909995,0.1908381,0.1812962,0,0,20.76622,10.90938,2.719157,0,2.719157,21.87913,56.10022,0.1150486,0.1994258,2.327996,0,13.81937
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,1.881029,1.881029,0,0,0,1.881029,71.23188,0,0,1.339893,1.980031,1.881029,0,0,18.04707,13.35662,0,0.6401383,-0.6401383,21.20436,54.37005,0.1150486,2.069133,1.071914,0,14.69651
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,4.408301,4.408301,0,0,0,4.408301,64.99213,0,0,2.865049,4.640317,4.408301,0,0,18.75833,12.71648,0,1.775268,-1.775268,19.33307,49.57186,0.1150486,4.849132,2.292039,0,15.58153
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,20.73085,10.94121,2.093195,0,2.093195,21.31884,54.66359,0.1150035,0,1.674556,0,13.03441
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,18.63766,12.82509,1.681684,0,1.681684,22.91423,58.75432,0.1149673,0,1.345347,0,14.50677
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,5.186388,5.186388,0,0,0,5.186388,12.14432,0,0,0.6298516,5.459356,5.186388,0,0,16.95597,14.3386,0,4.829504,-4.829504,17.82348,45.70115,0.1149673,5.705027,0.5038813,0,14.96845
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,2.33258,2.33258,0,0,0,2.33258,22.33972,0,4.440892E-16,0.5210918,2.455347,2.33258,0,0,22.32209,9.509098,0,1.934255,-1.934255,15.7846,40.47326,0.1149673,2.565838,0.4168734,0,10.03019
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.543334,5.543334,0,0,0,5.543334,0,0,8.881784E-16,0,5.835088,5.543334,0,0,24.47126,7.574843,0,5.835088,-5.835088,9.633878,24.7022,0.1149673,6.097667,0,0,7.574843
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,30.95469,1.739755,8.36,0,8.36,17.56487,45.03804,0.1151764,1.75961,0,12,1.739755
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,22.59469,9.263755,2.483669,0,2.483669,19.92109,51.07961,0.1152602,10.32417,0,12,9.263755
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,20.11102,11.49906,8.36,0,8.36,27.85208,71.41544,0.1154313,0.9831892,0,12,11.49906
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.75102,19.02306,8.36,0,8.36,35.78307,91.75128,0.1155552,0,0,12,19.02306
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,3.391023,26.54706,0,1.754151,-1.754151,33.93403,87.01017,0.1155552,1.833088,0,0,26.54706
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,5.340081,24.79291,0,1.885402,-1.885402,31.94664,81.91431,0.1155552,1.970245,0,0,24.79291
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,7.434972,22.9075,0,1.36493,-1.36493,30.50788,78.22518,0.1155552,1.426352,0,0,22.9075
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,8.951561,21.54257,0,2.167006,-2.167006,28.22366,72.36821,0.1155552,2.264521,0,0,21.54257
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,11.35934,19.37557,0,1.829495,-1.829495,26.2952,67.42345,0.1155552,1.911822,0,0,19.37557
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,13.39212,17.54607,0,0.271238,-0.271238,26.00929,66.69035,0.1155552,0.2834437,0,0,17.54607
