Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.08195303,0.08195303,0,0,0,0.08195303,144.1897,0,0,0.1181679,0.08626635,0.08195303,0,0,13.69349,17.27484,0.0319015,0,0.0319015,26.03955,66.76796,0.1155545,0.09014834,0.09453429,0,17.393
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,2.868762,2.868762,0,0,0,2.868762,63.83324,0,0,1.831224,3.01975,2.868762,0,0,13.66159,17.30355,0,1.188526,-1.188526,24.78674,63.55561,0.1155545,3.155639,1.464979,0,19.13477
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.635552,1.635552,0,0,0,1.635552,258.8067,0,0,4.232919,1.721634,1.635552,0,0,14.98217,16.11502,2.511285,0,2.511285,27.16915,69.66435,0.1155005,1.799107,3.386335,0,20.34794
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,3.421507,3.421507,0,0,0,3.421507,147.0125,0,0,5.030043,3.601586,3.421507,0,0,12.47089,18.37518,1.428457,0,1.428457,28.52431,73.1391,0.1154698,3.763658,4.024035,0,23.40522
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,4.182819,4.182819,0,0,0,4.182819,219.2748,0,0,9.17187,4.402968,4.182819,0,0,11.04243,19.66079,4.768902,0,4.768902,33.04848,84.73953,0.1153675,4.601101,7.337496,0,28.83266
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,2.323183,0,8.596714,0,0,0,0,6.27353,23.9528,6.27353,0,6.27353,39.00008,100,0.1152332,0,6.877371,0,32.54951
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,4.100256,4.100256,0,0,0,4.100256,232.8046,5.229527,0,9.545587,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1152332,4.510282,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,2.635851,2.635851,0,0,0,2.635851,384.5038,7.360365,0,10.13494,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1152332,2.899436,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,5.671965,5.671965,0,0,0,5.671965,126.4719,1.20295,0,7.173439,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1152332,6.239161,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,3.052974,3.052974,0,0,0,3.052974,148.5864,1.322648,0,4.536305,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1152332,3.358271,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.346697,1.346697,0,0,0,1.346697,280.771,2.363558,0,3.781133,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1152332,1.481366,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,2.345305,2.345305,0,0,0,2.345305,95.18983,0,0,2.232491,2.468742,2.345305,0,0,0,29.59898,0,0.2362503,-0.2362503,38.75105,99.36147,0.1152332,2.579835,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,4.851694,4.851694,0,0,0,4.851694,11.1121,0,0,0.539125,5.107046,4.851694,0,0,0.2625003,29.36273,0,4.567921,-4.567921,33.93604,87.0153,0.1152332,5.336863,0.4313,0,29.90185
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.05499,10.05499,3,0,1.095,10.05499,0,0,0,0,7.426307,7.054992,0,0,5.337968,24.79481,0,7.426307,-7.426307,26.10802,66.94351,0.1152332,11.06049,0,12,24.79481
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.493897,4.493897,12,0,3.372,4.493897,0,0,0,0,0,0,7.506103,7.130797,13.58942,17.3685,7.130797,0,7.130797,32.87289,84.28929,0.115472,4.943287,0,12,17.3685
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,6.458623,23.78622,0,1.107237,-1.107237,31.70576,81.29666,0.115472,1.157062,0,0,23.78622
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.688886,22.67898,0,0,0,31.70576,81.29666,0.115472,0,0,0,22.67898
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,7.688886,22.67898,0,0.04516764,-0.04516764,31.65815,81.17458,0.115472,0.04720018,0,0,22.67898
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,7.739072,22.63381,0,2.046887,-2.046887,29.50054,75.64227,0.115472,2.138997,0,0,22.63381
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,10.01339,20.58693,0,1.146689,-1.146689,28.29182,72.543,0.115472,1.19829,0,0,20.58693
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,11.28749,19.44024,0,0.7026932,-0.7026932,27.55112,70.64376,0.115472,0.7343143,0,0,19.44024
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,12.06826,18.73755,0,0.1769188,-0.1769188,27.36463,70.16559,0.115472,0.1848801,0,0,18.73755
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,12.26484,18.56063,0,1.300218,-1.300218,25.99408,66.65136,0.115472,1.358727,0,0,18.56063
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,13.70952,17.26041,0,1.151617,-1.151617,24.78017,63.53878,0.115472,1.203439,0,0,17.26041
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.4430285,0.4430285,0,0,0,0.4430285,32.44867,0,5.551115E-17,0.1437569,0.4663458,0.4430285,0,0,14.9891,16.10879,0,0.3225889,-0.3225889,24.44013,62.66689,0.115472,0.4873313,0.1150055,0,16.25255
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,15.34753,15.7862,1.074794,0,1.074794,25.45977,65.28134,0.115449,0,0.8598351,0,16.861
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,14.27273,16.75352,3.45126,0,3.45126,28.73392,73.67658,0.1153752,0,2.761008,0,20.20478
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,3.554394,3.554394,0,0,0,3.554394,172.6647,0,0,6.137183,3.741468,3.554394,0,0,10.82148,19.85965,2.395715,0,2.395715,31.0067,79.5042,0.115324,3.909834,4.909747,0,25.99683
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,3.798894,3.798894,0,0,0,3.798894,234.6608,0,0,8.914516,3.998836,3.798894,0,0,8.425759,22.01579,4.91568,0,4.91568,35.67012,91.46168,0.1152192,4.178783,7.131613,0,30.93031
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,3.56194,3.56194,0,0,0,3.56194,255.8184,1.852607,0,9.112096,3.74941,3.56194,0,0,3.510079,26.43991,3.510079,0,3.510079,39.00008,100,0.1151444,3.918134,7.289677,0,35.552
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,2.468449,2.468449,0,0,0,2.468449,232.02,3.128929,0,5.727296,2.598367,2.468449,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,2.715294,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,3.349833,3.349833,0,0,0,3.349833,213.5657,3.627955,0,7.154095,3.526139,3.349833,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,3.684816,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.479878,1.479878,0,0,0,1.479878,579.8273,7.022971,0,8.580737,1.557766,1.479878,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,1.627866,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151444,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.572003,0.572003,0,0,0,0.572003,93.47135,1.110223E-16,0,0.534659,0.6021084,0.572003,0,0,0,29.59898,0,0.06744949,-0.06744949,38.92898,99.8177,0.1151444,0.6292033,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.07494388,29.53153,0,7.027159,-7.027159,31.5217,80.82472,0.1151444,7.343381,0,0,29.53153
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.882898,22.50437,0,6.957492,-6.957492,24.18786,62.02004,0.1151444,7.27058,0,0,22.50437
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.61345,15.54688,0,2.590995,-2.590995,21.45671,55.01711,0.1151444,2.707589,0,0,15.54688
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.49233,12.95588,0,0.3553884,-0.3553884,21.0821,54.05656,0.1151444,0.3713809,0,0,12.95588
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.88721,12.60049,0,0.5885129,-0.5885129,20.46176,52.46593,0.1151444,0.614996,0,0,12.60049
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.54111,12.01198,0,0.05562669,-0.05562669,20.40312,52.31559,0.1151444,0.05812989,0,0,12.01198
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.60291,11.95636,0,1.061045,-1.061045,19.28468,49.4478,0.1151444,1.108792,0,0,11.95636
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.78185,10.89531,0,0.4948671,-0.4948671,18.76304,48.11028,0.1151444,0.5171362,0,0,10.89531
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.33171,10.40044,0,0.4282446,-0.4282446,18.31164,46.95282,0.1151444,0.4475156,0,0,10.40044
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.80753,9.972198,0,0.8746303,-0.8746303,17.38969,44.58887,0.1151444,0.9139887,0,0,9.972198
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.77934,9.097569,0,0.4912862,-0.4912862,16.87183,43.26102,0.1151444,0.5133941,0,0,9.097569
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,2.52647,2.52647,0,0,0,2.52647,2.776117,0,4.440892E-16,0.07013774,2.659442,2.52647,0,0,23.32522,8.606282,0,2.589304,-2.589304,14.14247,36.26266,0.1151444,2.779117,0.05611019,0,8.676419
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,2.459583,2.459583,0,0,0,2.459583,32.45592,0,4.440892E-16,0.7982804,2.589035,2.459583,0,0,26.20222,6.016978,0,1.790755,-1.790755,12.25485,31.42262,0.1151444,2.705542,0.6386243,0,6.815258
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,4.465755,4.465755,3,0,1.095,4.465755,32.39059,0,0,1.446484,1.5429,1.465755,0,0,28.19195,4.226223,0,0.09641577,-0.09641577,12.15321,31.16203,0.1151444,4.912331,1.157188,12,5.672708
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.523104,1.523104,10.3231,0,2.947745,1.523104,103.1236,1.776357E-15,0,1.57068,0,0,8.8,8.36,28.29908,4.129807,9.93068,0,9.93068,21.57429,55.31857,0.1153132,1.675414,1.256544,12,5.700488
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,4.587693,4.587693,12,0,3.372,4.587693,46.30433,0,0,2.1243,0,0,7.412307,7.041692,18.3684,13.06742,9.165993,0,9.165993,30.26991,77.615,0.1155846,5.046462,1.69944,12,15.19172
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,4.251198,4.251198,8.104197,0,2.386362,4.251198,121.0628,0,0,5.146618,0,0,3.852998,3.660348,9.202406,21.31681,8.806967,0,8.806967,38.62493,99.03809,0.1156612,4.676318,4.117295,12,26.46343
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.28803,0.28803,0,0,0,0.28803,1596.968,3.901119,0,4.599747,0.3031895,0.28803,0,0,0.3954393,29.24308,0.3954393,0,0.3954393,39.00008,100,0.1156528,0.316833,3.679798,0,33.84283
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.381733,0.381733,0,0,0,0.381733,1626.731,5.807944,0,6.209769,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1156528,0.4199063,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156528,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.214136,1.214136,0,0,0,1.214136,277.5028,2.091225,0,3.369263,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1156528,1.33555,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.323275,1.323275,0,0,0,1.323275,252.4844,1.948143,0,3.341064,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1156528,1.455603,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,4.877624,4.877624,0,0,0,4.877624,26.38072,0,8.881784E-16,1.286753,5.134341,4.877624,0,0,0,29.59898,0,3.847589,-3.847589,34.94436,89.60075,0.1156528,5.365386,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,4.275099,25.75139,0.4586999,0,0.4586999,35.37952,90.71655,0.1156431,0,0.3669599,0,26.21009
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,3.816399,26.16422,0,0.1912491,-0.1912491,35.17793,90.19964,0.1156431,0.1998554,0,0,26.16422
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.028898,25.97297,0,2.728825,-2.728825,32.30149,82.82418,0.1156431,2.851622,0,0,25.97297
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.060925,23.24414,0,0.5235502,-0.5235502,31.74963,81.40913,0.1156431,0.54711,0,0,23.24414
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,7.642648,22.72059,0,0.6155028,-0.6155028,31.10083,79.74555,0.1156431,0.6432005,0,0,22.72059
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.32654,22.10509,0,2.218327,-2.218327,28.76251,73.74987,0.1156431,2.318151,0,0,22.10509
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,10.79135,19.88677,0,2.241972,-2.241972,26.39926,67.69028,0.1156431,2.342861,0,0,19.88677
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.28243,17.64479,0,0,0,26.39926,67.69028,0.1156431,0,0,0,17.64479
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.28243,17.64479,0,0.3745371,-0.3745371,26.00447,66.67798,0.1156431,0.3913912,0,0,17.64479
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,13.69858,17.27026,0,0.1317623,-0.1317623,25.86557,66.32185,0.1156431,0.1376916,0,0,17.27026
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.84498,17.13849,0,0,0,25.86557,66.32185,0.1156431,0,0,0,17.13849
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,13.84498,17.13849,0,1.331888,-1.331888,24.46164,62.72203,0.1156431,1.391823,0,0,17.13849
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.484087,1.484087,0,0,0,1.484087,12.22709,0,0,0.1814607,1.562197,1.484087,0,0,15.32486,15.80661,0,1.380736,-1.380736,23.00622,58.99018,0.1156431,1.632496,0.1451686,0,15.98807
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,3.712032,3.712032,0,0,0,3.712032,55.36486,0,4.440892E-16,2.055161,3.907402,3.712032,0,0,16.85901,14.42587,0,1.852241,-1.852241,21.05378,53.98396,0.1156431,4.083235,1.644129,0,16.48103
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,6.950003,6.950003,0,0,0,6.950003,40.24571,0,8.881784E-16,2.797078,7.315793,6.950003,0,0,18.91706,12.57363,0,4.518714,-4.518714,16.29064,41.77079,0.1156431,7.645003,2.237663,0,15.37071
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.4934124,0.4934124,0,0,0,0.4934124,1183.386,0,0,5.838974,0.5193815,0.4934124,0,0,23.93785,8.054914,5.319592,0,5.319592,21.33725,54.71079,0.1155301,0.5427537,4.671179,0,13.89389
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,18.61826,12.84255,10.27546,0,10.27546,31.08541,79.70601,0.1153124,0,8.220367,0,23.11801
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,5.365282,5.365282,0,0,0,5.365282,220.2502,0,0,11.81705,5.647665,5.365282,0,0,8.342797,22.09046,6.169381,0,6.169381,36.93819,94.71313,0.1151821,5.90181,9.453637,0,33.90751
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.5969045,0.5969045,0,0,0,0.5969045,1767.918,7.751048,0,10.55278,0.6283205,0.5969045,0,0,2.173416,27.6429,2.173416,0,2.173416,39.00008,100,0.1151363,0.6565949,8.442227,0,38.19569
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,4.371405,4.371405,0,0,0,4.371405,198.5824,4.079362,0,8.680841,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1151363,4.808546,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,4.689023,4.689023,0,0,0,4.689023,162.348,2.67672,0,7.612534,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1151363,5.157926,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,5.260071,5.260071,0,0,0,5.260071,142.8148,1.975245,0,7.512162,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1151363,5.786078,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,3.595678,3.595678,0,0,0,3.595678,117.7421,0.4487039,0,4.233628,3.784924,3.595678,0,0,0,29.59898,0,0,0,39.00008,100,0.1151363,3.955245,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.577838,0.577838,0,0,0,0.577838,440.2631,1.935757,0,2.544007,0.6082506,0.577838,0,0,0,29.59898,0,0,0,39.00008,100,0.1151363,0.6356218,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,8.346726,8.346726,3,0,1.095,8.346726,6.495745,0,1.776357E-15,0.5421821,5.628133,5.346727,0,0,0,29.59898,0,5.085951,-5.085951,33.63902,86.25371,0.1151363,9.181399,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.651057,24.51303,0,0,0,33.63902,86.25371,0.1151363,0,0,0,24.51303
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,5.651057,24.51303,0,4.583135,-4.583135,28.80797,73.86643,0.1151363,4.789376,0,0,24.51303
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,10.74343,19.92989,0,3.407792,-3.407792,25.21584,64.65587,0.1151363,3.561142,0,0,19.92989
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,14.52987,16.5221,0,1.413853,-1.413853,23.72551,60.83451,0.1151363,1.477477,0,0,16.5221
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,16.10081,15.10825,0,0.7439374,-0.7439374,22.94133,58.8238,0.1151363,0.7774146,0,0,15.10825
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,16.92741,14.36431,0,1.032087,-1.032087,21.85341,56.03428,0.1151363,1.078531,0,0,14.36431
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.07417,13.33222,0,0,0,21.85341,56.03428,0.1151363,0,0,0,13.33222
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,18.07417,13.33222,0,0.1840717,-0.1840717,21.65938,55.53677,0.1151363,0.1923549,0,0,13.33222
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,18.2787,13.14815,0,0.8909969,-0.8909969,20.72019,53.12859,0.1151363,0.9310918,0,0,13.14815
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,19.26869,12.25715,0,1.680969,-1.680969,18.94829,48.58527,0.1151363,1.756613,0,0,12.25715
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,21.13644,10.57618,0,1.015343,-1.015343,17.87803,45.841,0.1151363,1.061033,0,0,10.57618
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.06416744,0.06416744,0,0,0,0.06416744,257.756,0,0,0.1653954,0.06754467,0.06416744,0,0,22.2646,9.560842,0.09785078,0,0.09785078,17.97086,46.07903,0.1151342,0.07058418,0.1323164,0,9.726237
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,1.890433,1.890433,0,0,0,1.890433,51.97301,0,2.220446E-16,0.9825146,1.989929,1.890433,0,0,22.16675,9.648907,0,1.007414,-1.007414,16.90895,43.35619,0.1151342,2.079476,0.7860117,0,10.63142
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,23.28609,8.641493,2.934972,0,2.934972,19.69331,50.49556,0.1150724,0,2.347978,0,11.57646
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,3.45054,3.45054,0,0,0,3.45054,79.84707,0,0,2.755155,3.632147,3.45054,0,0,20.35112,11.28297,0,0.8769923,-0.8769923,18.76888,48.12523,0.1150724,3.795594,2.204124,0,14.03812
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,4.420751,4.420751,0,0,0,4.420751,85.50035,0,0,3.779757,4.653422,4.420751,0,0,21.32556,10.40598,0,0.8736644,-0.8736644,17.84795,45.76389,0.1150724,4.862826,3.023806,0,14.18573
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,6.682369,6.682369,0,0,0,6.682369,60.07695,0,0,4.014563,7.034072,6.682369,0,0,22.2963,9.53231,0,3.019509,-3.019509,14.66511,37.60278,0.1150724,7.350605,3.21165,0,13.54687
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,25.65131,6.512802,3.99926,0,3.99926,18.45914,47.33104,0.1149883,0,3.199408,0,10.51206
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,21.65205,10.11214,4.367762,0,4.367762,22.60277,57.95569,0.1148965,0,3.49421,0,14.4799
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,5.693154,5.693154,0,0,0,5.693154,73.00718,0,8.881784E-16,4.156411,5.992794,5.693154,0,0,17.28428,14.04312,0,1.836383,-1.836383,20.66705,52.99232,0.1148965,6.262469,3.325129,0,18.19953
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,3.865237,3.865237,0,0,0,3.865237,48.49459,0,4.440892E-16,1.874431,4.068671,3.865237,0,0,19.32471,12.20674,0,2.19424,-2.19424,18.35412,47.06174,0.1148965,4.251761,1.499545,0,14.08117
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.049236,2.049236,0,0,0,2.049236,86.18548,0,0,1.766144,2.157091,2.049236,0,0,21.76275,10.0125,0,0.3909466,-0.3909466,17.94202,46.00509,0.1148965,2.25416,1.412915,0,11.77864
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,3.504533,3.504533,0,0,0,3.504533,49.31482,0,0,1.728254,3.688982,3.504533,0,0,22.19714,9.621552,0,1.960728,-1.960728,15.87523,40.70565,0.1148965,3.854986,1.382603,0,11.34981
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,24.37573,7.660825,0.5451958,0,0.5451958,16.39245,42.03185,0.1148851,0,0.4361566,0,8.20602
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.986208,5.986208,0,0,0,5.986208,0,0,8.881784E-16,0,6.301272,5.986208,0,0,23.83053,8.151501,0,6.301272,-6.301272,9.750328,25.00079,0.1148851,6.584829,0,0,8.151501
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.485137,3.485137,3,0,1.095,3.485137,0,0,0,0,0.5106708,0.4851373,0,0,30.83194,1.850229,0,0.5106708,-0.5106708,9.212033,23.62055,0.1148851,3.833651,0,12,1.850229
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,31.39935,1.339558,8.36,0,8.36,17.14303,43.95639,0.1151588,3.250497,0,12,1.339558
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1958518,0.1958518,8.995852,0,2.61195,0.1958518,0,0,0,0,0,0,8.8,8.36,23.03936,8.863558,8.36,0,8.36,25.07402,64.29223,0.1152904,0.2154369,0,12,8.863558
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.3141638,0.3141638,9.114163,0,2.641883,0.3141638,0,0,0,0,0,0,8.8,8.36,14.67936,16.38756,8.36,0,8.36,33.00501,84.62807,0.1154277,0.3455802,0,12,16.38756
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.319355,23.91156,0,0,0,33.00501,84.62807,0.1154277,0,0,0,23.91156
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,6.319355,23.91156,0,0.6975532,-0.6975532,32.26973,82.74272,0.1154277,0.728943,0,0,23.91156
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,7.094415,23.214,0,0.9535483,-0.9535483,31.2646,80.16547,0.1154277,0.9964579,0,0,23.214
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.153913,22.26046,0,0,0,31.2646,80.16547,0.1154277,0,0,0,22.26046
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,8.153913,22.26046,0,0.391838,-0.391838,30.85156,79.10641,0.1154277,0.4094706,0,0,22.26046
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,8.589289,21.86862,0,0.1105513,-0.1105513,30.73503,78.80762,0.1154277,0.1155262,0,0,21.86862
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.199274,1.199274,0,0,0,1.199274,9.519936,0,2.220446E-16,0.1141701,1.262393,1.199274,0,0,8.712123,21.75807,0,1.148223,-1.148223,29.5247,75.7042,0.1154277,1.319201,0.09133607,0,21.87224
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.356452,1.356452,0,0,0,1.356452,176.2821,0,0,2.391183,1.427845,1.356452,0,0,9.987926,20.60984,0.9633381,0,0.9633381,30.4386,78.04754,0.1154075,1.492097,1.912946,0,23.00103
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,9.024589,21.47685,3.583312,0,3.583312,33.83803,86.76401,0.1153323,0,2.866649,0,25.06016
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,2.402261,2.402261,0,0,0,2.402261,120.8983,0,0,2.904293,2.528696,2.402261,0,0,5.441277,24.70183,0.3755974,0,0.3755974,34.19435,87.67765,0.1153245,2.642487,2.323435,0,27.60612
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.070298,1.070298,0,0,0,1.070298,756.8178,1.907898,0,8.100207,1.12663,1.070298,0,0,5.06568,25.03987,5.06568,0,5.06568,39.00008,100,0.1152184,1.177328,6.480166,0,33.14007
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,7.621366,7.621366,3,0,1.095,7.621366,148.0203,6.416575,0,11.28117,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,8.383502,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.6240347,0.6240347,0,0,0,0.6240347,1727.083,10.12072,0,10.7776,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,0.6864382,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,2.420375,2.420375,0,0,0,2.420375,135.1532,0.7234504,0,3.271214,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,2.662413,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,2.477742,2.477742,0,0,0,2.477742,170.8725,1.62563,0,4.233779,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,2.725516,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,2.890759,2.890759,0,0,0,2.890759,129.0412,0.6873662,0,3.73027,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1152184,3.179834,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,2.869955,2.869955,0,0,0,2.869955,83.53383,0,0,2.397383,3.021005,2.869955,0,0,0,29.59898,0,0.6236221,-0.6236221,38.34272,98.31448,0.1152184,3.15695,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,4.414146,4.414146,0,0,0,4.414146,12.09051,0,8.881784E-16,0.533693,4.64647,4.414146,0,0,0.6929134,28.97536,0,4.112776,-4.112776,34.00748,87.19848,0.1152184,4.855561,0.4269544,0,29.50905
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.262665,24.86258,0,0,0,34.00748,87.19848,0.1152184,0,0,0,24.86258
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,5.262665,24.86258,0,2.51139,-2.51139,31.36024,80.41071,0.1152184,2.624403,0,0,24.86258
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.053099,22.35119,0,0,0,31.36024,80.41071,0.1152184,0,0,0,22.35119
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.053099,22.35119,0,0,0,31.36024,80.41071,0.1152184,0,0,0,22.35119
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.053099,22.35119,0,0,0,31.36024,80.41071,0.1152184,0,0,0,22.35119
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.053099,22.35119,0,1.072249,-1.072249,30.22999,77.51263,0.1152184,1.1205,0,0,22.35119
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,9.244487,21.27894,0,0.7389253,-0.7389253,29.45109,75.51547,0.1152184,0.772177,0,0,21.27894
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06551,20.54001,0,0,0,29.45109,75.51547,0.1152184,0,0,0,20.54001
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.06551,20.54001,0,0.3974293,-0.3974293,29.03217,74.4413,0.1152184,0.4153137,0,0,20.54001
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,10.5071,20.14259,0,0.3479276,-0.3479276,28.66542,73.50092,0.1152184,0.3635843,0,0,20.14259
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,10.89369,19.79466,0,1.373201,-1.373201,27.21794,69.78944,0.1152184,1.434995,0,0,19.79466
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.033711,2.033711,0,0,0,2.033711,8.419971,0,4.440892E-16,0.1712379,2.140749,2.033711,0,0,12.41947,18.42146,0,1.969511,-1.969511,25.14189,64.46626,0.1152184,2.237082,0.1369903,0,18.5927
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,5.102765,5.102765,0,0,0,5.102765,25.01842,0,8.881784E-16,1.276631,5.371331,5.102765,0,0,14.60781,16.45195,0,4.0947,-4.0947,20.8257,53.39912,0.1152184,5.613041,1.021305,0,17.72858
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,6.461139,6.461139,0,0,0,6.461139,60.12648,0,0,3.884855,6.801198,6.461139,0,0,19.15748,12.35725,0,2.916343,-2.916343,17.7516,45.51683,0.1152184,7.107253,3.107884,0,16.2421
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,2.32094,2.32094,0,0,0,2.32094,99.26989,0,4.440892E-16,2.303995,2.443095,2.32094,0,0,22.39786,9.440903,0,0.1391001,-0.1391001,17.60498,45.14087,0.1152184,2.553035,1.843196,0,11.7449
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.3851404,0.3851404,0,0,0,0.3851404,487.5548,0,0,1.87777,0.4054109,0.3851404,0,0,22.55242,9.301803,1.47236,0,1.47236,19.00178,48.72241,0.1151877,0.4236544,1.502216,0,11.17957
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,3.859036,3.859036,0,0,0,3.859036,56.57225,8.881784E-16,0,2.183144,4.062144,3.859036,0,0,21.08006,10.62693,0,1.879,-1.879,17.02114,43.64386,0.1151877,4.24494,1.746515,0,12.81007
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,2.52321,2.52321,0,0,0,2.52321,95.13036,0,0,2.400339,2.65601,2.52321,0,0,23.16784,8.747926,0,0.2556716,-0.2556716,16.75164,42.95283,0.1151877,2.775531,1.920271,0,11.14826
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,5.127904,5.127904,0,0,0,5.127904,113.8259,0,0,5.836881,5.397794,5.127904,0,0,23.45192,8.492254,0.4390873,0,0.4390873,17.16819,44.02092,0.1151785,5.640695,4.669505,0,14.32914
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,0,0,2.957654,0,0,0,0,23.01283,8.887433,2.957654,0,2.957654,19.97407,51.21546,0.1151167,0,2.366123,0,11.84509
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,3.818462,3.818462,0,0,0,3.818462,71.35484,0,4.440892E-16,2.724658,4.019433,3.818462,0,0,20.05517,11.54932,0,1.294776,-1.294776,18.60925,47.71595,0.1151167,4.200308,2.179726,0,14.27398
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,4.248642,4.248642,0,0,0,4.248642,45.93266,0,0,1.951515,4.472255,4.248642,0,0,21.49381,10.25455,0,2.520741,-2.520741,15.95216,40.9029,0.1151167,4.673507,1.561212,0,12.20606
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2024846,0.2024846,0,0,0,0.2024846,575.5959,0,0,1.165493,0.2131417,0.2024846,0,0,24.29464,7.733805,0.9523512,0,0.9523512,16.85564,43.21951,0.1150968,0.222733,0.9323943,0,8.899298
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.393642,1.393642,0,0,0,1.393642,23.58848,0,0,0.3287391,1.466992,1.393642,0,0,23.34229,8.59092,0,1.138253,-1.138253,15.65582,40.14304,0.1150968,1.533007,0.2629913,0,8.91966
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.22673,4.22673,0,0,0,4.22673,0,0,0,0,4.44919,4.22673,0,0,24.60701,7.452668,0,4.44919,-4.44919,10.96596,28.11779,0.1150968,4.649403,0,0,7.452668
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.753185,1.753185,0,0,0,1.753185,0,0,2.220446E-16,0,1.845458,1.753185,0,0,29.55055,3.003479,0,1.845458,-1.845458,9.020677,23.12989,0.1150968,1.928504,0,0,3.003479
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1983002,0.1983002,0,0,0,0.1983002,0,0,0,0,0.208737,0.1983002,0,0,31.60106,1.15802,0,0.208737,-0.208737,8.800649,22.56572,0.1150968,0.2181302,0,0,1.15802
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.149959,1.149959,9.94996,0,2.85334,1.149959,0,1.776357E-15,0,0,0,0,8.8,8.36,31.83299,0.9492835,8.36,0,8.36,16.73164,42.90156,0.1152763,1.264955,0,12,0.9492835
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.2108503,0.2108503,9.01085,0,2.615745,0.2108503,0,0,0,0,0,0,8.8,8.36,23.47299,8.473284,8.36,0,8.36,24.66263,63.23739,0.1154076,0.2319353,0,12,8.473284
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.542519,0.542519,9.342519,0,2.699657,0.542519,0,1.776357E-15,0,0,0,0,8.8,8.36,15.11299,15.99728,8.36,0,8.36,32.59362,83.57323,0.1155552,0.5967708,0,12,15.99728
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,6.752994,23.52128,0,0.5189682,-0.5189682,32.04659,82.17056,0.1155552,0.5423218,0,0,23.52128
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,7.329625,23.00232,0,1.392135,-1.392135,30.57915,78.40791,0.1155552,1.454781,0,0,23.00232
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,8.876442,21.61018,0,1.082442,-1.082442,29.43815,75.48229,0.1155552,1.131152,0,0,21.61018
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,10.07915,20.52774,0,1.586079,-1.586079,27.76628,71.19544,0.1155552,1.657452,0,0,20.52774
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,11.84146,18.94166,0,1.689637,-1.689637,25.98524,66.6287,0.1155552,1.76567,0,0,18.94166
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2021318,0.2021318,0,0,0,0.2021318,15.32821,0,2.775558E-17,0.03098319,0.2127703,0.2021318,0,0,13.71884,17.25202,0,0.1817871,-0.1817871,25.79362,66.13737,0.1155552,0.222345,0.02478655,0,17.28301
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,2.482405,2.482405,0,0,0,2.482405,17.41492,0,0,0.4323089,2.613058,2.482405,0,0,13.92083,17.07024,0,2.180749,-2.180749,23.49491,60.24324,0.1155552,2.730646,0.3458471,0,17.50254
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.564673,1.564673,0,0,0,1.564673,99.80888,0,0,1.561683,1.647025,1.564673,0,0,16.34388,14.88949,0,0.08534156,-0.08534156,23.40495,60.01258,0.1155552,1.721141,1.249346,0,16.45117
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,12.33103,12.33103,3.971032,0,1.340671,12.33103,8.506077,0,0,1.048887,8.8,8.36,0,0,16.4387,14.80414,0,7.751113,-7.751113,15.23456,39.06291,0.1155552,13.56413,0.8391096,12,15.85303
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,3.850279,3.850279,11.50279,0,3.246207,3.850279,49.01927,0,0,1.887379,0,0,7.652515,7.269889,25.05105,7.053032,9.157269,0,9.157269,23.92191,61.33811,0.1157953,4.235307,1.509903,12,8.940411
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,7.771943,7.771943,12,0,3.372,7.771943,23.84568,0,0,1.853272,0,0,4.228057,4.016654,15.89378,15.29457,5.869927,0,5.869927,29.49061,75.61681,0.1159759,8.549137,1.482618,12,17.14785
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.029041,0,2.367347,0,0,0,0,2.396267,0,0,8.029041,7.62759,10.02386,20.57751,10.02386,0,10.02386,39.00008,100,0.1160211,0,1.917013,12,22.97377
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,2.985037,2.985037,0,0,0,2.985037,132.7084,0.8192502,0,3.961395,3.142144,2.985037,0,0,0,29.59898,0,0,0,39.00008,100,0.1160211,3.283541,3.169116,0,33.56037
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.146399,1.146399,0,0,0,1.146399,142.4453,0.4262559,0,1.632992,1.206736,1.146399,0,0,0,29.59898,0,0,0,39.00008,100,0.1160211,1.261039,1.306394,0,31.23197
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,6.466396,6.466396,0,0,0,6.466396,41.19025,0,0,2.663525,6.806733,6.466396,0,0,0,29.59898,0,4.143208,-4.143208,34.63276,88.80176,0.1160211,7.113035,2.13082,0,32.2625
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,3.288281,3.288281,0,0,0,3.288281,17.60902,0,4.440892E-16,0.579034,3.461348,3.288281,0,0,4.603564,25.45577,0,2.882314,-2.882314,31.59453,81.01144,0.1160211,3.617109,0.4632272,0,26.03481
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,3.364155,3.364155,0,0,0,3.364155,29.95412,0,0,1.007703,3.541216,3.364155,0,0,7.806136,22.57346,0,2.533513,-2.533513,28.92397,74.16388,0.1160211,3.700571,0.8061625,0,23.58116
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,3.54663,3.54663,0,0,0,3.54663,14.80747,0,8.881784E-16,0.5251662,3.733295,3.54663,0,0,10.62115,20.03994,0,3.208129,-3.208129,25.54231,65.49297,0.1160211,3.901293,0.4201329,0,20.56511
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,14.18574,16.83182,0,0.04653063,-0.04653063,25.49326,65.3672,0.1160211,0.0486245,0,0,16.83182
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,14.23744,16.78528,0,7.322964,-7.322964,17.77418,45.57472,0.1160211,7.652497,0,0,16.78528
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37406,9.46232,0,0,0,17.77418,45.57472,0.1160211,0,0,0,9.46232
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,22.37406,9.46232,0,0.1251273,-0.1251273,17.64228,45.23653,0.1160211,0.1307581,0,0,9.46232
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,22.51309,9.337193,0,0.5306088,-0.5306088,17.08297,43.8024,0.1160211,0.5544863,0,0,9.337193
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,23.10266,8.806584,0,0.2927001,-0.2927001,16.77444,43.01129,0.1160211,0.3058716,0,0,8.806584
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,23.42788,8.513884,0,0.6246854,-0.6246854,16.11596,41.3229,0.1160211,0.6527962,0,0,8.513884
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,24.12198,7.889199,0,0.4067988,-0.4067988,15.68716,40.2234,0.1160211,0.4251048,0,0,7.889199
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,24.57398,7.4824,0,1.141387,-1.141387,14.48403,37.13847,0.1160211,1.192749,0,0,7.4824
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,25.84218,6.341013,0,2.20496,-2.20496,12.1598,31.17891,0.1160211,2.304183,0,0,6.341013
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0.9616155,0.9135347,0,0,28.29214,4.136053,0,0.9616155,-0.9616155,11.14617,28.57986,0.1160211,1.004888,0,0,4.136053
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.2233366,0.2233366,0,0,0,0.2233366,27.04616,0,0,0.06040398,0.2350911,0.2233366,0,0,29.3606,3.174438,0,0.1746872,-0.1746872,10.96203,28.10771,0.1160211,0.2456702,0.04832318,0,3.234842
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.399138,1.399138,0,0,0,1.399138,23.47488,0,2.220446E-16,0.3284459,1.472777,1.399138,0,0,29.5547,2.999751,0,1.144331,-1.144331,9.7558,25.01482,0.1160211,1.539052,0.2627567,0,3.328197
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,2.913603,2.913603,11.7136,0,3.299542,2.913603,31.46477,0,0,0.9167585,0,0,8.8,8.36,30.82618,1.85542,9.276758,0,9.276758,18.55651,47.58069,0.1162674,3.204964,0.7334068,12,2.772178
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,2.695521,2.695521,11.49552,0,3.244367,2.695521,131.099,0,0,3.533801,0,0,8.8,8.36,21.54942,10.2045,11.8938,0,11.8938,29.83996,76.51256,0.1164474,2.965073,2.827041,12,13.7383
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,3.513209,3.513209,8.442104,0,2.471853,3.513209,127.1574,0,0,4.467305,0,0,4.928895,4.68245,9.655616,20.90892,9.149755,0,9.149755,38.52018,98.76949,0.1165304,3.86453,3.573844,12,25.37623
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,4.932752,4.932752,0,0,0,4.932752,59.20636,0,0,2.920503,5.19237,4.932752,0,0,0.5058603,29.1437,0,2.271868,-2.271868,36.12542,92.62909,0.1165304,5.426027,2.336402,0,32.06421
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.8741518,0.8741518,0,0,0,0.8741518,407.3438,0,0,3.560803,0.9201598,0.8741518,0,0,3.030158,26.87184,2.640643,0,2.640643,38.63055,99.0525,0.1164754,0.9615669,2.848642,0,30.43264
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,4.526914,4.526914,0,0,0,4.526914,52.68243,0,0,2.384888,4.765173,4.526914,0,0,0.3895147,29.24841,0,2.380285,-2.380285,36.12151,92.61908,0.1164754,4.979606,1.907911,0,31.6333
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,3.535408,3.535408,0,0,0,3.535408,85.90624,0,0,3.037137,3.721483,3.535408,0,0,3.034275,26.86813,0,0.684346,-0.684346,35.40015,90.76943,0.1164754,3.888949,2.429709,0,29.90527
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,1.99246,1.99246,0,0,0,1.99246,180.4372,0,0,3.595139,2.097326,1.99246,0,0,3.79466,26.18378,1.497813,0,1.497813,36.8211,94.41288,0.1164442,2.191706,2.876111,0,29.77892
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,3.847749,3.847749,0,0,0,3.847749,50.07037,0,4.440892E-16,1.926582,4.050262,3.847749,0,0,2.296847,27.53182,0,2.12368,-2.12368,34.58254,88.67301,0.1164442,4.232524,1.541266,0,29.4584
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,4.656491,25.40814,0.589746,0,0.589746,35.14202,90.10757,0.116432,0,0.4717968,0,25.99788
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,0.9487256,0.9487256,0,0,0,0.9487256,51.43978,0,1.110223E-16,0.4880224,0.9986586,0.9487256,0,0,4.066745,25.93891,0,0.5106362,-0.5106362,34.60377,88.72743,0.116432,1.043598,0.3904179,0,26.42693
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,4.634119,25.42827,0,1.779937,-1.779937,32.72755,83.91663,0.116432,1.860034,0,0,25.42827
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,6.611827,23.64833,0,6.381124,-6.381124,26.00125,66.66975,0.116432,6.668274,0,0,23.64833
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70196,17.26721,0,0,0,26.00125,66.66975,0.116432,0,0,0,17.26721
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,13.70196,17.26721,0,0.5386652,-0.5386652,25.43345,65.21384,0.116432,0.5629051,0,0,17.26721
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,14.30048,16.72854,0,1.96177,-1.96177,23.36556,59.91158,0.116432,2.05005,0,0,16.72854
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,16.48023,14.76678,0,1.359492,-1.359492,21.93253,56.23715,0.116432,1.420669,0,0,14.76678
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,17.99077,13.40728,0,1.089008,-1.089008,20.78462,53.29379,0.116432,1.138014,0,0,13.40728
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,19.20078,12.31827,0,0.03097455,-0.03097455,20.75197,53.21007,0.116432,0.03236841,0,0,12.31827
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.2352,12.2873,0,0,0,20.75197,53.21007,0.116432,0,0,0,12.2873
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,19.2352,12.2873,0,0.5024994,-0.5024994,20.22229,51.85191,0.116432,0.5251119,0,0,12.2873
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,1.438607,1.366677,0,0,19.79353,11.7848,0,1.438607,-1.438607,18.70586,47.96365,0.116432,1.503345,0,0,11.7848
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.8923254,0.8923254,0,0,0,0.8923254,13.61532,0,1.110223E-16,0.121493,0.9392899,0.8923254,0,0,21.39198,10.34619,0,0.8177969,-0.8177969,17.84383,45.75331,0.116432,0.981558,0.09719437,0,10.46769
