Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,7.806488,7.806488,3,0,1.095,7.806488,26.78719,0,8.881784E-16,2.091139,5.059461,4.806488,0,0,22.30065,9.528397,0,2.968322,-2.968322,14.71494,37.73055,0.116432,8.587136,1.672911,12,11.61954
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.056622,1.056622,9.856622,0,2.829725,1.056622,505.5226,1.776357E-15,0,5.341463,0,0,8.8,8.36,25.59878,6.560075,13.70146,0,13.70146,27.71329,71.05958,0.1164911,1.162284,4.27317,12,11.90154
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,4.066607,0,1.364852,0,0,0,0,8.034041,0,0,4.066607,3.863277,11.89732,18.89139,11.89732,0,11.89732,39.00008,100,0.1162981,0,6.427233,12,26.92543
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,2.163417,2.163417,0,0,0,2.163417,465.0351,7.783368,0,10.06065,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,2.379759,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,3.230217,3.230217,0,0,0,3.230217,308.7893,6.574335,0,9.974563,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,3.553238,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,4.047971,4.047971,0,0,0,4.047971,228.6338,4.994007,0,9.255029,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,4.452768,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,4.431089,4.431089,0,0,0,4.431089,121.9357,0.7387766,0,5.403081,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,4.874198,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,4.003018,4.003018,0,0,0,4.003018,232.1892,5.080871,0,9.294574,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,4.40332,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,3.539107,3.539107,0,0,0,3.539107,214.971,3.882679,0,7.608055,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1162981,3.893018,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,8.760534,8.760534,3,0,1.095,8.760534,56.64293,0,0,4.962223,6.06372,5.760534,0,0,0,29.59898,0,1.101497,-1.101497,37.839,97.02288,0.1162981,9.636587,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,1.964191,0,3.188076,0,0,0,0,1.223885,28.49748,1.223885,0,1.223885,39.00008,100,0.1162728,0,2.550461,0,31.68556
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,14.22366,14.22366,5.863662,0,1.819507,14.22366,3.772678,0,0,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1162728,15.64603,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.139984,6.139984,12,0,3.372,6.139984,0,0,0,0,0,0,5.860016,5.567015,9.181541,21.33559,5.567015,0,5.567015,35.57104,91.2076,0.1164503,6.753983,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.594661,6.594661,0,0,0,6.594661,0,0,0,0,6.941748,6.594661,0,0,3.614526,26.34591,0,6.941748,-6.941748,28.25379,72.44547,0.1164503,7.254127,0,0,26.34591
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.075145,5.075145,0,0,0,5.075145,0,0,8.881784E-16,0,5.342257,5.075145,0,0,11.32758,19.40416,0,5.342257,-5.342257,22.62256,58.00644,0.1164503,5.582659,0,0,19.40416
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.7933452,0.7933452,0,0,0,0.7933452,0,0,0,0,0.8351002,0.7933452,0,0,17.26342,14.0619,0,0.8351002,-0.8351002,21.74228,55.74934,0.1164503,0.8726797,0,0,14.0619
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.4015178,0.4015178,0,0,0,0.4015178,0,0,5.551115E-17,0,0.4226503,0.4015178,0,0,18.19131,13.2268,0,0.4226503,-0.4226503,21.29677,54.607,0.1164503,0.4416696,0,0,13.2268
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.289391,1.289391,0,0,0,1.289391,0,0,0,0,1.357254,1.289391,0,0,18.66092,12.80415,0,1.357254,-1.357254,19.8661,50.93862,0.1164503,1.41833,0,0,12.80415
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.6760432,0.6760432,0,0,0,0.6760432,0,0,0,0,0.7116244,0.6760432,0,0,20.16898,11.44689,0,0.7116244,-0.7116244,19.11598,49.01524,0.1164503,0.7436475,0,0,11.44689
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95968,10.73527,0,0,0,19.11598,49.01524,0.1164503,0,0,0,10.73527
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.7069609,0.7069609,0,0,0,0.7069609,0,0,1.110223E-16,0,0.7441694,0.7069609,0,0,20.95968,10.73527,0,0.7441694,-0.7441694,18.33156,47.00391,0.1164503,0.777657,0,0,10.73527
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.8375241,0.8375241,0,0,0,0.8375241,0,0,1.110223E-16,0,0.8816043,0.8375241,0,0,21.78653,9.9911,0,0.8816043,-0.8816043,17.40227,44.62111,0.1164503,0.9212765,0,0,9.9911
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76609,9.109496,0,0,0,17.40227,44.62111,0.1164503,0,0,0,9.109496
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,2.408332,2.408332,0,0,0,2.408332,3.987757,0,4.440892E-16,0.09603843,2.535086,2.408332,0,0,22.76609,9.109496,0,2.439048,-2.439048,14.83129,38.02886,0.1164503,2.649165,0.07683074,0,9.205535
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,5.136009,5.136009,0,0,0,5.136009,33.114,0,0,1.700738,5.406325,5.136009,0,0,25.47614,6.670448,0,3.705587,-3.705587,10.92525,28.01341,0.1164503,5.64961,1.36059,0,8.371186
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,11.18475,11.18475,4.132071,0,1.381414,11.18475,39.86686,0,0,4.459007,7.423869,7.052675,0,0,29.59346,2.964861,0,2.964861,-2.964861,7.800015,20,0.1164503,12.30322,3.567206,12,7.423869
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,4.465771,4.465771,11.79462,0,3.32004,4.465771,173.1725,8.881784E-16,0,7.733489,0,0,7.328853,6.96241,32.88775,0,14.6959,0,14.6959,21.74177,55.74802,0.1165851,4.912348,6.186791,12,7.733489
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.118774,2.118774,10.69644,0,3.0422,2.118774,474.0038,0,0,10.04307,0,0,8.57767,8.148787,18.19185,13.22631,18.19185,0,18.19185,39.00008,100,0.1165926,2.330652,8.034455,12,23.26938
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,4.678561,4.678561,0,0,0,4.678561,217.4525,5.248848,0,10.17365,4.924801,4.678561,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,5.146417,8.138919,0,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.3897707,0.3897707,0,0,0,0.3897707,2742.341,10.27856,0,10.68884,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,0.4287478,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,5.790597,5.790597,0,0,0,5.790597,199.8818,5.478983,0,11.57435,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,6.369657,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,4.009428,4.009428,0,0,0,4.009428,228.2889,4.93263,0,9.15308,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,4.41037,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,3.570109,3.570109,0,0,0,3.570109,175.4931,2.507287,0,6.265297,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,3.92712,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,1.954644,1.954644,0,0,0,1.954644,271.6789,3.252835,0,5.310355,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1165926,2.150108,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,7.65947,7.65947,3,0,1.095,7.65947,38.01012,0,0,2.911374,4.904706,4.65947,0,0,0,29.59898,0,1.993331,-1.993331,36.89892,94.61243,0.1165926,8.425417,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,12.69214,12.69214,4.332137,0,1.432031,12.69214,4.245277,0,0,0.5388164,8.8,8.36,0,0,2.214813,27.60565,0,8.261184,-8.261184,28.19087,72.28414,0.1165926,13.96135,0.4310531,12,28.14446
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.39391,19.34446,8.36,0,8.36,36.12186,92.61997,0.1167082,0,0,12,19.34446
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.209964,1.209964,0,0,0,1.209964,0,0,0,0,1.273646,1.209964,0,0,3.033906,26.86846,0,1.273646,-1.273646,34.77932,89.17757,0.1167082,1.33096,0,0,26.86846
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.855769,1.855769,0,0,0,1.855769,0,0,2.220446E-16,0,1.953442,1.855769,0,0,4.449068,25.59482,0,1.953442,-1.953442,32.72021,83.89781,0.1167082,2.041346,0,0,25.59482
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.9782685,0.9782685,0,0,0,0.9782685,0,0,1.110223E-16,0,1.029756,0.9782685,0,0,6.619558,23.64138,0,1.029756,-1.029756,31.63475,81.11459,0.1167082,1.076095,0,0,23.64138
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.220935,1.220935,0,0,0,1.220935,0,0,0,0,1.285194,1.220935,0,0,7.763732,22.61162,0,1.285194,-1.285194,30.28004,77.64098,0.1167082,1.343028,0,0,22.61162
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.4251568,0.4251568,0,0,0,0.4251568,0,0,5.551115E-17,0,0.4475334,0.4251568,0,0,9.191726,21.32643,0,0.4475334,-0.4475334,29.8083,76.43139,0.1167082,0.4676724,0,0,21.32643
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1105816,0.1105816,0,0,0,0.1105816,0,0,0,0,0.1164017,0.1105816,0,0,9.688985,20.87889,0,0.1164017,-0.1164017,29.6856,76.11678,0.1167082,0.1216398,0,0,20.87889
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.6390634,0.6390634,0,0,0,0.6390634,0,0,1.110223E-16,0,0.6726983,0.6390634,0,0,9.81832,20.76249,0,0.6726983,-0.6726983,28.97651,74.29861,0.1167082,0.7029697,0,0,20.76249
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.6998675,0.6998675,0,0,0,0.6998675,0,0,1.110223E-16,0,0.7367026,0.6998675,0,0,10.56576,20.08979,0,0.7367026,-0.7367026,28.19996,72.30745,0.1167082,0.7698542,0,0,20.08979
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.6181381,0.6181381,0,0,0,0.6181381,0,0,1.110223E-16,0,0.6506717,0.6181381,0,0,11.38432,19.35309,0,0.6506717,-0.6506717,27.5141,70.54882,0.1167082,0.679952,0,0,19.35309
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0.9257489,0.8794615,0,0,12.10729,18.70242,0,0.9257489,-0.9257489,26.53827,68.04671,0.1167082,0.9674077,0,0,18.70242
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,13.1359,17.77667,0.1543738,0,0.1543738,26.68472,68.42223,0.116705,0,0.123499,0,17.93104
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,4.106804,4.106804,0,0,0,4.106804,48.91412,0,0,2.008807,4.322951,4.106804,0,0,12.98153,17.91561,0,2.314144,-2.314144,24.2454,62.16756,0.116705,4.517484,1.607046,0,19.92441
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,4.164223,4.164223,0,0,0,4.164223,63.9439,0,8.881784E-16,2.662766,4.383393,4.164223,0,0,15.5528,15.60146,0,1.720626,-1.720626,22.4317,57.51706,0.116705,4.580645,2.130213,0,18.26423
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,4.126917,4.126917,0,0,0,4.126917,99.24763,0,0,4.095868,4.344124,4.126917,0,0,17.4646,13.88083,0,0.2482557,-0.2482557,22.17002,56.84608,0.116705,4.539609,3.276694,0,17.9767
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,2.929783,2.929783,0,0,0,2.929783,167.0958,0,0,4.895543,3.083982,2.929783,0,0,17.74044,13.63258,1.811561,0,1.811561,23.88861,61.25273,0.1166677,3.222761,3.916435,0,18.52812
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.7911353,0.7911353,0,0,0,0.7911353,866.4224,0,0,6.854574,0.832774,0.7911353,0,0,15.92888,15.26298,6.0218,0,6.0218,29.60139,75.90086,0.1165441,0.8702488,5.483659,0,22.11756
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,2.586704,2.586704,0,0,0,2.586704,415.6931,0,0,10.75275,2.722846,2.586704,0,0,9.907083,20.6826,8.029901,0,8.029901,37.21923,95.43372,0.1163796,2.845374,8.602197,0,31.43535
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,6.155385,6.155385,0,0,0,6.155385,160.139,1.500637,0,9.857172,6.479353,6.155385,0,0,1.877182,27.90951,1.877182,0,1.877182,39.00008,100,0.1163412,6.770924,7.885737,0,37.76669
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,8.672715,8.672715,3,0,1.095,8.672715,57.44565,0,0,4.982098,5.971279,5.672715,0,0,0,29.59898,0,0.9891816,-0.9891816,37.95739,97.32645,0.1163412,9.539987,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,2.785155,2.785155,0,0,0,2.785155,151.4691,0.1878169,0,4.218649,2.931742,2.785155,0,0,1.099091,28.6098,1.099091,0,1.099091,39.00008,100,0.1163188,3.06367,3.37492,0,32.82845
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.06982,2.06982,0,0,0,2.06982,171.6314,1.373704,0,3.552462,2.178758,2.06982,0,0,0,29.59898,0,0,0,39.00008,100,0.1163188,2.276802,2.84197,0,33.15144
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,2.575305,2.575305,0,0,0,2.575305,111.3137,0.15582,0,2.866668,2.710848,2.575305,0,0,0,29.59898,0,0,0,39.00008,100,0.1163188,2.832836,2.293334,0,32.46564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0.5130422,0,0.5130422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163188,0,0.4104338,0,30.11202
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.408529,5.408529,0,0,0,5.408529,0,0,8.881784E-16,0,5.693189,5.408529,0,0,0,29.59898,0,5.693189,-5.693189,32.99893,84.61247,0.1163188,5.949382,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.001999,5.001999,0,0,0,5.001999,0,0,8.881784E-16,0,5.265263,5.001999,0,0,6.325765,23.90579,0,5.265263,-5.265263,27.44886,70.38155,0.1163188,5.502199,0,0,23.90579
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.676682,4.676682,0,0,0,4.676682,0,0,0,0,4.922823,4.676682,0,0,12.17606,18.64053,0,4.922823,-4.922823,22.25974,57.07616,0.1163188,5.14435,0,0,18.64053
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2457379,0.2457379,0,0,0,0.2457379,0,0,5.551115E-17,0,0.2586715,0.2457379,0,0,17.64586,13.7177,0,0.2586715,-0.2586715,21.98708,56.37702,0.1163188,0.2703117,0,0,13.7177
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.319977,2.319977,0,0,0,2.319977,0,0,4.440892E-16,0,2.442081,2.319977,0,0,17.93327,13.45903,0,2.442081,-2.442081,19.4129,49.77657,0.1163188,2.551975,0,0,13.45903
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.02106393,0.02106393,0,0,0,0.02106393,0,0,0,0,0.02217255,0.02106393,0,0,20.6467,11.01695,0,0.02217255,-0.02217255,19.38953,49.71664,0.1163188,0.02317032,0,0,11.01695
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.3418867,0.3418867,0,0,0,0.3418867,0,0,5.551115E-17,0,0.3598807,0.3418867,0,0,20.67133,10.99478,0,0.3598807,-0.3598807,19.01018,48.74396,0.1163188,0.3760754,0,0,10.99478
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.5066706,0.5066706,0,0,0,0.5066706,0,0,0,0,0.5333375,0.5066706,0,0,21.0712,10.6349,0,0.5333375,-0.5333375,18.448,47.30246,0.1163188,0.5573376,0,0,10.6349
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.5884669,0.5884669,0,0,0,0.5884669,0,0,1.110223E-16,0,0.6194388,0.5884669,0,0,21.6638,10.10156,0,0.6194388,-0.6194388,17.79505,45.62824,0.1163188,0.6473136,0,0,10.10156
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.308647,1.308647,0,0,0,1.308647,0,0,0,0,1.377523,1.308647,0,0,22.35206,9.482122,0,1.377523,-1.377523,16.34301,41.90508,0.1163188,1.439511,0,0,9.482122
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0.6892039,0.6547437,0,0,23.88264,8.104599,0,0.6892039,-0.6892039,15.61653,40.0423,0.1163188,0.7202181,0,0,8.104599
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,0.9779255,0.9779255,0,0,0,0.9779255,16.14668,0,1.110223E-16,0.1579025,1.029395,0.9779255,0,0,24.64843,7.415395,0,0.8714927,-0.8714927,14.6979,37.68683,0.1163188,1.075718,0.126322,0,7.573298
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,5.8446,5.8446,0,0,0,5.8446,26.93055,0,0,1.573983,6.15221,5.8446,0,0,25.61675,6.543902,0,4.578228,-4.578228,9.872019,25.31282,0.1163188,6.42906,1.259186,0,8.117886
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,3.366425,3.366425,11.42777,0,3.227225,3.366425,112.2393,0,0,3.778453,0,0,8.061342,7.658275,30.70367,1.965675,11.43673,0,11.43673,20.72185,53.13285,0.1165009,3.703067,3.022763,12,5.744128
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.2887379,0.2887379,9.088737,0,2.635451,0.2887379,1694.105,1.776357E-15,0,4.891523,0,0,8.8,8.36,19.26694,12.25873,13.25152,0,13.25152,33.29335,85.36739,0.1165302,0.3176116,3.913218,12,17.15025
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,6.015419,24.1851,5.192516,0,5.192516,38.2194,97.99828,0.1164245,0,4.154013,0,29.37762
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.4085476,0.4085476,0,0,0,0.4085476,1427.255,4.578063,0,5.831017,0.4300502,0.4085476,0,0,0.8229032,28.85837,0.8229032,0,0.8229032,39.00008,100,0.1164078,0.4494024,4.664813,0,34.68938
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,5.60047,5.60047,0,0,0,5.60047,120.4808,0.8522567,0,6.747488,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1164078,6.160517,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164078,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.775759,1.775759,0,0,0,1.775759,334.3558,4.068133,0,5.937353,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1164078,1.953335,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.464417,0.464417,0,0,0,0.464417,300.1838,0.9052447,0,1.394105,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1164078,0.5108587,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,3.178971,3.178971,0,0,0,3.178971,99.53239,0,0,3.164106,3.346285,3.178971,0,0,0,29.59898,0,0.1821795,-0.1821795,38.80804,99.50761,0.1164078,3.496868,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.7669825,0,0.9694042,0,0,0,0,0.2024217,29.4168,0.2024217,0,0.2024217,39.00008,100,0.1164037,0,0.7755233,0,30.3862
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,2.300931,2.300931,0,0,0,2.300931,23.68167,0,0,0.544899,2.422033,2.300931,0,0,0,29.59898,0,1.877134,-1.877134,37.0214,94.92649,0.1164037,2.531024,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.064762,2.064762,0,0,0,2.064762,0,0,0,0,2.173434,2.064762,0,0,2.085704,27.72184,0,2.173434,-2.173434,34.7304,89.05214,0.1164037,2.271238,0,0,27.72184
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,11.06696,11.06696,3,0,1.095,11.06696,0,0,1.776357E-15,0,8.491541,8.066964,0,0,4.500631,25.54841,0,8.491541,-8.491541,25.77954,66.10123,0.1164037,12.17366,0,12,25.54841
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.71479,1.71479,10.51479,0,2.996242,1.71479,0,0,0,0,0,0,8.8,8.36,13.93568,17.05687,8.36,0,8.36,33.71053,86.43707,0.1166024,1.886269,0,12,17.05687
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.4214581,0.4214581,0,0,0,0.4214581,0,0,5.551115E-17,0,0.4436401,0.4214581,0,0,5.575676,24.58087,0,0.4436401,-0.4436401,33.24289,85.23801,0.1166024,0.4636039,0,0,24.58087
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.5728155,0.5728155,0,0,0,0.5728155,0,0,1.110223E-16,0,0.6029637,0.5728155,0,0,6.06861,24.13723,0,0.6029637,-0.6029637,32.60731,83.60832,0.1166024,0.6300971,0,0,24.13723
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.852503,1.852503,0,0,0,1.852503,0,0,2.220446E-16,0,1.950003,1.852503,0,0,6.73857,23.53427,0,1.950003,-1.950003,30.55183,78.33786,0.1166024,2.037753,0,0,23.53427
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.927544,1.927544,0,0,0,1.927544,0,0,2.220446E-16,0,2.028993,1.927544,0,0,8.905239,21.58426,0,2.028993,-2.028993,28.41308,72.8539,0.1166024,2.120298,0,0,21.58426
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.674576,1.674576,0,0,0,1.674576,0,0,2.220446E-16,0,1.762712,1.674576,0,0,11.15968,19.55527,0,1.762712,-1.762712,26.55502,68.08965,0.1166024,1.842034,0,0,19.55527
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.146864,1.146864,0,0,0,1.146864,0,0,2.220446E-16,0,1.207225,1.146864,0,0,13.11825,17.79256,0,1.207225,-1.207225,25.28249,64.82677,0.1166024,1.261551,0,0,17.79256
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.304301,1.304301,0,0,0,1.304301,0,0,0,0,1.372949,1.304301,0,0,14.45961,16.58533,0,1.372949,-1.372949,23.83528,61.11597,0.1166024,1.434731,0,0,16.58533
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98511,15.21238,0,0,0,23.83528,61.11597,0.1166024,0,0,0,15.21238
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.09639126,0.09639126,0,0,0,0.09639126,80.66503,0,0,0.07775404,0.1014645,0.09639126,0,0,15.98511,15.21238,0,0.02371044,-0.02371044,23.81028,61.05188,0.1166024,0.1060304,0.06220324,0,15.29014
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,2.473688,2.473688,0,0,0,2.473688,25.95229,0,0,0.6419786,2.603882,2.473688,0,0,16.01145,15.18867,0,1.961903,-1.961903,21.74225,55.74926,0.1166024,2.721057,0.5135829,0,15.83065
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,2.410447,2.410447,0,0,0,2.410447,75.03906,0,0,1.808777,2.537313,2.410447,0,0,18.19134,13.22677,0,0.7285358,-0.7285358,20.97431,53.78018,0.1166024,2.651492,1.447021,0,15.03555
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,7.32963,7.32963,0,0,0,7.32963,43.21816,0,8.881784E-16,3.167731,7.7154,7.32963,0,0,19.00083,12.49823,0,4.547668,-4.547668,16.18065,41.48875,0.1166024,8.062593,2.534185,0,15.66597
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,3.915348,3.915348,0,0,0,3.915348,95.02354,0,0,3.720502,4.121419,3.915348,0,0,24.05379,7.950565,0,0.4009169,-0.4009169,15.75804,40.40516,0.1166024,4.306883,2.976402,0,11.67107
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,2.923536,2.923536,0,0,0,2.923536,176.9175,0,0,5.172247,3.077406,2.923536,0,0,24.49926,7.549648,2.094841,0,2.094841,17.74538,45.5009,0.1165598,3.215889,4.137798,0,12.7219
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,5.983111,5.983111,0,0,0,5.983111,73.44246,0,0,4.394144,6.298012,5.983111,0,0,22.40441,9.435005,0,1.903868,-1.903868,15.73853,40.35513,0.1165598,6.581423,3.515315,0,13.82915
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.148109,1.148109,0,0,0,1.148109,607.0616,0,0,6.969727,1.208535,1.148109,0,0,24.51982,7.531137,5.761191,0,5.761191,21.20408,54.36932,0.1164428,1.26292,5.575781,0,14.50086
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,6.086222,6.086222,0,0,0,6.086222,60.5735,0,8.881784E-16,3.686637,6.406549,6.086222,0,0,18.75863,12.71621,0,2.719912,-2.719912,18.33704,47.01796,0.1164428,6.694844,2.94931,0,16.40285
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,2.524765,2.524765,0,0,0,2.524765,62.52709,0,0,1.578662,2.657647,2.524765,0,0,21.78076,9.996298,0,1.078985,-1.078985,17.19969,44.10168,0.1164428,2.777241,1.26293,0,11.57496
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,3.213671,3.213671,0,0,0,3.213671,7.609031,0,8.881784E-16,0.2445292,3.382812,3.213671,0,0,22.97963,8.917313,0,3.138283,-3.138283,13.89165,35.61954,0.1164428,3.535038,0.1956234,0,9.161841
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,6.502184,6.502184,3,0,1.095,6.502184,18.35961,0,8.881784E-16,1.193776,3.68651,3.502185,0,0,26.46661,5.77903,0,2.492734,-2.492734,11.26408,28.88219,0.1164428,7.152403,0.9550206,12,6.972806
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,2.371011,2.371011,11.17101,0,3.162266,2.371011,18.2707,0,0,0.4332005,0,0,8.8,8.36,29.23631,3.286296,8.7932,0,8.7932,19.60604,50.27179,0.1166643,2.608113,0.3465604,12,3.719496
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.535456,7.535456,12,0,3.372,7.535456,0,0,0,0,0,0,4.464544,4.241317,20.44311,11.20018,4.241317,0,4.241317,23.62971,60.58886,0.1167964,8.289001,0,12,11.20018
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.499465,2.499465,11.29947,0,3.194765,2.499465,0,0,0,0,0,0,8.8,8.36,16.2018,15.01736,8.36,0,8.36,31.5607,80.92471,0.1170319,2.749412,0,12,15.01736
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.50853,13.50853,5.14853,0,1.638578,13.50853,0,0,0,0,8.8,8.36,0,0,7.841796,22.54136,0,8.8,-8.8,22.28468,57.1401,0.1170319,14.85938,0,12,22.54136
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.364799,2.364799,11.1648,0,3.160694,2.364799,0,0,0,0,0,0,8.8,8.36,17.61957,13.74136,8.36,0,8.36,30.21568,77.47594,0.1172601,2.601279,0,12,13.74136
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.455328,1.455328,10.25533,0,2.930598,1.455328,0,0,0,0,0,0,8.8,8.36,9.259574,21.26536,8.36,0,8.36,38.14667,97.81178,0.1174434,1.600861,0,12,21.26536
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.05731863,0.05731863,0,0,0,0.05731863,0,0,6.938894E-18,0,0.0603354,0.05731863,0,0,0.8995739,28.78936,0,0.0603354,-0.0603354,38.08307,97.6487,0.1174434,0.06305049,0,0,28.78936
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,2.179939,2.179939,0,0,0,2.179939,0,0,4.440892E-16,0,2.294672,2.179939,0,0,0.9666132,28.72903,0,2.294672,-2.294672,35.66427,91.44666,0.1174434,2.397933,0,0,28.72903
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.422457,1.422457,0,0,0,1.422457,0,0,2.220446E-16,0,1.497324,1.422457,0,0,3.516249,26.43435,0,1.497324,-1.497324,34.08595,87.3997,0.1174434,1.564703,0,0,26.43435
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.742957,1.742957,0,0,0,1.742957,0,0,2.220446E-16,0,1.834691,1.742957,0,0,5.179942,24.93703,0,1.834691,-1.834691,32.15202,82.44091,0.1174434,1.917252,0,0,24.93703
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.415293,1.415293,0,0,0,1.415293,0,0,0,0,1.489782,1.415293,0,0,7.218488,23.10234,0,1.489782,-1.489782,30.58165,78.41434,0.1174434,1.556822,0,0,23.10234
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.622219,1.622219,0,0,0,1.622219,0,0,0,0,1.707599,1.622219,0,0,8.8738,21.61256,0,1.707599,-1.707599,28.78168,73.79904,0.1174434,1.784441,0,0,21.61256
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.704591,1.704591,0,0,0,1.704591,8.590599,0,2.220446E-16,0.1464346,1.794307,1.704591,0,0,10.77113,19.90496,0,1.647872,-1.647872,27.04467,69.34518,0.1174434,1.875051,0.1171477,0,20.05139
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,3.485885,3.485885,0,0,0,3.485885,47.87465,0,4.440892E-16,1.668855,3.669352,3.485885,0,0,12.6021,18.25709,0,2.000497,-2.000497,24.93596,63.93824,0.1174434,3.834473,1.335084,0,19.92594
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,2.173034,2.173034,0,0,0,2.173034,144.4852,0,0,3.139712,2.287404,2.173034,0,0,14.82488,16.25659,0.8523075,0,0.8523075,25.74454,66.0115,0.1174261,2.390337,2.511769,0,19.3963
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,13.97257,17.02367,5.073238,0,5.073238,30.55743,78.35223,0.1173231,0,4.058591,0,22.0969
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,4.056289,4.056289,0,0,0,4.056289,123.0513,0,0,4.991317,4.269778,4.056289,0,0,8.899331,21.58958,0.7215397,0,0.7215397,31.24194,80.10739,0.1173085,4.461917,3.993054,0,26.5809
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,4.638089,4.638089,0,0,0,4.638089,105.4952,0,0,4.892959,4.882198,4.638089,0,0,8.177792,22.23897,0.01076034,0,0.01076034,31.25215,80.13356,0.1173083,5.101897,3.914367,0,27.13193
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.041691,1.041691,0,0,0,1.041691,524.0135,0,0,5.458602,1.096517,1.041691,0,0,8.167031,22.24865,4.362085,0,4.362085,35.39039,90.74441,0.1172199,1.14586,4.366882,0,27.70725
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,3.804945,26.17453,1.327474,0,1.327474,36.64974,93.97351,0.117193,0,1.061979,0,27.502
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,3.697889,3.697889,0,0,0,3.697889,137.5065,0,0,5.084837,3.892514,3.697889,0,0,2.477472,27.36925,1.192322,0,1.192322,37.78088,96.87386,0.1171689,4.067677,4.06787,0,32.45409
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,2.862044,2.862044,0,0,0,2.862044,72.73014,0,0,2.081568,3.012677,2.862044,0,0,1.285149,28.44234,0,0.9311092,-0.9311092,36.7994,94.35725,0.1171689,3.148248,1.665255,0,30.52391
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.3033186,0.3033186,0,0,0,0.3033186,700.8675,0,0,2.125862,0.3192828,0.3033186,0,0,2.319715,27.51123,1.806579,0,1.806579,38.51328,98.75179,0.1171323,0.3336505,1.700689,0,29.6371
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,3.142992,3.142992,0,0,0,3.142992,37.95198,0,4.440892E-16,1.192828,3.308412,3.142992,0,0,0.513136,29.13716,0,2.115585,-2.115585,36.28325,93.03379,0.1171323,3.457291,0.9542621,0,30.32998
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,8.826353,8.826353,3,0,1.095,8.826353,5.692035,0,0,0.5023991,6.133003,5.826353,0,0,2.863786,27.02157,0,5.630604,-5.630604,30.34807,77.81542,0.1171323,9.708988,0.4019193,12,27.52397
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.849255,6.849255,12,0,3.372,6.849255,0,0,0,0,0,0,5.150745,4.893208,9.120012,21.39097,4.893208,0,4.893208,34.99018,89.71823,0.1172832,7.534181,0,12,21.39097
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.851507,5.851507,0,0,0,5.851507,0,0,0,0,6.159481,5.851507,0,0,4.226805,25.79485,0,6.159481,-6.159481,28.49752,73.07041,0.1172832,6.436657,0,0,25.79485
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.878536,2.878536,0,0,0,2.878536,0,0,4.440892E-16,0,3.030038,2.878536,0,0,11.07067,19.63537,0,3.030038,-3.030038,25.30358,64.88084,0.1172832,3.16639,0,0,19.63537
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.43738,16.60534,0,0,0,25.30358,64.88084,0.1172832,0,0,0,16.60534
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2023156,0.2023156,0,0,0,0.2023156,0,0,2.775558E-17,0,0.2129637,0.2023156,0,0,14.43738,16.60534,0,0.2129637,-0.2129637,25.07909,64.30524,0.1172832,0.2225471,0,0,16.60534
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.754857,1.754857,0,0,0,1.754857,0,0,2.220446E-16,0,1.847217,1.754857,0,0,14.67401,16.39237,0,1.847217,-1.847217,23.13195,59.31258,0.1172832,1.930342,0,0,16.39237
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.988384,1.988384,0,0,0,1.988384,0,0,4.440892E-16,0,2.093036,1.988384,0,0,16.72647,14.54515,0,2.093036,-2.093036,20.9257,53.65553,0.1172832,2.187222,0,0,14.54515
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.8272757,0.8272757,0,0,0,0.8272757,0,0,1.110223E-16,0,0.8708165,0.8272757,0,0,19.05207,12.45212,0,0.8708165,-0.8708165,20.00778,51.3019,0.1172832,0.9100032,0,0,12.45212
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1768745,0.1768745,0,0,0,0.1768745,0,0,0,0,0.1861837,0.1768745,0,0,20.01964,11.5813,0,0.1861837,-0.1861837,19.81152,50.79868,0.1172832,0.1945619,0,0,11.5813
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.4562886,0.4562886,0,0,0,0.4562886,0,0,5.551115E-17,0,0.4803038,0.4562886,0,0,20.22651,11.39512,0,0.4803038,-0.4803038,19.30524,49.50051,0.1172832,0.5019175,0,0,11.39512
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0.1271533,0.1207957,0,0,20.76018,10.91481,0,0.1271533,-0.1271533,19.17121,49.15685,0.1172832,0.1328752,0,0,10.91481
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.173677,1.173677,0,0,0,1.173677,4.952846,0,0,0.05813043,1.23545,1.173677,0,0,20.90146,10.78766,0,1.177319,-1.177319,17.9302,45.97479,0.1172832,1.291045,0.04650434,0,10.84579
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,3.146122,3.146122,0,0,0,3.146122,52.15765,0,4.440892E-16,1.640943,3.311707,3.146122,0,0,22.2096,9.610341,0,1.670764,-1.670764,16.16907,41.45906,0.1172832,3.460734,1.312755,0,11.25128
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,3.632088,3.632088,0,0,0,3.632088,116.6427,0,0,4.236567,3.823251,3.632088,0,0,24.066,7.939577,0.4133162,0,0.4133162,16.56117,42.46445,0.1172748,3.995297,3.389253,0,12.17614
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,3.517695,3.517695,0,0,0,3.517695,175.6124,0,0,6.177508,3.702837,3.517695,0,0,23.65269,8.311562,2.474671,0,2.474671,18.90885,48.48413,0.1172248,3.869465,4.942006,0,14.48907
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.416845,1.416845,0,0,0,1.416845,523.3665,0,0,7.415291,1.491416,1.416845,0,0,21.17801,10.53877,5.923875,0,5.923875,24.52873,62.89406,0.1171052,1.558529,5.932232,0,17.95406
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.378643,1.378643,0,0,0,1.378643,705.0036,0,0,9.719481,1.451203,1.378643,0,0,15.25414,15.87025,8.268278,0,8.268278,32.37271,83.00677,0.1169387,1.516507,7.775585,0,25.58973
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,3.157601,0,10.14346,0,0,0,0,6.985861,23.3117,6.985861,0,6.985861,39.00008,100,0.1167984,0,8.114769,0,33.45517
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,2.397683,2.397683,0,0,0,2.397683,376.5927,6.505621,0,9.029498,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1167984,2.637451,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167984,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,4.260032,4.260032,0,0,0,4.260032,154.4353,2.09475,0,6.578994,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1167984,4.686036,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,3.684789,3.684789,0,0,0,3.684789,78.61768,0,0,2.896895,3.878725,3.684789,0,0,0,29.59898,0,0.9818293,-0.9818293,37.96514,97.34631,0.1167984,4.053267,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,6.388529,6.388529,0,0,0,6.388529,37.4542,8.881784E-16,0,2.392773,6.724767,6.388529,0,0,1.090922,28.61715,0,4.331995,-4.331995,33.39882,85.63782,0.1167984,7.027381,1.914218,0,31.00992
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,5.243581,5.243581,0,0,0,5.243581,10.35939,0,0,0.5432029,5.519558,5.243581,0,0,5.904249,24.28515,0,4.976356,-4.976356,28.15328,72.18774,0.1167984,5.767939,0.4345623,0,24.82836
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.309849,6.309849,0,0,0,6.309849,0,0,8.881784E-16,0,6.641946,6.309849,0,0,11.43353,19.3088,0,6.641946,-6.641946,21.15205,54.23592,0.1167984,6.940834,0,0,19.3088
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.711456,6.711456,0,0,0,6.711456,0,0,8.881784E-16,0,7.06469,6.711456,0,0,18.81347,12.66685,0,7.06469,-7.06469,13.70521,35.1415,0.1167984,7.382601,0,0,12.66685
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.079764,8.079764,3,0,1.095,8.079764,0,0,0,0,5.347121,5.079765,0,0,26.66313,5.602162,0,5.347121,-5.347121,8.068852,20.68933,0.1167984,8.887741,0,12,5.602162
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2666733,0.2666733,9.066673,0,2.629868,0.2666733,0,0,0,0,0,0,8.8,8.36,32.60437,0.2550412,8.36,0,8.36,15.99985,41.02516,0.1169235,0.2933407,0,12,0.2550412
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.4130824,0.4130824,9.213082,0,2.66691,0.4130824,0,0,0,0,0,0,8.8,8.36,24.24438,7.779041,8.36,0,8.36,23.93084,61.361,0.1170552,0.4543906,0,12,7.779041
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3939455,0.3939455,9.193946,0,2.662068,0.3939455,0,0,0,0,0,0,8.8,8.36,15.88437,15.30304,8.36,0,8.36,31.86183,81.69684,0.1171856,0.4333401,0,12,15.30304
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.921523,1.921523,0,0,0,1.921523,0,0,2.220446E-16,0,2.022656,1.921523,0,0,7.524374,22.82704,0,2.022656,-2.022656,29.72976,76.23001,0.1171856,2.113675,0,0,22.82704
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.8561563,0.8561563,0,0,0,0.8561563,0,0,1.110223E-16,0,0.9012172,0.8561563,0,0,9.77177,20.80439,0,0.9012172,-0.9012172,28.7798,73.7942,0.1171856,0.941772,0,0,20.80439
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.9602018,0.9602018,0,0,0,0.9602018,0,0,1.110223E-16,0,1.010739,0.9602018,0,0,10.77312,19.90317,0,1.010739,-1.010739,27.71438,71.06239,0.1171856,1.056222,0,0,19.90317
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.3583743,0.3583743,0,0,0,0.3583743,0,0,5.551115E-17,0,0.3772361,0.3583743,0,0,11.89616,18.89243,0,0.3772361,-0.3772361,27.31674,70.04279,0.1171856,0.3942117,0,0,18.89243
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.716489,1.716489,0,0,0,1.716489,0,0,2.220446E-16,0,1.80683,1.716489,0,0,12.31532,18.51519,0,1.80683,-1.80683,25.41218,65.15929,0.1171856,1.888138,0,0,18.51519
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.025684,1.025684,0,0,0,1.025684,12.3307,0,2.220446E-16,0.1264739,1.079667,1.025684,0,0,14.32291,16.70836,0,0.9531931,-0.9531931,24.40742,62.58301,0.1171856,1.128252,0.1011792,0,16.83484
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,5.183517,5.183517,0,0,0,5.183517,29.01635,0,8.881784E-16,1.504067,5.456333,5.183517,0,0,15.38201,15.75517,0,3.952266,-3.952266,20.24137,51.90084,0.1171856,5.701868,1.203254,0,17.25924
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.416799,1.416799,0,0,0,1.416799,290.373,0,0,4.114001,1.491367,1.416799,0,0,19.77341,11.8029,2.622634,0,2.622634,22.72942,58.28045,0.117133,1.558479,3.291201,0,15.91691
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.322705,2.322705,0,0,0,2.322705,309.6123,0,0,7.191378,2.444952,2.322705,0,0,17.15078,14.16327,4.746426,0,4.746426,27.23227,69.8262,0.1170381,2.554975,5.753103,0,21.35465
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,0,0,7.18715,0,0,0,0,12.40436,18.43506,7.18715,0,7.18715,34.0506,87.30907,0.1168946,0,5.749721,0,25.62221
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,0.3829246,0,5.600129,0,0,0,0,5.217205,24.90349,5.217205,0,5.217205,39.00008,100,0.1167907,0,4.480103,0,30.50362
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,4.774202,4.774202,0,0,0,4.774202,105.5354,0.01299617,0,5.038473,5.025476,4.774202,0,0,0,29.59898,0,0,0,39.00008,100,0.1167907,5.251623,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167907,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.3299157,0.3299157,0,0,0,0.3299157,1194.634,3.594007,0,3.941287,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1167907,0.3629073,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,2.726827,2.726827,0,0,0,2.726827,141.2209,0.980505,0,3.85085,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1167907,2.99951,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,6.548921,6.548921,0,0,0,6.548921,26.29409,0,0,1.721979,6.893601,6.548921,0,0,0,29.59898,0,5.171622,-5.171622,33.54871,86.02216,0.1167907,7.203813,1.377583,0,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,4.176889,4.176889,0,0,0,4.176889,28.12809,0,0,1.174879,4.396725,4.176889,0,0,5.746246,24.42736,0,3.221846,-3.221846,30.15259,77.31417,0.1167907,4.594578,0.9399031,0,25.60224
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,8.378524,8.378524,3,0,1.095,8.378524,5.697865,0,0,0.4773971,5.661604,5.378524,0,0,9.326076,21.20551,0,5.184207,-5.184207,24.68795,63.30231,0.1167907,9.216376,0.3819177,12,21.68291
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.314843,3.314843,12,0,3.372,3.314843,0,0,0,0,0,0,8.685158,8.250899,15.08631,16.0213,8.250899,0,8.250899,32.51544,83.37276,0.1170422,3.646327,0,12,16.0213
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.835406,23.44711,0,0,0,32.51544,83.37276,0.1170422,0,0,0,23.44711
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.242283,5.242283,0,0,0,5.242283,0,0,8.881784E-16,0,5.518192,5.242283,0,0,6.835406,23.44711,0,5.518192,-5.518192,26.69876,68.45821,0.1170422,5.766511,0,0,23.44711
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.149246,1.149246,0,0,0,1.149246,0,0,2.220446E-16,0,1.209732,1.149246,0,0,12.96673,17.92892,0,1.209732,-1.209732,25.42359,65.18855,0.1170422,1.26417,0,0,17.92892
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1533843,0.1533843,0,0,0,0.1533843,0,0,0,0,0.1614572,0.1533843,0,0,14.31088,16.71919,0,0.1614572,-0.1614572,25.2534,64.75217,0.1170422,0.1687227,0,0,16.71919
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.123936,1.123936,0,0,0,1.123936,0,0,0,0,1.18309,1.123936,0,0,14.49028,16.55773,0,1.18309,-1.18309,24.00631,61.55452,0.1170422,1.236329,0,0,16.55773
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.7355981,0.7355981,0,0,0,0.7355981,0,0,1.110223E-16,0,0.7743139,0.7355981,0,0,15.80482,15.37464,0,0.7743139,-0.7743139,23.19011,59.4617,0.1170422,0.809158,0,0,15.37464
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.45691,1.45691,0,0,0,1.45691,0,0,2.220446E-16,0,1.53359,1.45691,0,0,16.66517,14.60033,0,1.53359,-1.53359,21.57356,55.31672,0.1170422,1.602602,0,0,14.60033
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.566256,2.566256,0,0,0,2.566256,0,0,4.440892E-16,0,2.701322,2.566256,0,0,18.36916,13.06674,0,2.701322,-2.701322,18.72612,48.0156,0.1170422,2.822882,0,0,13.06674
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.9074115,0.9074115,0,0,0,0.9074115,0,0,1.110223E-16,0,0.95517,0.9074115,0,0,21.37063,10.36541,0,0.95517,-0.95517,17.71928,45.43397,0.1170422,0.9981527,0,0,10.36541
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43193,9.410244,0,0,0,17.71928,45.43397,0.1170422,0,0,0,9.410244
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.2719402,0.2719402,0,0,0,0.2719402,38.75247,0,0,0.1053836,0.2862529,0.2719402,0,0,22.43193,9.410244,0,0.1808693,-0.1808693,17.52863,44.94512,0.1170422,0.2991343,0.08430684,0,9.515628
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,3.401664,3.401664,0,0,0,3.401664,35.51685,0,4.440892E-16,1.208164,3.580699,3.401664,0,0,22.63289,9.229375,0,2.372535,-2.372535,15.02776,38.53264,0.1170422,3.741831,0.9665313,0,10.43754
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.3846547,0.3846547,0,0,0,0.3846547,328.4011,0,0,1.26321,0.4048997,0.3846547,0,0,25.26904,6.85684,0.8583104,0,0.8583104,15.84202,40.62049,0.1170251,0.4231201,1.010568,0,8.12005
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,7.692783,7.692783,3,0,1.095,7.692783,24.89063,0,0,1.914782,4.939771,4.692783,0,0,24.41073,7.629319,0,3.024989,-3.024989,12.65341,32.44456,0.1170251,8.462061,1.531826,12,9.544102
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,4.640911,4.640911,12,0,3.372,4.640911,60.32067,0,0,2.799429,0,0,7.359089,6.991135,27.77183,4.60433,9.790564,0,9.790564,21.94155,56.26027,0.1172602,5.105002,2.239543,12,7.403759
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.19635,0,0,8.8,8.36,17.98127,13.41584,9.55635,0,9.55635,31.0075,79.50625,0.1173467,0,0.95708,12,14.61219
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,3.979629,3.979629,9.188458,0,2.66068,3.979629,73.92496,0,0,2.941939,0,0,5.208829,4.948388,8.424917,22.01655,7.890327,0,7.890327,38.49292,98.6996,0.1174846,4.377592,2.353551,12,24.95849
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,5.714419,5.714419,0,0,0,5.714419,48.82724,0,0,2.790194,6.015178,5.714419,0,0,0.5345904,29.11785,0,3.224985,-3.224985,35.09349,89.98312,0.1174846,6.285861,2.232155,0,31.90804
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,1.18598,0,5.303887,0,0,0,0,4.117907,25.89286,4.117907,0,4.117907,39.00008,100,0.1174027,0,4.24311,0,31.19675
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.8248632,0.8248632,0,0,0,0.8248632,472.6398,3.030355,0,3.898632,0.8682771,0.8248632,0,0,0,29.59898,0,0,0,39.00008,100,0.1174027,0.9073495,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174027,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174027,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,4.637885,4.637885,0,0,0,4.637885,11.70658,0,0,0.5429379,4.881984,4.637885,0,0,0,29.59898,0,4.339046,-4.339046,34.42632,88.27245,0.1174027,5.101674,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.900704,1.900704,0,0,0,1.900704,0,0,2.220446E-16,0,2.000741,1.900704,0,0,4.821163,25.25993,0,2.000741,-2.000741,32.31736,82.86485,0.1174027,2.090774,0,0,25.25993
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.066012,7.066012,0,0,0,7.066012,0,0,8.881784E-16,0,7.437908,7.066012,0,0,7.044208,23.25919,0,7.437908,-7.437908,24.47711,62.7617,0.1174027,7.772614,0,0,23.25919
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.774292,6.774292,0,0,0,6.774292,0,0,8.881784E-16,0,7.130833,6.774292,0,0,15.30855,15.82128,0,7.130833,-7.130833,16.96055,43.48851,0.1174027,7.451721,0,0,15.82128
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.6989198,0.6989198,0,0,0,0.6989198,0,0,1.110223E-16,0,0.735705,0.6989198,0,0,23.2317,8.690451,0,0.735705,-0.735705,16.18505,41.50005,0.1174027,0.7688118,0,0,8.690451
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.942639,1.942639,0,0,0,1.942639,0,0,0,0,2.044883,1.942639,0,0,24.04915,7.954745,0,2.044883,-2.044883,14.02956,35.97315,0.1174027,2.136903,0,0,7.954745
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.5066,2.5066,0,0,0,2.5066,0,0,4.440892E-16,0,2.638526,2.5066,0,0,26.32124,5.909863,0,2.638526,-2.638526,11.24831,28.84175,0.1174027,2.75726,0,0,5.909863
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,29.25294,3.271336,0,0.5663975,-0.5663975,10.65127,27.3109,0.1174027,0.5918854,0,0,3.271336
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,29.88227,2.704938,0,0.4301034,-0.4301034,10.1979,26.14841,0.1174027,0.449458,0,0,2.704938
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.570857,1.570857,0,0,0,1.570857,0,0,0,0,1.653534,1.570857,0,0,30.36016,2.274835,0,1.653534,-1.653534,8.454925,21.67925,0.1174027,1.727943,0,0,2.274835
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.19742,0.6213009,0,0,0,8.454925,21.67925,0.1174027,0,0,0,0.6213009
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,32.19742,0.6213009,8.36,0,8.36,16.38592,42.01509,0.117543,0.7094089,0,12,0.6213009
