Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.614614,1.776357E-15,0,0.0403124,0,0,8.8,8.36,23.83742,8.145301,8.400312,0,8.400312,24.35515,62.44899,0.1176714,0.4612108,0.03224992,12,8.185614
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,3.955989,3.955989,12,0,3.372,3.955989,18.15704,0,0,0.7182905,0,0,8.044011,7.64181,15.43711,15.70558,8.360101,0,8.360101,32.28624,82.78506,0.1179191,4.351588,0.5746324,12,16.42387
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,10.02593,10.02593,3,0,1.095,10.02593,12.11793,0,0,1.214935,7.395714,7.025928,0,0,7.077006,23.22967,0,6.180779,-6.180779,25.77113,66.07968,0.1179191,11.02852,0.9719477,12,24.44461
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.8404318,0.8404318,9.640431,0,2.775029,0.8404318,234.3846,0,0,1.969843,0,0,8.8,8.36,13.94454,17.04889,10.32984,0,10.32984,35.57088,91.20719,0.1180282,0.924475,1.575874,12,19.01874
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,3.614695,26.34575,1.499663,0,1.499663,36.99358,94.85515,0.1179984,0,1.199731,0,27.84542
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,3.000972,3.000972,0,0,0,3.000972,36.58322,0,0,1.097852,3.158918,3.000972,0,0,2.115032,27.69545,0,2.061066,-2.061066,34.82103,89.28451,0.1179984,3.301069,0.8782816,0,28.7933
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,4.352451,4.352451,0,0,0,4.352451,22.17421,0,0,0.9651219,4.581528,4.352451,0,0,4.405105,25.63438,0,3.616406,-3.616406,31.009,79.5101,0.1179984,4.787696,0.7720975,0,26.59951
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,5.080203,5.080203,0,0,0,5.080203,43.33452,0,0,2.201482,5.347582,5.080203,0,0,8.423334,22.01798,0,3.146101,-3.146101,27.69272,71.00684,0.1179984,5.588223,1.761185,0,24.21946
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,5.635564,5.635564,0,0,0,5.635564,22.75409,0,8.881784E-16,1.282321,5.932173,5.635564,0,0,11.919,18.87188,0,4.649851,-4.649851,22.79135,58.43924,0.1179984,6.199121,1.025857,0,20.1542
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,17.0855,14.22203,1.459426,0,1.459426,24.17588,61.98931,0.1179695,0,1.167541,0,15.68145
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,1.992482,1.992482,0,0,0,1.992482,40.12922,0,2.220446E-16,0.7995673,2.097349,1.992482,0,0,15.62608,15.53551,0,1.297782,-1.297782,22.8079,58.48167,0.1179695,2.19173,0.6396539,0,16.33508
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,6.399224,6.399224,0,0,0,6.399224,9.900744,0,0,0.6335708,6.736025,6.399224,0,0,17.06806,14.23773,0,6.102454,-6.102454,16.37535,41.98798,0.1179695,7.039146,0.5068566,0,14.8713
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.295396,1.295396,0,0,0,1.295396,42.16812,0,0,0.5462443,1.363575,1.295396,0,0,23.84856,8.135273,0,0.8173308,-0.8173308,15.5138,39.7789,0.1179695,1.424936,0.4369954,0,8.681518
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,24.75671,7.317942,0,0.3908231,-0.3908231,15.10184,38.72259,0.1179695,0.4084101,0,0,7.317942
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.19095,6.927119,0,0,0,15.10184,38.72259,0.1179695,0,0,0,6.927119
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.19095,6.927119,0,0,0,15.10184,38.72259,0.1179695,0,0,0,6.927119
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.19095,6.927119,0,0,0,15.10184,38.72259,0.1179695,0,0,0,6.927119
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,25.19095,6.927119,0,1.639002,-1.639002,13.37418,34.2927,0.1179695,1.712757,0,0,6.927119
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,27.01207,5.288117,0,2.164408,-2.164408,11.09269,28.44275,0.1179695,2.261807,0,0,5.288117
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,29.41697,3.123709,0,0.7312571,-0.7312571,10.32188,26.46631,0.1179695,0.7641637,0,0,3.123709
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,30.22947,2.392452,0,0.8105527,-0.8105527,9.467484,24.27555,0.1179695,0.8470276,0,0,2.392452
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.127918,1.127918,0,0,0,1.127918,0,0,2.220446E-16,0,1.187282,1.127918,0,0,31.13009,1.581899,0,1.187282,-1.187282,8.215979,21.06657,0.1179695,1.240709,0,0,1.581899
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,32.44929,0.3946175,8.36,0,8.36,16.14697,41.40241,0.118104,0.6146187,0,12,0.3946175
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.08929,7.918618,8.36,0,8.36,24.07796,61.73825,0.1182119,0,0,12,7.918618
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.06738533,0,0,8.8,8.36,15.72929,15.44262,8.427385,0,8.427385,32.07288,82.238,0.1183181,0,0.05390827,12,15.51
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,4.516265,4.516265,0,0,0,4.516265,11.46233,0,0,0.517669,4.753963,4.516265,0,0,7.301904,23.02726,0,4.236294,-4.236294,27.60744,70.78816,0.1183181,4.967892,0.4141352,0,23.54493
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,4.508193,4.508193,0,0,0,4.508193,13.60688,0,0,0.6134245,4.745466,4.508193,0,0,12.0089,18.79097,0,4.132042,-4.132042,23.25188,59.62009,0.1183181,4.959013,0.4907396,0,19.40439
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,4.973875,4.973875,0,0,0,4.973875,22.92116,0,8.881784E-16,1.14007,5.235658,4.973875,0,0,16.60006,14.65893,0,4.095588,-4.095588,18.93475,48.55056,0.1183181,5.471262,0.912056,0,15.799
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,7.345582,7.345582,0,0,0,7.345582,8.699244,0,0,0.6390101,7.732192,7.345582,0,0,21.15071,10.56334,0,7.093182,-7.093182,11.45788,29.37913,0.1183181,8.08014,0.5112081,0,11.20235
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,0,0,0,0,0,0,0.4077691,0,0,0,0,29.03202,3.470159,0.4077691,0,0.4077691,11.84473,30.37104,0.11831,0,0.3262152,0,3.877928
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,5.337719,5.337719,3,0,1.095,5.337719,14.20168,0,0,0.7580456,2.460757,2.337719,0,0,28.62425,3.837151,0,1.702711,-1.702711,10.04991,25.76896,0.11831,5.871491,0.6064365,12,4.595197
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.391393,0,0,8.8,8.36,30.51615,2.13444,9.751393,0,9.751393,19.3009,49.48938,0.1183897,0,1.113115,12,3.525833
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.039018,2.039018,10.83902,0,3.078271,2.039018,81.1489,1.776357E-15,0,1.654641,0,0,8.8,8.36,20.76476,10.91069,10.01464,0,10.01464,28.80162,73.85016,0.1185596,2.24292,1.323712,12,12.56533
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,2.848804,2.848804,11.6488,0,3.283147,2.848804,29.56739,1.776357E-15,0,0.8423168,0,0,8.8,8.36,10.75012,19.92387,9.202317,0,9.202317,37.5317,96.23495,0.118783,3.133684,0.6738535,12,20.76619
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,7.313977,7.313977,0,0,0,7.313977,10.26576,0,0,0.750835,7.698923,7.313977,0,0,1.547803,28.20596,0,6.948088,-6.948088,30.20778,77.45568,0.118783,8.045375,0.600668,0,28.95679
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,9.2679,21.25787,0.6757213,0,0.6757213,30.84882,79.09938,0.1187696,0,0.540577,0,21.93359
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,5.862678,5.862678,0,0,0,5.862678,8.940475,0,8.881784E-16,0.5241513,6.17124,5.862678,0,0,8.592179,21.86602,0,5.647089,-5.647089,24.89627,63.83645,0.1187696,6.448946,0.419321,0,22.39017
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.52126,11.52126,3.161263,0,1.1358,11.52126,0,0,0,0,8.8,8.36,0,0,14.86672,16.21893,0,8.8,-8.8,15.62025,40.05185,0.1187696,12.67339,0,12,16.21893
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,24.6445,7.418928,8.36,0,8.36,23.55124,60.38768,0.1189533,1.825807,0,12,7.418928
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,16.2845,14.94293,6.882977,0,6.882977,30.08101,77.13064,0.1191557,5.230237,0,12,14.94293
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.6454678,0.6454678,9.445468,0,2.725703,0.6454678,0,0,0,0,0,0,8.8,8.36,9.401524,21.13761,8.36,0,8.36,38.012,97.46648,0.1192911,0.7100145,0,12,21.13761
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,1.041524,28.66161,0,1.42228,-1.42228,36.51279,93.62234,0.1192911,1.486282,0,0,28.66161
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,2.621835,27.23933,0,1.542422,-1.542422,34.88693,89.45349,0.1192911,1.61183,0,0,27.23933
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,4.335636,25.69691,0,0.7694739,-0.7694739,34.07584,87.37376,0.1192911,0.8041002,0,0,25.69691
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,5.190607,24.92743,0,1.817118,-1.817118,32.16043,82.46246,0.1192911,1.898888,0,0,24.92743
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,7.209627,23.11031,0,0.7882359,-0.7882359,31.32955,80.33202,0.1192911,0.8237065,0,0,23.11031
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.085444,22.32208,0,0,0,31.32955,80.33202,0.1192911,0,0,0,22.32208
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,8.085444,22.32208,0,0.3083963,-0.3083963,31.00447,79.49849,0.1192911,0.3222741,0,0,22.32208
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,1.884365,1.884365,0,0,0,1.884365,0.6903173,0,2.220446E-16,0.0130081,1.983542,1.884365,0,0,8.428107,22.01368,0,1.970534,-1.970534,28.92735,74.17254,0.1192911,2.072801,0.01040648,0,22.02669
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,7.085438,7.085438,0,0,0,7.085438,4.250057,0,8.881784E-16,0.3011352,7.458356,7.085438,0,0,10.61759,20.04315,0,7.157221,-7.157221,21.38297,54.82803,0.1192911,7.793982,0.2409081,0,20.34428
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,6.60886,6.60886,0,0,0,6.60886,6.656353,0,8.881784E-16,0.439909,6.956694,6.60886,0,0,18.57006,12.88593,0,6.516785,-6.516785,14.51368,37.21449,0.1192911,7.269745,0.3519273,0,13.32584
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,5.111276,5.111276,0,0,0,5.111276,23.40234,0,0,1.196159,5.380291,5.111276,0,0,25.81093,6.369142,0,4.184133,-4.184133,10.10322,25.90563,0.1192911,5.622404,0.9569268,0,7.5653
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,6.650777,6.650777,12,0,3.372,6.650777,28.12696,0,0,1.870661,0,0,5.349223,5.081762,30.45996,2.185009,6.952424,0,6.952424,16.69887,42.81752,0.1194858,7.315855,1.496529,12,4.055671
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.009698,0,0,8.8,8.36,23.50754,8.44219,10.3697,0,10.3697,26.53642,68.04198,0.1195505,0,1.607759,12,10.45189
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,4.864912,4.864912,12,0,3.372,4.864912,31.144,0,0,1.515128,0,0,7.135088,6.778334,13.13784,17.77492,8.293462,0,8.293462,34.40429,88.21597,0.119785,5.351403,1.212103,12,19.29005
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.556977,1.556977,0,0,0,1.556977,49.34549,0,0,0.7682981,1.638923,1.556977,0,0,4.844381,25.23903,0,0.8706253,-0.8706253,33.48658,85.86284,0.119785,1.712675,0.6146385,0,26.00733
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.663466,1.663466,0,0,0,1.663466,16.23506,0,2.220446E-16,0.2700648,1.751017,1.663466,0,0,5.811743,24.36841,0,1.480952,-1.480952,31.92551,81.86013,0.119785,1.829813,0.2160519,0,24.63847
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,7.457245,22.88746,0.7030925,0,0.7030925,32.59253,83.57041,0.1197711,0,0.562474,0,23.59055
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,2.261514,2.261514,0,0,0,2.261514,17.08238,0,4.440892E-16,0.3863204,2.380541,2.261514,0,0,6.754153,23.52024,0,1.994221,-1.994221,30.49043,78.18044,0.1197711,2.487666,0.3090563,0,23.90656
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,3.174646,3.174646,0,0,0,3.174646,7.580259,0,4.440892E-16,0.2406464,3.341733,3.174646,0,0,8.969954,21.52602,0,3.101087,-3.101087,27.2216,69.79884,0.1197711,3.492111,0.1925171,0,21.76667
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,12.41561,18.42493,0.5410361,0,0.5410361,27.73487,71.11491,0.1197604,0,0.4328289,0,18.96597
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,11.87457,18.91187,0,4.557276,-4.557276,22.93108,58.79753,0.1197604,4.762353,0,0,18.91187
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.93821,14.35459,0,0,0,22.93108,58.79753,0.1197604,0,0,0,14.35459
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,16.93821,14.35459,0,4.264204,-4.264204,18.43622,47.27225,0.1197604,4.456093,0,0,14.35459
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,21.67621,10.09039,0,0.3563111,-0.3563111,18.06063,46.30922,0.1197604,0.3723451,0,0,10.09039
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,22.07211,9.734075,0,0.9319195,-0.9319195,17.0783,43.79043,0.1197604,0.9738559,0,0,9.734075
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,23.10758,8.802155,0,1.31071,-1.31071,15.69669,40.24784,0.1197604,1.369692,0,0,8.802155
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,24.56393,7.491444,0,0.5048742,-0.5048742,15.16451,38.88327,0.1197604,0.5275935,0,0,7.491444
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,25.1249,6.98657,0,1.216749,-1.216749,13.88194,35.59465,0.1197604,1.271503,0,0,6.98657
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,26.47684,5.769821,0,1.786879,-1.786879,11.9984,30.76508,0.1197604,1.867289,0,0,5.769821
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,28.46226,3.982941,0,0.5151442,-0.5151442,11.45539,29.37275,0.1197604,0.5383257,0,0,3.982941
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.425518,1.425518,0,0,0,1.425518,0,0,0,0,1.500545,1.425518,0,0,29.03465,3.467797,0,1.500545,-1.500545,9.873682,25.31708,0.1197604,1.568069,0,0,3.467797
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.153107,0,0,0.152285,0,0,8.8,8.36,30.70192,1.967252,8.512285,0,8.512285,17.94914,46.02335,0.1199479,2.054596,0.121828,12,2.119537
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.776288,1.776288,10.57629,0,3.011801,1.776288,101.4892,1.776357E-15,0,1.802741,0,0,8.8,8.36,22.18963,9.628308,10.16274,0,10.16274,27.59037,70.74438,0.1200979,1.953917,1.442193,12,11.43105
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,1.9051,1.9051,10.7051,0,3.04439,1.9051,139.6199,0,0,2.659899,0,0,8.8,8.36,12.02689,18.77477,11.0199,0,11.0199,38.04476,97.55048,0.1202364,2.09561,2.127919,12,21.43467
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,5.236463,5.236463,0,0,0,5.236463,93.16072,0,0,4.878326,5.512066,5.236463,0,0,1.006993,28.69268,0,0.6337396,-0.6337396,37.37674,95.8376,0.1202364,5.760109,3.902661,0,33.57101
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,5.847074,5.847074,0,0,0,5.847074,97.56425,0,0,5.704653,6.154814,5.847074,0,0,1.711148,28.05894,0,0.450161,-0.450161,36.90223,94.62091,0.1202364,6.431781,4.563723,0,33.7636
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.580276,1.580276,0,0,0,1.580276,434.3276,2.988798,0,6.863574,1.663448,1.580276,0,0,2.211327,27.60878,2.211327,0,2.211327,39.00008,100,0.1201927,1.738303,5.490859,0,34.47236
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,2.56759,2.56759,0,0,0,2.56759,308.0156,5.205852,0,7.908578,2.702726,2.56759,0,0,0,29.59898,0,0,0,39.00008,100,0.1201927,2.824349,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,7.306563,7.306563,0,0,0,7.306563,92.15945,0,8.881784E-16,6.733688,7.691119,7.306563,0,0,0,29.59898,0,0.9574309,-0.9574309,37.99086,97.41226,0.1201927,8.037219,5.38695,0,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,4.582949,4.582949,0,0,0,4.582949,127.0427,0,0,5.8223,4.824157,4.582949,0,0,1.063812,28.64155,0.9981434,0,0.9981434,38.93778,99.84026,0.120173,5.041244,4.65784,0,34.46385
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,4.093576,4.093576,0,0,0,4.093576,108.8788,0.08234081,0,4.457037,4.309028,4.093576,0,0,0.06566871,29.53988,0.06566871,0,0.06566871,39.00008,100,0.1201717,4.502934,3.56563,0,33.99691
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,2.673332,2.673332,0,0,0,2.673332,78.95654,0,0,2.110771,2.814034,2.673332,0,0,0,29.59898,0,0.7032632,-0.7032632,38.25877,98.09922,0.1201717,2.940665,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,3.707552,3.707552,0,0,0,3.707552,67.01378,0,0,2.484571,3.902687,3.707552,0,0,0.7814035,28.89572,0,1.418116,-1.418116,36.76395,94.26634,0.1201717,4.078308,1.987657,0,31.38029
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,8.819057,8.819057,10.54675,0,3.004327,8.819057,6.105717,0,0,0.5384666,0,0,1.72769,1.641305,2.357088,27.4776,2.179772,0,2.179772,38.83186,99.56868,0.1202321,9.700962,0.4307733,12,28.01607
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1773155,29.43939,0,0,0,38.83186,99.56868,0.1202321,0,0,0,29.43939
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,0.1773155,29.43939,0,4.328283,-4.328283,34.26945,87.87021,0.1202321,4.523056,0,0,29.43939
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,4.986518,25.11111,0,3.643786,-3.643786,30.42856,78.0218,0.1202321,3.807756,0,0,25.11111
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,9.03517,21.46733,0,1.274413,-1.274413,29.08521,74.57732,0.1202321,1.331762,0,0,21.46733
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,10.45119,20.19291,0,0.6639211,-0.6639211,28.38538,72.78288,0.1202321,0.6937975,0,0,20.19291
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18888,19.52899,0,0,0,28.38538,72.78288,0.1202321,0,0,0,19.52899
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18888,19.52899,0,0,0,28.38538,72.78288,0.1202321,0,0,0,19.52899
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,11.18888,19.52899,0,0.1055238,-0.1055238,28.27415,72.49767,0.1202321,0.1102724,0,0,19.52899
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30612,19.42347,0,0,0,28.27415,72.49767,0.1202321,0,0,0,19.42347
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30612,19.42347,0,0,0,28.27415,72.49767,0.1202321,0,0,0,19.42347
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,11.30612,19.42347,0,1.427867,-1.427867,26.76904,68.63844,0.1202321,1.492121,0,0,19.42347
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.6444138,0.6444138,0,0,0,0.6444138,11.36803,0,1.110223E-16,0.07325714,0.6783303,0.6444138,0,0,12.89264,17.9956,0,0.6050732,-0.6050732,26.13124,67.00304,0.1202321,0.7088552,0.05860571,0,18.06886
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,4.717631,4.717631,0,0,0,4.717631,47.62811,0,0,2.246919,4.965928,4.717631,0,0,13.56495,17.39053,0,2.719009,-2.719009,23.26515,59.65412,0.1202321,5.189394,1.797535,0,19.63745
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,16.58607,14.67152,4.99088,0,4.99088,27.99992,71.79452,0.1201336,0,3.992705,0,19.6624
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,3.461871,3.461871,0,0,0,3.461871,218.3822,0,0,7.56011,3.644075,3.461871,0,0,11.59519,19.16331,3.916035,0,3.916035,31.71499,81.32034,0.1200564,3.808058,6.048088,0,26.72342
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,3.599784,3.599784,0,0,0,3.599784,236.9477,0,0,8.529603,3.789246,3.599784,0,0,7.679152,22.68774,4.740357,0,4.740357,36.21209,92.85133,0.1199631,3.959762,6.823682,0,31.21734
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.475954,1.475954,0,0,0,1.475954,759.1726,6.712609,0,11.20504,1.553636,1.475954,0,0,2.938794,26.95406,2.938794,0,2.938794,39.00008,100,0.1199054,1.62355,8.964031,0,38.1591
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,4.538346,4.538346,0,0,0,4.538346,261.2104,7.077425,0,11.85463,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,4.99218,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,6.231025,6.231025,0,0,0,6.231025,190.014,5.280849,0,11.83982,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,6.854128,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.5964766,0.5964766,0,0,0,0.5964766,1520.613,8.442233,0,9.070103,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,0.6561242,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,4.975155,4.975155,0,0,0,4.975155,149.3464,2.193211,0,7.430216,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,5.472671,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.141683,2.141683,0,0,0,2.141683,124.5159,0.4123321,0,2.666736,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1199054,2.355852,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,3.691867,3.691867,0,0,0,3.691867,14.44232,0,0,0.5331912,3.886176,3.691867,0,0,0,29.59898,0,3.352984,-3.352984,35.46572,90.93757,0.1199054,4.061054,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.725538,26.24599,0,0,0,35.46572,90.93757,0.1199054,0,0,0,26.24599
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.725538,26.24599,0,1.133081,-1.133081,34.27135,87.87508,0.1199054,1.18407,0,0,26.24599
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,4.984518,25.11291,0,2.764292,-2.764292,31.35753,80.40376,0.1199054,2.888685,0,0,25.11291
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.055953,22.34862,0,1.147132,-1.147132,30.14835,77.3033,0.1199054,1.198753,0,0,22.34862
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.330544,21.20149,0,0.09235141,-0.09235141,30.051,77.05369,0.1199054,0.09650723,0,0,21.20149
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.433157,21.10914,0,0.4549437,-0.4549437,29.57145,75.82407,0.1199054,0.4754161,0,0,21.10914
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.93865,20.65419,0,2.817738,-2.817738,26.60129,68.2083,0.1199054,2.944536,0,0,20.65419
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.06947,17.83646,0,0.6722993,-0.6722993,25.89263,66.39121,0.1199054,0.7025527,0,0,17.83646
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.81647,17.16416,0,1.401848,-1.401848,24.41495,62.60231,0.1199054,1.464931,0,0,17.16416
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37408,15.76231,0,0,0,24.41495,62.60231,0.1199054,0,0,0,15.76231
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.37408,15.76231,0,0.2751675,-0.2751675,24.1249,61.85859,0.1199054,0.28755,0,0,15.76231
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.265757,1.265757,0,0,0,1.265757,11.33655,0,0,0.1434932,1.332376,1.265757,0,0,15.67982,15.48714,0,1.188883,-1.188883,22.8717,58.64528,0.1199054,1.392333,0.1147946,0,15.63063
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.8428751,0.8428751,0,0,0,0.8428751,218.4426,0,0,1.841198,0.8872369,0.8428751,0,0,17.0008,14.29826,0.9539615,0,0.9539615,23.77671,60.9658,0.1198866,0.9271625,1.472959,0,16.13946
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,4.487856,4.487856,0,0,0,4.487856,89.33649,0,0,4.009293,4.724059,4.487856,0,0,16.04684,15.15682,0,0.7147661,-0.7147661,23.02328,59.03394,0.1198866,4.936642,3.207435,0,19.16612
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.352366,2.352366,0,0,0,2.352366,275.5323,0,0,6.481529,2.476175,2.352366,0,0,16.84102,14.44206,4.005354,0,4.005354,26.82309,68.77702,0.119808,2.587603,5.185223,0,20.92359
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,2.425628,2.425628,0,0,0,2.425628,171.7422,0,0,4.165828,2.553293,2.425628,0,0,12.83567,18.04688,1.612535,0,1.612535,28.35288,72.69954,0.1197764,2.668191,3.332662,0,22.2127
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.768389,0.768389,0,0,0,0.768389,580.4659,0,0,4.460237,0.8088306,0.768389,0,0,11.22313,19.49816,3.651406,0,3.651406,31.81691,81.58165,0.1197049,0.8452279,3.568189,0,23.95839
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,2.299481,2.299481,0,0,0,2.299481,366.6122,0,0,8.430178,2.420506,2.299481,0,0,7.571728,22.78442,6.009671,0,6.009671,37.51818,96.20027,0.1195873,2.529429,6.744142,0,31.2146
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.068269,1.068269,0,0,0,1.068269,830.6544,6.187071,0,8.873621,1.124493,1.068269,0,0,1.562057,28.19313,1.562057,0,1.562057,39.00008,100,0.1195568,1.175096,7.098897,0,37.06675
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,2.426821,2.426821,0,0,0,2.426821,326.5475,5.370174,0,7.924722,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1195568,2.669503,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.455628,0.455628,0,0,0,0.455628,1158.054,4.79681,0,5.276419,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1195568,0.5011908,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.290364,1.290364,0,0,0,1.290364,247.705,1.838018,0,3.196295,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1195568,1.4194,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,2.866361,2.866361,0,0,0,2.866361,55.02325,0,0,1.577165,3.017222,2.866361,0,0,0,29.59898,0,1.440057,-1.440057,37.48212,96.10782,0.1195568,3.152997,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,2.610873,2.610873,0,0,0,2.610873,20.21179,0,0,0.5277043,2.748288,2.610873,0,0,1.600063,28.15892,0,2.220584,-2.220584,35.14142,90.10603,0.1195568,2.871961,0.4221634,0,28.68662
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.067379,25.93834,0,4.620448,-4.620448,30.27104,77.6179,0.1195568,4.828368,0,0,25.93834
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.20121,21.31789,0,5.437346,-5.437346,24.53958,62.92187,0.1195568,5.682026,0,0,21.31789
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24271,15.88054,0,0,0,24.53958,62.92187,0.1195568,0,0,0,15.88054
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24271,15.88054,0,0,0,24.53958,62.92187,0.1195568,0,0,0,15.88054
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24271,15.88054,0,0,0,24.53958,62.92187,0.1195568,0,0,0,15.88054
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.24271,15.88054,0,1.978045,-1.978045,22.45453,57.57561,0.1195568,2.067057,0,0,15.88054
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.44053,13.9025,0,0,0,22.45453,57.57561,0.1195568,0,0,0,13.9025
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.44053,13.9025,0,0.219005,-0.219005,22.22368,56.98369,0.1195568,0.2288603,0,0,13.9025
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.68387,13.68349,0,0.5505303,-0.5505303,21.64337,55.49572,0.1195568,0.5753042,0,0,13.68349
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.29557,13.13296,0,0.7505502,-0.7505502,20.85222,53.46714,0.1195568,0.7843249,0,0,13.13296
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.12952,12.38241,0,0.05388465,-0.05388465,20.79543,53.3215,0.1195568,0.05630946,0,0,12.38241
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,2.630975,2.630975,0,0,0,2.630975,4.659814,0,0,0.1225986,2.769448,2.630975,0,0,19.18939,12.32853,0,2.646849,-2.646849,18.0054,46.1676,0.1195568,2.894073,0.09807885,0,12.45113
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.218827,1.218827,0,0,0,1.218827,137.2981,0,0,1.673426,1.282975,1.218827,0,0,22.13033,9.681679,0.3904504,0,0.3904504,18.37581,47.11738,0.1195492,1.340709,1.338741,0,11.3551
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,10.00672,10.00672,12,0,3.372,10.00672,26.33762,0,0,2.635532,0,0,1.993276,1.893613,21.73988,10.03308,4.529145,0,4.529145,22.67254,58.1346,0.1196672,11.0074,2.108426,12,12.66862
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,5.866044,5.866044,12,0,3.372,5.866044,45.03431,0,0,2.641733,0,0,6.133956,5.827258,17.21074,14.10931,8.468991,0,8.468991,30.70693,78.73556,0.119898,6.452648,2.113386,12,16.75105
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,5.608175,5.608175,11.08244,0,3.139858,5.608175,53.12529,0,0,2.979359,0,0,5.474267,5.200554,8.741746,21.73141,8.179914,0,8.179914,38.46708,98.63333,0.1201082,6.168992,2.383487,12,24.71077
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,3.868461,0,4.430294,0,0,0,0,0.5618327,29.09333,0.5618327,0,0.5618327,39.00008,100,0.1200972,0,3.544235,0,33.52362
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,3.219763,3.219763,0,0,0,3.219763,195.8906,2.91799,0,6.307215,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.1200972,3.541739,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,2.746002,2.746002,0,0,0,2.746002,179.5529,2.039998,0,4.930526,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.1200972,3.020602,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.073639,2.073639,0,0,0,2.073639,166.463,1.269064,0,3.451842,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.1200972,2.281003,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,4.856999,4.856999,0,0,0,4.856999,84.64299,0,0,4.11111,5.112631,4.856999,0,0,0,29.59898,0,1.001521,-1.001521,37.94438,97.29309,0.1200972,5.3427,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.601027,1.601027,0,0,0,1.601027,176.9541,0.0349892,0,2.833082,1.685291,1.601027,0,0,1.112802,28.59746,1.112802,0,1.112802,39.00008,100,0.1200755,1.761129,2.266466,0,31.43054
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,6.028973,6.028973,0,0,0,6.028973,32.61684,0,0,1.966461,6.346287,6.028973,0,0,0,29.59898,0,4.379827,-4.379827,34.38334,88.16222,0.1200755,6.63187,1.573169,0,31.56544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,5.680099,5.680099,0,0,0,5.680099,9.331327,0,0,0.5300286,5.979051,5.680099,0,0,4.866474,25.21915,0,5.449022,-5.449022,28.63956,73.43462,0.1200755,6.248108,0.4240229,0,25.74918
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,10.92094,19.77013,0,2.248261,-2.248261,26.26969,67.35803,0.1200755,2.349433,0,0,19.77013
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,13.41901,17.52187,0,4.066671,-4.066671,21.98304,56.36665,0.1200755,4.249672,0,0,17.52187
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.93753,13.4552,0,0,0,21.98304,56.36665,0.1200755,0,0,0,13.4552
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,17.93753,13.4552,0,0.01203044,-0.01203044,21.97036,56.33414,0.1200755,0.01257181,0,0,13.4552
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,17.9509,13.44317,0,0.03160799,-0.03160799,21.93704,56.24871,0.1200755,0.03303035,0,0,13.44317
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,17.98602,13.41156,0,0.9708203,-0.9708203,20.9137,53.62477,0.1200755,1.014507,0,0,13.41156
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,19.06471,12.44074,0,0.04241965,-0.04241965,20.86899,53.51012,0.1200755,0.04432853,0,0,12.44074
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,19.11185,12.39832,0,1.626055,-1.626055,19.15498,49.11523,0.1200755,1.699228,0,0,12.39832
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,20.91857,10.77226,0,1.098083,-1.098083,17.9975,46.14734,0.1200755,1.147496,0,0,10.77226
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,22.13866,9.67418,0,1.31472,-1.31472,16.61166,42.59392,0.1200755,1.373882,0,0,9.67418
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,23.59946,8.359461,0,0.9170987,-0.9170987,15.64495,40.11518,0.1200755,0.9583681,0,0,8.359461
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.346965,2.346965,0,0,0,2.346965,5.799981,0,0,0.1361235,2.470489,2.346965,0,0,24.61846,7.442362,0,2.334366,-2.334366,13.18432,33.80587,0.1200755,2.581661,0.1088988,0,7.578485
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,3.082704,3.082704,0,0,0,3.082704,61.77332,0,0,1.904288,3.244951,3.082704,0,0,27.2122,5.107996,0,1.340663,-1.340663,11.77113,30.18233,0.1200755,3.390974,1.523431,0,7.012284
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,28.70183,3.767333,3.814045,0,3.814045,15.38945,39.46006,0.120001,0,3.051236,0,7.581378
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.09985,1.09985,0,0,0,1.09985,431.0483,0,0,4.740885,1.157737,1.09985,0,0,24.88778,7.199974,3.583148,0,3.583148,18.78873,48.17613,0.1199311,1.209835,3.792708,0,11.94086
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,6.289602,6.289602,0,0,0,6.289602,27.52014,0,8.881784E-16,1.730907,6.620634,6.289602,0,0,21.30463,10.42481,0,4.889727,-4.889727,13.6345,34.96019,0.1199311,6.918562,1.384726,0,12.15571
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,2.423137,2.423137,0,0,0,2.423137,100.0084,0,0,2.42334,2.550671,2.423137,0,0,26.73766,5.535081,0,0.1273302,-0.1273302,13.50029,34.61605,0.1199311,2.665451,1.938672,0,7.958421
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2312848,0.2312848,0,0,0,0.2312848,2435.018,0,0,5.631826,0.2434577,0.2312848,0,0,26.87914,5.407751,5.388369,0,5.388369,18.61214,47.72334,0.1198262,0.2544133,4.505461,0,11.03958
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,7.747929,7.747929,12,0,3.372,7.747929,96.83675,0,0,7.502842,0,0,4.252071,4.039468,21.49077,10.25728,11.54231,0,11.54231,29.56214,75.8002,0.1200121,8.522721,6.002274,12,17.76012
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,4.938093,4.938093,6.243247,0,1.915541,4.938093,173.6423,0,0,8.574617,0,0,1.305154,1.239896,9.948463,20.64536,9.814513,0,9.814513,38.873,99.67416,0.119969,5.431902,6.859694,12,29.21998
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,2.823907,2.823907,0,0,0,2.823907,125.9324,0.4497307,0,3.556214,2.972534,2.823907,0,0,0.13395,29.47842,0.13395,0,0.13395,39.00008,100,0.1199664,3.106298,2.844972,0,33.03464
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,2.943091,2.943091,0,0,0,2.943091,90.71767,0,0,2.669903,3.09799,2.943091,0,0,0,29.59898,0,0.4280871,-0.4280871,38.54884,98.84296,0.1199664,3.2374,2.135923,0,32.26888
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,5.652887,5.652887,0,0,0,5.652887,36.78031,0,0,2.079149,5.950408,5.652887,0,0,0.4756523,29.17089,0,3.871258,-3.871258,34.46817,88.37975,0.1199664,6.218176,1.66332,0,31.25004
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,4.77705,25.29963,0.517234,0,0.517234,34.95886,89.63792,0.1199564,0,0.4137872,0,25.81687
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,4.259816,25.76514,0,0.3187877,-0.3187877,34.62283,88.77631,0.1199564,0.3331332,0,0,25.76514
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,4.614025,25.44636,3.603307,0,3.603307,38.04123,97.54141,0.1200589,9.027749,0,12,25.44636
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,1.010717,28.68933,0,0.5144207,-0.5144207,37.49898,96.15104,0.1200589,13.73757,0,12,28.68933
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582296,28.17491,0,0,0,37.49898,96.15104,0.1200589,0,0,0,28.17491
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,1.582296,28.17491,0,0.1510638,-0.1510638,37.33974,95.74274,0.1200589,0.1578617,0,0,28.17491
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,1.750145,28.02385,0,1.237711,-1.237711,36.03508,92.39747,0.1200589,1.293408,0,0,28.02385
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,3.125379,26.78614,0,2.30831,-2.30831,33.60191,86.15858,0.1200589,2.412184,0,0,26.78614
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,5.690168,24.47783,0,2.972327,-2.972327,30.4688,78.12498,0.1200589,3.106081,0,0,24.47783
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.992753,21.5055,0,0,0,30.4688,78.12498,0.1200589,0,0,0,21.5055
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,8.992753,21.5055,0,1.351109,-1.351109,29.04461,74.47321,0.1200589,1.411909,0,0,21.5055
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,10.49399,20.15439,0,0.2796687,-0.2796687,28.74981,73.71732,0.1200589,0.2922538,0,0,20.15439
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,2.758097,2.758097,0,0,0,2.758097,1.687608,0,0,0.04654586,2.90326,2.758097,0,0,10.80473,19.87472,0,2.856714,-2.856714,25.73857,65.99621,0.1200589,3.033906,0.03723668,0,19.92127
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.5864732,0.5864732,0,0,0,0.5864732,328.1599,0,0,1.92457,0.6173403,0.5864732,0,0,13.97885,17.01801,1.307229,0,1.307229,26.97872,69.17606,0.1200335,0.6451206,1.539656,0,18.94258
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,6.492656,6.492656,0,0,0,6.492656,58.44917,0,8.881784E-16,3.794903,6.834375,6.492656,0,0,12.67163,18.19452,0,3.039472,-3.039472,23.77484,60.96099,0.1200335,7.141922,3.035923,0,21.98942
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,2.187546,2.187546,0,0,0,2.187546,271.0798,0,0,5.929994,2.30268,2.187546,0,0,16.04881,15.15504,3.627314,0,3.627314,27.21601,69.78449,0.1199632,2.4063,4.743995,0,21.08504
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,12.4215,18.41963,8.325287,0,8.325287,35.11407,90.03589,0.119802,0,6.660229,0,26.74491
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,7.22962,7.22962,0,0,0,7.22962,119.1749,0,0,8.615893,7.610126,7.22962,0,0,4.096215,25.91238,1.005768,0,1.005768,36.06822,92.48244,0.1197825,7.952581,6.892715,0,34.52828
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,7.249228,0,10.33967,0,0,0,0,3.090447,26.81758,3.090447,0,3.090447,39.00008,100,0.1197228,0,8.27174,0,37.15725
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,9.724073,9.724073,3,0,1.095,9.724073,120.356,4.625537,0,11.70351,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1197228,10.69648,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197228,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,2.194606,2.194606,0,0,0,2.194606,286.3679,3.974535,0,6.284647,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1197228,2.414066,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,5.684333,5.684333,0,0,0,5.684333,68.23568,0,0,3.878744,5.983509,5.684333,0,0,0,29.59898,0,2.104765,-2.104765,36.78146,94.31125,0.1197228,6.252767,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,3.025362,3.025362,0,0,0,3.025362,76.56831,0,4.440892E-16,2.316468,3.184591,3.025362,0,0,2.338628,27.49421,0,0.8681231,-0.8681231,35.86638,91.96489,0.1197228,3.327898,1.853174,0,29.81068
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,5.640393,5.640393,0,0,0,5.640393,9.168867,0,0,0.5171602,5.937256,5.640393,0,0,3.303209,26.62609,0,5.420096,-5.420096,30.1531,77.31548,0.1197228,6.204432,0.4137281,0,27.14325
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,9.325538,21.20599,0,4.793126,-4.793126,25.1007,64.36063,0.1197228,5.008817,0,0,21.20599
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.65123,16.41287,0,0,0,25.1007,64.36063,0.1197228,0,0,0,16.41287
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,14.65123,16.41287,0,5.588151,-5.588151,19.21027,49.257,0.1197228,5.839617,0,0,16.41287
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,20.86029,10.82472,0,1.201064,-1.201064,17.94424,46.01077,0.1197228,1.255112,0,0,10.82472
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,22.19481,9.623652,0,1.269635,-1.269635,16.60592,42.57921,0.1197228,1.326768,0,0,9.623652
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,23.60551,8.354018,0,2.499081,-2.499081,13.97166,35.8247,0.1197228,2.611539,0,0,8.354018
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,26.38227,5.854938,0,0.670687,-0.670687,13.2647,34.01197,0.1197228,0.7008678,0,0,5.854938
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,27.12748,5.18425,0,0.8381775,-0.8381775,12.38118,31.74655,0.1197228,0.8758955,0,0,5.18425
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,28.05878,4.346073,0,2.353868,-2.353868,9.899983,25.38452,0.1197228,2.459792,0,0,4.346073
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,30.67419,1.992205,0,0.9671797,-0.9671797,8.880486,22.77043,0.1197228,1.010703,0,0,1.992205
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0.2442276,0.2320163,0,0,31.74884,1.025025,0,0.2442276,-0.2442276,8.623049,22.11034,0.1197228,0.2552179,0,0,1.025025
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.798068,1.776357E-15,0,0.03582701,0,0,8.8,8.36,32.0202,0.7807974,8.395827,0,8.395827,16.58803,42.53332,0.1199138,2.191781,0.0286616,12,0.8166244
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,5.059277,5.059277,12,0,3.372,5.059277,19.50409,0,0,0.9867659,0,0,6.940723,6.593687,23.62437,8.337042,7.580453,0,7.580453,23.77948,60.9729,0.1201238,5.565205,0.7894127,12,9.323808
