Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,3.935869,3.935869,11.42282,0,3.225974,3.935869,72.39359,0,0,2.849317,0,0,7.486953,7.112605,16.04392,15.15945,9.961922,0,9.961922,33.23019,85.20544,0.1203119,4.329456,2.279454,12,18.00877
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,3.188916,3.188916,0,0,0,3.188916,23.81562,0,4.440892E-16,0.75946,3.356753,3.188916,0,0,6.081999,24.12518,0,2.597293,-2.597293,30.4924,78.18549,0.1203119,3.507807,0.607568,0,24.88464
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,6.313618,6.313618,0,0,0,6.313618,21.41446,0,8.881784E-16,1.352027,6.645914,6.313618,0,0,8.96788,21.52789,0,5.293886,-5.293886,24.91215,63.87719,0.1203119,6.94498,1.081622,0,22.87991
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,3.834,3.834,0,0,0,3.834,150.9476,0,0,5.78733,4.035789,3.834,0,0,14.84998,16.234,1.75154,0,1.75154,26.57381,68.13784,0.120278,4.2174,4.629864,0,22.02133
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,7.615011,7.615011,12,0,3.372,7.615011,106.5193,0,0,8.111457,0,0,4.384989,4.16574,13.09844,17.81039,12.2772,0,12.2772,38.22098,98.00232,0.1204468,8.376512,6.489165,12,25.92184
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,2.600367,2.600367,0,0,0,2.600367,358.4616,5.762849,0,9.321317,2.737228,2.600367,0,0,0.8212391,28.85986,0.8212391,0,0.8212391,39.00008,100,0.120431,2.860404,7.457054,0,38.18118
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,3.051774,3.051774,0,0,0,3.051774,148.9785,1.334094,0,4.546487,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,3.356951,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,3.47183,3.47183,0,0,0,3.47183,121.9846,0.5805405,0,4.235098,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,3.819013,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,7.654918,7.654918,6.014399,0,1.857643,7.654918,22.55885,0,0,1.726862,1.726862,1.640519,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,8.420409,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,10.70994,10.70994,10.29655,0,2.941028,10.70994,4.063023,0,0,0.4351474,0.4351474,0.4133901,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,11.78094,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120431,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.120431,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1205391,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1205391,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1205391,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1205391,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1205391,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1205391,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1205391,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1205391,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1205391,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.490082,1.490082,0,0,0,1.490082,8.902313,0,0,0.1326518,1.568507,1.490082,0,0,12.7596,18.11534,0,1.435856,-1.435856,25.38173,65.08124,0.1205391,1.63909,0.1061214,0,18.24799
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,4.350649,4.350649,0,0,0,4.350649,44.34899,0,0,1.929469,4.57963,4.350649,0,0,14.35499,16.67948,0,2.650162,-2.650162,22.58822,57.91839,0.1205391,4.785714,1.543575,0,18.60895
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.159818,1.159818,0,0,0,1.159818,292.2013,0,0,3.389003,1.220861,1.159818,0,0,17.29962,14.02932,2.168142,0,2.168142,24.6451,63.19243,0.1204973,1.2758,2.711202,0,17.41832
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,6.823964,6.823964,0,0,0,6.823964,95.37235,0,0,6.508175,7.18312,6.823964,0,0,15.13148,15.98065,0,0.6749452,-0.6749452,23.93364,61.36819,0.1204973,7.506361,5.20654,0,22.48882
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.057364,2.057364,0,0,0,2.057364,465.4565,0,0,9.576134,2.165646,2.057364,0,0,15.88142,15.3057,7.410488,0,7.410488,30.96385,79.39433,0.1203545,2.2631,7.660907,0,24.88184
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.05183367,0.05183367,0,0,0,0.05183367,18740.23,1.188261,0,9.713752,0.05456176,0.05183367,0,0,8.470928,21.97514,8.470928,0,8.470928,39.00008,100,0.1201917,0.05701704,7.771001,0,31.68889
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,6.641279,6.641279,0,0,0,6.641279,137.3314,2.129743,0,9.120564,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1201917,7.305407,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,5.354944,5.354944,0,0,0,5.354944,108.8415,0.1916198,0,5.828403,5.636783,5.354944,0,0,0,29.59898,0,0,0,39.00008,100,0.1201917,5.890438,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,4.191469,4.191469,0,0,0,4.191469,133.4809,1.182738,0,5.594811,4.412073,4.191469,0,0,0,29.59898,0,0,0,39.00008,100,0.1201917,4.610616,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,4.676342,4.676342,0,0,0,4.676342,129.7511,1.145138,0,6.067603,4.922465,4.676342,0,0,0,29.59898,0,0,0,39.00008,100,0.1201917,5.143976,4.854083,0,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,2.784295,2.784295,0,0,0,2.784295,196.4176,2.53801,0,5.468847,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1201917,3.062725,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,6.562121,6.562121,0,0,0,6.562121,44.11716,0,0,2.895022,6.907496,6.562121,0,0,0,29.59898,0,4.012474,-4.012474,34.77056,89.1551,0.1201917,7.218333,2.316017,0,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,3.992244,3.992244,0,0,0,3.992244,12.71906,0,4.440892E-16,0.5077758,4.202362,3.992244,0,0,4.458305,25.5865,0,3.694586,-3.694586,30.87612,79.16939,0.1201917,4.391469,0.4062207,0,26.09428
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,8.5634,21.89192,0,5.810535,-5.810535,24.75128,63.46469,0.1201917,6.07201,0,0,21.89192
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,15.01955,16.08138,0,3.802415,-3.802415,20.74318,53.18755,0.1201917,3.973523,0,0,16.08138
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,19.24446,12.27897,0,2.93829,-2.93829,17.64595,45.24594,0.1201917,3.070513,0,0,12.27897
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,22.50922,9.340677,0,2.223833,-2.223833,15.30183,39.23538,0.1201917,2.323906,0,0,9.340677
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,24.98015,7.116844,0,0.04770406,-0.04770406,15.25154,39.10645,0.1201917,0.04985074,0,0,7.116844
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,25.03315,7.06914,0,0.6585521,-0.6585521,14.55737,37.32651,0.1201917,0.6881869,0,0,7.06914
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,25.76488,6.410588,0,1.913381,-1.913381,12.54049,32.15503,0.1201917,1.999483,0,0,6.410588
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,27.89086,4.497207,0,1.417922,-1.417922,11.04587,28.32268,0.1201917,1.481729,0,0,4.497207
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,29.46633,3.079284,0,0.4906013,-0.4906013,10.52873,26.99668,0.1201917,0.5126784,0,0,3.079284
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,30.01144,2.588683,0,0.5766155,-0.5766155,9.920921,25.43821,0.1201917,0.6025631,0,0,2.588683
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,30.65212,2.012068,0,0.397776,-0.397776,9.501628,24.3631,0.1201917,0.4156759,0,0,2.012068
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.273027,1.273027,0,0,0,1.273027,0,0,2.220446E-16,0,1.340029,1.273027,0,0,31.0941,1.614292,0,1.340029,-1.340029,8.089114,20.74128,0.1201917,1.40033,0,0,1.614292
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,7.932763,7.932763,12,0,3.372,7.932763,5.321251,0,0,0.4221222,0,0,4.067237,3.863875,32.58302,0.2742631,4.285997,0,4.285997,12.15517,31.16704,0.12031,8.72604,0.3376978,12,0.6963854
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,6.352427,6.352427,12,0,3.372,6.352427,20.19116,0,0,1.282629,0,0,5.647573,5.365194,28.29702,4.13166,6.647823,0,6.647823,18.46185,47.33797,0.1204901,6.987669,1.026103,12,5.414289
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,4.086692,4.086692,11.69353,0,3.294464,4.086692,28.2177,0,0,1.15317,0,0,7.606843,7.226501,21.6492,10.1147,8.379671,0,8.379671,26.4115,67.72166,0.1207184,4.495361,0.9225364,12,11.26787
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,2.220344,2.220344,11.02034,0,3.124147,2.220344,73.84281,0,0,1.639564,0,0,8.8,8.36,13.26952,17.65641,9.999564,0,9.999564,35.89792,92.04577,0.1208849,2.442378,1.311651,12,19.29597
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,2.17242,2.17242,0,0,0,2.17242,95.89085,0,4.440892E-16,2.083152,2.286758,2.17242,0,0,3.26996,26.65601,0,0.2036057,-0.2036057,35.6833,91.49546,0.1208849,2.389662,1.666522,0,28.73917
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,5.319354,5.319354,0,0,0,5.319354,31.9275,0,0,1.698337,5.59932,5.319354,0,0,3.496189,26.45241,0,3.900983,-3.900983,31.5713,80.9519,0.1208849,5.85129,1.35867,0,28.15075
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,1.860239,1.860239,0,0,0,1.860239,141.323,0,0,2.628946,1.958146,1.860239,0,0,7.830615,22.55142,0.6707994,0,0.6707994,32.20768,82.58363,0.120872,2.046263,2.103157,0,25.18037
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,0.8525555,0.8525555,0,0,0,0.8525555,246.6387,0,0,2.102732,0.8974268,0.8525555,0,0,7.159816,23.15514,1.205305,0,1.205305,33.35113,85.51556,0.1208488,0.9378111,1.682185,0,25.25788
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.329497,0.329497,0,0,0,0.329497,671.3404,0,0,2.212046,0.346839,0.329497,0,0,5.954511,24.23992,1.865208,0,1.865208,35.12062,90.0527,0.120813,0.3624467,1.769637,0,26.45197
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,6.724793,6.724793,0,0,0,6.724793,14.30352,0,8.881784E-16,0.9618824,7.07873,6.724793,0,0,4.089303,25.91861,0,6.116848,-6.116848,28.6729,73.52011,0.120813,7.397273,0.7695059,0,26.88049
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,5.29954,5.29954,0,0,0,5.29954,22.75226,0,0,1.205765,5.578463,5.29954,0,0,10.8858,19.80176,0,4.372698,-4.372698,24.06367,61.7016,0.120813,5.829494,0.9646122,0,21.00752
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,10.44932,10.44932,12,0,3.372,10.44932,4.824541,0,0,0.5041317,0,0,1.550682,1.473148,15.74435,15.42906,1.97728,0,1.97728,25.93948,66.51137,0.1208657,11.49425,0.4033053,12,15.93319
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,13.76707,17.20861,5.374716,0,5.374716,31.03839,79.58545,0.1210149,6.976644,0,12,17.20861
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.392358,22.04586,8.36,0,8.36,38.96938,99.92129,0.121113,0,0,12,22.04586
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,0.03235804,29.56986,0,2.102697,-2.102697,36.75294,94.23813,0.121113,2.197318,0,0,29.56986
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.368688,27.46716,0,0,0,36.75294,94.23813,0.121113,0,0,0,27.46716
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,2.368688,27.46716,0,1.123738,-1.123738,35.56842,91.2009,0.121113,1.174306,0,0,27.46716
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,3.617285,26.34342,0,0.9998795,-0.9998795,34.51445,88.49843,0.121113,1.044874,0,0,26.34342
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,4.728262,25.34354,0,0.4943961,-0.4943961,33.99332,87.16217,0.121113,0.5166439,0,0,25.34354
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.277591,24.84915,0,0,0,33.99332,87.16217,0.121113,0,0,0,24.84915
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,5.277591,24.84915,0,0.09155757,-0.09155757,33.8968,86.91471,0.121113,0.09567767,0,0,24.84915
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,5.379322,24.75759,0,0.8755916,-0.8755916,32.97385,84.54816,0.121113,0.9149933,0,0,24.75759
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.352201,23.882,0,0,0,32.97385,84.54816,0.121113,0,0,0,23.882
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,6.352201,23.882,0,0.7847892,-0.7847892,32.14661,82.42704,0.121113,0.8201047,0,0,23.882
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.430661,1.430661,0,0,0,1.430661,50.55236,0,2.220446E-16,0.7232326,1.505959,1.430661,0,0,7.224189,23.09721,0,0.7827259,-0.7827259,31.32154,80.31149,0.121113,1.573727,0.5785861,0,23.82044
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.2575369,0.2575369,0,0,0,0.2575369,628.6238,0,0,1.618939,0.2710916,0.2575369,0,0,8.093884,22.31448,1.347847,0,1.347847,32.60022,83.59015,0.1210871,0.2832907,1.295151,0,23.93342
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,4.70818,4.70818,0,0,0,4.70818,85.42113,0,0,4.021781,4.95598,4.70818,0,0,6.746038,23.52754,0,0.9341986,-0.9341986,31.61549,81.0652,0.1210871,5.178998,3.217425,0,27.54933
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,4.474065,4.474065,0,0,0,4.474065,156.0759,0,0,6.982938,4.709542,4.474065,0,0,7.784036,22.59335,2.273396,0,2.273396,33.77222,86.59528,0.1210435,4.921471,5.586351,0,29.57628
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,5.51064,24.6394,3.777565,0,3.777565,37.35594,95.78426,0.1209712,0,3.022052,0,28.41697
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,8.107685,8.107685,4.435765,0,1.458248,8.107685,69.04874,0,0,5.598255,3.86518,3.671921,0,0,1.733075,28.03921,1.733075,0,1.733075,39.00008,100,0.1210018,8.918454,4.478604,12,33.63747
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210018,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210018,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,6.208212,6.208212,0,0,0,6.208212,74.34567,0,8.881784E-16,4.615537,6.53496,6.208212,0,0,0,29.59898,0,1.919423,-1.919423,36.97683,94.81219,0.1210018,6.829033,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,5.449512,5.449512,0,0,0,5.449512,54.26802,0,0,2.957342,5.736329,5.449512,0,0,2.132692,27.67956,0,2.778986,-2.778986,34.04752,87.30116,0.1210018,5.994463,2.365874,0,30.6369
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0,0,0.6609375,0,0,0,0,5.220455,24.90057,0.6609375,0,0.6609375,34.67454,88.9089,0.1209892,0,0.52875,0,25.56151
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,3.608014,3.608014,0,0,0,3.608014,5.277971,0,4.440892E-16,0.19043,3.79791,3.608014,0,0,4.559518,25.49541,0,3.60748,-3.60748,30.87192,79.15862,0.1209892,3.968816,0.152344,0,25.68584
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,8.567828,21.88793,0,6.857679,-6.857679,23.64329,60.62371,0.1209892,7.166275,0,0,21.88793
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,16.18747,15.03025,0,0.1737047,-0.1737047,23.46019,60.15422,0.1209892,0.1815214,0,0,15.03025
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,16.38048,14.85655,0,3.184053,-3.184053,20.10391,51.54837,0.1209892,3.327336,0,0,14.85655
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,19.91831,11.67249,0,0.3189567,-0.3189567,19.7677,50.6863,0.1209892,0.3333097,0,0,11.67249
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,20.27271,11.35354,0,1.51353,-1.51353,18.17229,46.59554,0.1209892,1.581639,0,0,11.35354
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,21.95441,9.840009,0,0.6855364,-0.6855364,17.44968,44.74267,0.1209892,0.7163855,0,0,9.840009
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,22.71612,9.154472,0,0.02981441,-0.02981441,17.41825,44.66209,0.1209892,0.03115605,0,0,9.154472
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,22.74924,9.124658,0,1.69479,-1.69479,15.63178,40.08142,0.1209892,1.771055,0,0,9.124658
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,24.63235,7.429868,0,0.5986133,-0.5986133,15.00079,38.46349,0.1209892,0.6255509,0,0,7.429868
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,25.29747,6.831255,0,0.7818226,-0.7818226,14.17668,36.35038,0.1209892,0.8170046,0,0,6.831255
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,26.16616,6.049432,0,1.355981,-1.355981,12.74735,32.68544,0.1209892,1.417,0,0,6.049432
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,27.67281,4.693452,0,1.2371,-1.2371,11.44333,29.34181,0.1209892,1.29277,0,0,4.693452
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.7996253,0.7996253,0,0,0,0.7996253,221.5114,0,0,1.771261,0.8417108,0.7996253,0,0,29.04736,3.456351,0.9295504,0,0.9295504,12.32518,31.60296,0.1209714,0.8795878,1.417009,0,5.227612
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,4.316446,4.316446,0,0,0,4.316446,84.98787,0,0,3.668456,4.543628,4.316446,0,0,28.11781,4.292947,0,0.875172,-0.875172,11.40267,29.23755,0.1209714,4.748091,2.934765,0,7.961402
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,2.407291,2.407291,0,0,0,2.407291,297.844,0,0,7.169971,2.53399,2.407291,0,0,29.09023,3.417775,4.635981,0,4.635981,15.80074,40.51465,0.1208828,2.64802,5.735977,0,10.58775
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.2420426,0.2420426,0,0,0,0.2420426,2858.38,0,0,6.918497,0.2547817,0.2420426,0,0,24.45424,7.590157,6.663716,0,6.663716,22.1225,56.72424,0.1207556,0.2662469,5.534798,0,14.50865
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,6.563366,6.563366,0,0,0,6.563366,159.2302,0,0,10.45086,6.908806,6.563366,0,0,17.79053,13.5875,3.542055,0,3.542055,25.48279,65.34035,0.1206881,7.219703,8.360689,0,24.03836
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,1.676179,1.676179,0,0,0,1.676179,683.9778,0,0,11.46469,1.764399,1.676179,0,0,14.24848,16.77535,9.700293,0,9.700293,34.6853,88.93647,0.1205037,1.843797,9.171753,0,28.24004
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,2.619178,2.619178,0,0,0,2.619178,364.2627,2.235476,0,9.540689,2.75703,2.619178,0,0,4.548182,25.50561,4.548182,0,4.548182,39.00008,100,0.1204174,2.881096,7.632551,0,35.0463
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,4.01332,4.01332,0,0,0,4.01332,240.1074,5.41173,0,9.636278,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1204174,4.414653,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,0.8852245,0.8852245,0,0,0,0.8852245,794.9867,6.105601,0,7.037416,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1204174,0.9737469,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,9.138567,9.138567,3.638617,0,1.25657,9.138567,63.35152,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1204174,10.05242,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,3.177475,3.177475,0,0,0,3.177475,103.1216,0,0,3.276665,3.344711,3.177475,0,0,0,29.59898,0,0.06804636,-0.06804636,38.92835,99.81609,0.1204174,3.495223,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,8.138322,8.138322,7.739677,0,2.294138,8.138322,6.085207,0,0,0.4952337,0.4196267,0.3986453,0,0,0.07560707,29.53093,0.07560707,0,0.07560707,39.00008,100,0.1204191,8.952154,0.396187,12,30.02617
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1204191,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1204191,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1204191,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1204191,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1204191,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1204191,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1204191,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1204191,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1204191,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1204191,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1204191,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1204191,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,19.25697,12.2677,2.11415,0,2.11415,22.73697,58.2998,0.1203791,0,1.69132,0,14.38185
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,5.131596,5.131596,0,0,0,5.131596,97.13813,0,0,4.984736,5.40168,5.131596,0,0,17.14282,14.17044,0,0.4169434,-0.4169434,22.29747,57.17289,0.1203791,5.644755,3.987789,0,19.15517
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,7.254216,7.254216,0,0,0,7.254216,99.96805,8.881784E-16,0,7.251899,7.636017,7.254216,0,0,17.60609,13.7535,0,0.3841185,-0.3841185,21.89258,56.1347,0.1203791,7.979638,5.801519,0,21.00539
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,4.863672,4.863672,0,0,0,4.863672,179.4484,0,0,8.727784,5.119655,4.863672,0,0,18.03289,13.36938,3.608129,0,3.608129,25.31555,64.91153,0.1203107,5.350039,6.982227,0,22.09716
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,2.514713,2.514713,0,0,0,2.514713,339.7948,0,0,8.544863,2.647066,2.514713,0,0,14.42476,16.61669,5.897797,0,5.897797,30.91069,79.25802,0.1201992,2.766184,6.83589,0,25.16156
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,7.744381,7.744381,6.540645,0,1.990783,7.744381,126.4666,0,0,9.794056,1.267091,1.203736,0,0,8.526965,21.92471,8.526965,0,8.526965,39.00008,100,0.1201946,8.518819,7.835245,12,31.71877
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.008555,1.008555,0,0,0,1.008555,925.3324,8.270845,0,9.332481,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,1.10941,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,1.674331,1.674331,0,0,0,1.674331,630.5676,8.795333,0,10.55779,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,1.841764,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,3.784362,3.784362,0,0,0,3.784362,159.4158,2.049331,0,6.032871,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,4.162799,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,2.956823,2.956823,0,0,0,2.956823,137.4992,0.9531634,0,4.065608,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,3.252505,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,8.622526,8.622526,6.002736,0,1.854692,8.622526,31.9822,0,0,2.757674,2.757674,2.61979,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,9.484778,2.206139,12,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201946,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1201946,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1201946,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1201946,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1201946,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1201946,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1201946,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1201946,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1201946,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1201946,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1201946,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1201946,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1201946,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,3.881296,3.881296,0,0,0,3.881296,16.92277,0,4.440892E-16,0.6568229,4.085575,3.881296,0,0,14.16852,16.84731,0,3.428752,-3.428752,21.94442,56.26762,0.1201946,4.269426,0.5254583,0,17.50413
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.258783,1.258783,0,0,0,1.258783,87.85314,0,2.220446E-16,1.10588,1.325034,1.258783,0,0,17.97825,13.41856,0,0.2191543,-0.2191543,21.71341,55.67529,0.1201946,1.384661,0.8847041,0,14.52444
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,18.22175,13.1994,2.450832,0,2.450832,24.03847,61.63698,0.1201484,0,1.960666,0,15.65023
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,15.77092,15.40515,4.113072,0,4.113072,27.94047,71.6421,0.1200709,0,3.290458,0,19.51822
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.470806,1.470806,0,0,0,1.470806,364.067,0,0,5.354717,1.548216,1.470806,0,0,11.65785,19.10692,3.806501,0,3.806501,31.55164,80.90147,0.1199993,1.617886,4.283774,0,24.46163
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,7.851346,22.53277,4.860001,0,4.860001,36.16224,92.7235,0.119908,0,3.888,0,27.39277
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,1.588248,0,4.579594,0,0,0,0,2.991345,26.90677,2.991345,0,2.991345,39.00008,100,0.1198518,0,3.663675,0,31.48636
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,1.903316,1.903316,0,0,0,1.903316,119.2366,0.2659597,0,2.26945,2.00349,1.903316,0,0,0,29.59898,0,0,0,39.00008,100,0.1198518,2.093648,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,4.057983,4.057983,0,0,0,4.057983,74.49956,0,0,3.02318,4.271562,4.057983,0,0,0,29.59898,0,1.248382,-1.248382,37.68417,96.62588,0.1198518,4.463782,2.418544,0,32.62216
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,7.652782,7.652782,8.031985,0,2.368092,7.652782,12.90942,5.551115E-17,0,0.9879296,0,0,0.3792034,0.3602432,1.387091,28.3506,1.348173,0,1.348173,38.96316,99.90533,0.1198845,8.41806,0.7903437,12,29.33853
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,3.044987,3.044987,0,0,0,3.044987,51.15505,0,4.440892E-16,1.557665,3.205249,3.044987,0,0,0.03891824,29.56395,0,1.647585,-1.647585,37.22645,95.45225,0.1198845,3.349485,1.246132,0,31.12162
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,3.806901,3.806901,0,0,0,3.806901,9.795216,0,0,0.3728942,4.007265,3.806901,0,0,1.869568,27.91637,0,3.63437,-3.63437,33.39549,85.62928,0.1198845,4.187592,0.2983153,0,28.28926
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,5.907757,24.282,0,1.142823,-1.142823,32.19085,82.54047,0.1198845,1.19425,0,0,24.282
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.177561,23.13917,0,0.9124895,-0.9124895,31.229,80.0742,0.1198845,0.9535515,0,0,23.13917
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.191438,22.22668,0,5.185517,-5.185517,25.76298,66.0588,0.1198845,5.418865,0,0,22.22668
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,13.95312,17.04117,0,0.8203681,-0.8203681,24.89824,63.84151,0.1198845,0.8572847,0,0,17.04117
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,14.86464,16.2208,0,0.5381073,-0.5381073,24.33102,62.38712,0.1198845,0.5623221,0,0,16.2208
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.46254,15.68269,0,1.802787,-1.802787,22.43072,57.51455,0.1198845,1.883912,0,0,15.68269
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.46564,13.8799,0,0,0,22.43072,57.51455,0.1198845,0,0,0,13.8799
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.46564,13.8799,0,0,0,22.43072,57.51455,0.1198845,0,0,0,13.8799
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.46564,13.8799,0,1.494811,-1.494811,20.85505,53.47438,0.1198845,1.562077,0,0,13.8799
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.12654,12.38509,0,0,0,20.85505,53.47438,0.1198845,0,0,0,12.38509
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.12654,12.38509,0,0.04929806,-0.04929806,20.80309,53.34114,0.1198845,0.05151647,0,0,12.38509
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.18131,12.3358,0,2.130053,-2.130053,18.55781,47.58404,0.1198845,2.225905,0,0,12.3358
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,4.561423,4.561423,0,0,0,4.561423,28.15982,0,8.881784E-16,1.284489,4.801497,4.561423,0,0,21.54804,10.20574,0,3.517009,-3.517009,14.85056,38.07829,0.1198845,5.017565,1.027591,0,11.49023
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.374048,1.374048,0,0,0,1.374048,302.5214,0,0,4.156788,1.446366,1.374048,0,0,25.45583,6.688734,2.710423,0,2.710423,17.42189,44.67143,0.1198337,1.511452,3.325431,0,10.84552
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,6.313205,6.313205,0,0,0,6.313205,79.73293,0,0,5.033704,6.645479,6.313205,0,0,22.74541,9.128114,0,1.611775,-1.611775,15.72293,40.31513,0.1198337,6.944525,4.026963,0,14.16182
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,5.102316,5.102316,0,0,0,5.102316,140.5735,0,0,7.172504,5.370859,5.102316,0,0,24.53627,7.516339,1.801646,0,1.801646,17.43212,44.69767,0.1197999,5.612547,5.738004,0,14.68884
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.465023,1.465023,0,0,0,1.465023,475.1978,0,0,6.961754,1.542129,1.465023,0,0,22.73462,9.13782,5.419625,0,5.419625,22.57363,57.88099,0.1196985,1.611525,5.569404,0,16.09958
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,4.241944,4.241944,0,0,0,4.241944,185.9702,0,0,7.888751,4.465205,4.241944,0,0,17.31499,14.01548,3.423546,0,3.423546,25.82149,66.20882,0.1196345,4.666139,6.311,0,21.90423
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,8.947614,8.947614,12,0,3.372,8.947614,69.66085,0,0,6.232984,0,0,3.052387,2.899767,13.89145,17.09667,9.132751,0,9.132751,34.48558,88.42439,0.1198575,9.842375,4.986387,12,23.32966
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,5.727627,5.727627,0,0,0,5.727627,130.6244,0,0,7.481679,6.029081,5.727627,0,0,4.758697,25.31615,1.452597,0,1.452597,35.86364,91.95786,0.1198304,6.30039,5.985343,0,32.79783
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,3.862216,3.862216,0,0,0,3.862216,193.3142,0.09462058,0,7.466211,4.065491,3.862216,0,0,3.3061,26.62349,3.3061,0,3.3061,39.00008,100,0.1197686,4.248438,5.972969,0,34.0897
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,4.253828,4.253828,0,0,0,4.253828,114.3897,0.3882272,0,4.865941,4.477713,4.253828,0,0,0,29.59898,0,0,0,39.00008,100,0.1197686,4.67921,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.3462127,0.3462127,0,0,0,0.3462127,586.986,1.667786,0,2.03222,0.3644345,0.3462127,0,0,0,29.59898,0,0,0,39.00008,100,0.1197686,0.380834,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,8.522131,8.522131,8.071293,0,2.378037,8.522131,5.56863,4.440892E-16,0,0.474566,0.474566,0.4508377,0,0,0,29.59898,0,0,0,39.00008,100,0.1197686,9.374344,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1197686,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1197686,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1197686,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1197686,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1197686,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1197686,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1197686,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1197686,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1197686,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1197686,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1197686,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1197686,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,21.85188,9.932281,2.121005,0,2.121005,20.28172,52.00431,0.1197291,0,1.696804,0,12.05329
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,3.419594,3.419594,0,0,0,3.419594,154.0311,0,0,5.267237,3.599573,3.419594,0,0,19.73088,11.84119,1.667664,0,1.667664,21.86381,56.06093,0.119698,3.761554,4.213789,0,17.10842
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.8651915,0.8651915,0,0,0,0.8651915,742.6312,0,0,6.425181,0.9107279,0.8651915,0,0,18.06322,13.34208,5.514453,0,5.514453,27.09528,69.47493,0.1195953,0.9517106,5.140145,0,19.76727
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,7.888075,7.888075,10.63902,0,3.027672,7.888075,122.375,0,0,9.653032,0,0,2.750944,2.613397,12.54876,18.30509,12.26643,0,12.26643,38.73223,99.31322,0.1197009,8.676883,7.722426,12,27.95812
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,8.841995,0,9.124329,0,0,0,0,0.2823337,29.34488,0.2823337,0,0.2823337,39.00008,100,0.1196957,0,7.299463,0,38.46921
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.7086366,0.7086366,0,0,0,0.7086366,1493.833,9.839916,0,10.58585,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1196957,0.7795002,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.5157971,0.5157971,0,0,0,0.5157971,1810.608,8.796117,0,9.339061,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1196957,0.5673768,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,6.096658,6.096658,0,0,0,6.096658,126.2895,1.281904,0,7.699439,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1196957,6.706324,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,6.854773,6.854773,0,0,0,6.854773,100.2533,0,0,6.872139,7.215551,6.854773,0,0,0,29.59898,0,0.3434122,-0.3434122,38.63809,99.07182,0.1196957,7.54025,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.861296,1.861296,0,0,0,1.861296,242.545,2.173652,0,4.51448,1.959259,1.861296,0,0,0.3815691,29.25557,0.3815691,0,0.3815691,39.00008,100,0.1196886,2.047426,3.611584,0,33.77005
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196886,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.658331,1.658331,0,0,0,1.658331,23.79255,0,2.220446E-16,0.3945591,1.745611,1.658331,0,0,0,29.59898,0,1.351052,-1.351052,37.57594,96.34838,0.1196886,1.824164,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.501169,28.24792,0,0.8844604,-0.8844604,36.64364,93.95786,0.1196886,0.9242611,0,0,28.24792
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.483903,27.36347,0,0,0,36.64364,93.95786,0.1196886,0,0,0,27.36347
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.483903,27.36347,0,0.8902101,-0.8902101,35.70528,91.55181,0.1196886,0.9302695,0,0,27.36347
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.473025,26.47326,0,0.4807709,-0.4807709,35.1985,90.25238,0.1196886,0.5024056,0,0,26.47326
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.007215,25.99249,0,1.000231,-1.000231,34.14417,87.54897,0.1196886,1.045241,0,0,25.99249
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.118583,24.99225,0,1.927425,-1.927425,32.11248,82.33952,0.1196886,2.014159,0,0,24.99225
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.260167,23.06483,0,1.125255,-1.125255,30.92636,79.29819,0.1196886,1.175891,0,0,23.06483
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.51045,21.93957,0,0.2826608,-0.2826608,30.62841,78.53422,0.1196886,0.2953805,0,0,21.93957
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.824517,21.65691,0,1.292226,-1.292226,29.26628,75.0416,0.1196886,1.350377,0,0,21.65691
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.26032,20.36469,0,0.5317823,-0.5317823,28.70573,73.60429,0.1196886,0.5557125,0,0,20.36469
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.85119,19.8329,0,1.024551,-1.024551,27.62576,70.83514,0.1196886,1.070656,0,0,19.8329
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,11.98958,18.80835,0,0.3827154,-0.3827154,27.22234,69.80074,0.1196886,0.3999376,0,0,18.80835
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,5.030208,5.030208,0,0,0,5.030208,30.81285,0,0,1.54995,5.294956,5.030208,0,0,12.41482,18.42564,0,3.745005,-3.745005,23.27476,59.67875,0.1196886,5.533229,1.23996,0,19.97559
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.053768,2.053768,0,0,0,2.053768,74.77528,0,0,1.535711,2.161861,2.053768,0,0,16.57594,14.68063,0,0.6261503,-0.6261503,22.61474,57.9864,0.1196886,2.259145,1.228569,0,16.21634
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,4.820055,4.820055,0,0,0,4.820055,32.49125,0,8.881784E-16,1.566096,5.073743,4.820055,0,0,17.27166,14.05448,0,3.507647,-3.507647,18.91736,48.50594,0.1196886,5.302061,1.252877,0,15.62058
