Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,4.00614,4.00614,0,0,0,4.00614,149.624,0,0,5.994148,4.216989,4.00614,0,0,21.16905,10.54683,1.777159,0,1.777159,20.60332,52.82891,0.1196556,4.406754,4.795318,0,16.54098
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,3.742953,3.742953,0,0,0,3.742953,167.9034,0,0,6.284543,3.93995,3.742953,0,0,19.39189,12.14628,2.344593,0,2.344593,22.82759,58.53217,0.1196121,4.117248,5.027635,0,18.43082
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,2.502586,2.502586,0,0,0,2.502586,278.3311,0,0,6.965474,2.634301,2.502586,0,0,17.0473,14.25641,4.331173,0,4.331173,26.9365,69.06783,0.1195317,2.752845,5.572379,0,21.22189
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,1.993487,1.993487,0,0,0,1.993487,476.9297,0,0,9.507533,2.098408,1.993487,0,0,12.71612,18.15447,7.409125,0,7.409125,33.96542,87.09064,0.1193946,2.192836,7.606027,0,27.662
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.178887,1.178887,0,0,0,1.178887,273.2406,0,0,3.221199,1.240934,1.178887,0,0,5.306998,24.82268,1.980265,0,1.980265,35.84406,91.90767,0.119358,1.296776,2.576959,0,28.04388
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,12.29284,12.29284,12,0,3.372,12.29284,10.68908,0,0,1.313992,0.3082568,0.292844,0,0,3.326733,26.60492,1.005735,0,1.005735,36.79819,94.35413,0.119381,13.52213,1.051193,12,27.91891
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,10.54088,10.54088,11.03099,0,3.126841,10.54088,17.12468,0,0,1.805092,0,0,0.4901105,0.465605,2.320998,27.51008,2.270697,0,2.270697,38.95236,99.87764,0.1194349,11.59497,1.444074,12,29.31517
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,1.962537,1.962537,0,0,0,1.962537,99.21931,0,0,1.947216,2.065829,1.962537,0,0,0.05030081,29.55371,0,0.1186127,-0.1186127,38.82733,99.55706,0.1194349,2.158791,1.557773,0,31.50092
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,4.042882,4.042882,0,0,0,4.042882,11.13437,0,8.881784E-16,0.4501497,4.255666,4.042882,0,0,0.1820927,29.43509,0,3.805516,-3.805516,34.81596,89.27152,0.1194349,4.447171,0.3601198,0,29.88524
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.410444,25.62958,0,0,0,34.81596,89.27152,0.1194349,0,0,0,25.62958
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,4.410444,25.62958,0,6.098258,-6.098258,28.38783,72.78918,0.1194349,6.37268,0,0,25.62958
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,11.18629,19.53132,1.147224,0,1.147224,29.47619,75.57982,0.1194663,11.87164,0,12,19.53132
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,10.03906,20.56382,8.36,0,8.36,37.40718,95.91565,0.1196,0.9148915,0,12,20.56382
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.177681,1.177681,0,0,0,1.177681,0,0,2.220446E-16,0,1.239664,1.177681,0,0,1.679062,28.08782,0,1.239664,-1.239664,36.10046,92.56509,0.1196,1.295449,0,0,28.08782
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,3.056467,26.84816,0,2.349323,-2.349323,33.62405,86.21535,0.1196,2.455042,0,0,26.84816
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,5.666826,24.49883,0,0.636236,-0.636236,32.9534,84.49574,0.1196,0.6648666,0,0,24.49883
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.373755,23.8626,0,0,0,32.9534,84.49574,0.1196,0,0,0,23.8626
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,6.373755,23.8626,0,1.938058,-1.938058,30.91051,79.25756,0.1196,2.025271,0,0,23.8626
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,8.527152,21.92454,0,0.8332027,-0.8332027,30.03224,77.00558,0.1196,0.8706968,0,0,21.92454
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.452933,21.09134,0,0,0,30.03224,77.00558,0.1196,0,0,0,21.09134
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.452933,21.09134,0,0,0,30.03224,77.00558,0.1196,0,0,0,21.09134
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,8.466057,8.466057,12,0,3.372,8.466057,13.85165,0,0,1.172688,0,0,3.533943,3.357246,9.452933,21.09134,4.529934,0,4.529934,34.32971,88.02473,0.1197181,9.312662,0.9381506,12,22.26403
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.315577,2.315577,0,0,0,2.315577,96.3091,0,0,2.230111,2.437449,2.315577,0,0,4.922998,25.16828,0,0.2073379,-0.2073379,34.11116,87.46433,0.1197181,2.547134,1.784089,0,27.39839
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,5.372186,5.372186,0,0,0,5.372186,67.72312,0,0,3.638212,5.654933,5.372186,0,0,5.153374,24.96094,0,2.016721,-2.016721,31.98535,82.01355,0.1197181,5.909405,2.91057,0,28.59915
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.345599,2.345599,0,0,0,2.345599,268.1361,0,0,6.289399,2.469052,2.345599,0,0,7.394175,22.94422,3.820347,0,3.820347,35.60965,91.3066,0.1196475,2.580159,5.031519,0,29.23362
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,7.186075,7.186075,0,0,0,7.186075,79.91618,0,8.881784E-16,5.742837,7.56429,7.186075,0,0,3.573828,26.38253,0,1.821452,-1.821452,33.68967,86.38359,0.1196475,7.904683,4.59427,0,32.12537
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,3.377501,3.377501,0,0,0,3.377501,171.635,0,0,5.796976,3.555265,3.377501,0,0,5.597663,24.56108,2.241711,0,2.241711,35.81634,91.83659,0.1196061,3.715251,4.637581,0,30.35806
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,3.692028,3.692028,0,0,0,3.692028,191.0602,0,0,7.053995,3.886345,3.692028,0,0,3.355952,26.57862,3.16765,0,3.16765,38.82144,99.54195,0.1195477,4.061231,5.643196,0,33.63261
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,7.756793,7.756793,3,0,1.095,7.756793,102.7309,2.773167,0,7.96862,5.007151,4.756793,0,0,0.1883026,29.42951,0.1883026,0,0.1883026,39.00008,100,0.1195443,8.532473,6.374896,12,37.39812
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,3.29095,3.29095,0,0,0,3.29095,171.4234,2.177301,0,5.641459,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1195443,3.620045,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195443,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,3.67808,3.67808,0,0,0,3.67808,40.56968,0,4.440892E-16,1.492185,3.871663,3.67808,0,0,0,29.59898,0,2.379478,-2.379478,36.49189,93.56876,0.1195443,4.045888,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,3.204356,3.204356,0,0,0,3.204356,11.44707,0,4.440892E-16,0.3668048,3.373007,3.204356,0,0,2.643864,27.2195,0,3.006202,-3.006202,33.32307,85.4436,0.1195443,3.524792,0.2934438,0,27.58631
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,5.984088,24.2133,0,5.997768,-5.997768,27.00087,69.23286,0.1195443,6.267667,0,0,24.2133
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,12.64828,18.21553,0,5.75044,-5.75044,20.93937,53.6906,0.1195443,6.00921,0,0,18.21553
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.03765,12.46509,0,5.44202,-5.44202,15.20298,38.98193,0.1195443,5.686911,0,0,12.46509
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.08434,7.023071,0,0.264468,-0.264468,14.92421,38.26712,0.1195443,0.2763691,0,0,7.023071
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.37819,6.758603,0,0.2383947,-0.2383947,14.67292,37.62279,0.1195443,0.2491224,0,0,6.758603
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.64308,6.520208,0,1.131433,-1.131433,13.48028,34.56476,0.1195443,1.182347,0,0,6.520208
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,26.90022,5.388775,0,0.4751126,-0.4751126,12.97947,33.28063,0.1195443,0.4964926,0,0,5.388775
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.42813,4.913663,0,0.6252325,-0.6252325,12.32042,31.59075,0.1195443,0.653368,0,0,4.913663
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.12283,4.28843,0,0.9394227,-0.9394227,11.33018,29.05168,0.1195443,0.9816968,0,0,4.28843
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.16663,3.349008,0,0.609417,-0.609417,10.6878,27.40455,0.1195443,0.6368407,0,0,3.349008
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,29.84376,2.739591,0,0.2724482,-0.2724482,10.40061,26.66818,0.1195443,0.2847084,0,0,2.739591
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.14648,2.467142,0,0,0,10.40061,26.66818,0.1195443,0,0,0,2.467142
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,3.318552,3.318552,11.60089,0,3.271025,3.318552,46.99015,0,0,1.559392,0,0,8.282339,7.868222,30.14648,2.467142,9.427614,0,9.427614,19.34443,49.60101,0.119743,3.650407,1.247514,12,4.026535
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,2.985746,2.985746,11.78575,0,3.317794,2.985746,127.051,0,0,3.79342,0,0,8.8,8.36,20.71887,10.95199,12.15342,0,12.15342,30.87418,79.16441,0.1198989,3.28432,3.034736,12,14.74542
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,3,0,1.095,0,0,1.3064,0,6.95653,0,0,1.6936,1.60892,8.56545,21.89007,8.56545,0,8.56545,39.00008,100,0.1197413,0,5.565224,12,28.8466
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,5.319784,5.319784,0,0,0,5.319784,191.7266,4.599668,0,10.19944,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,5.851763,8.159553,0,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.3470508,0.3470508,0,0,0,0.3470508,3442.114,11.58057,0,11.94588,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,0.3817559,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,4.250724,4.250724,0,0,0,4.250724,287.5216,7.747304,0,12.22175,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,4.675797,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,1.888577,1.888577,0,0,0,1.888577,675.8523,10.77602,0,12.76399,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,2.077435,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,5.739717,5.739717,0,0,0,5.739717,199.7695,5.424394,0,11.4662,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,6.313688,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,6.37427,6.37427,0,0,0,6.37427,149.8585,2.842629,0,9.552387,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,7.011697,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.4553597,0.4553597,0,0,0,0.4553597,1372.3,5.769575,0,6.2489,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1197413,0.5008956,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,7.103894,7.103894,0,0,0,7.103894,31.36046,0,0,2.227814,7.477783,7.103894,0,0,0,29.59898,0,5.249969,-5.249969,33.46613,85.8104,0.1197413,7.814283,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,9.719406,9.719406,12,0,3.372,9.719406,3.670311,0,0,0.3567324,0,0,2.280594,2.166564,5.833299,24.34901,2.523296,0,2.523296,35.85994,91.94836,0.1198079,10.69135,0.2853859,12,24.70574
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.310002,26.61998,0,7.201336,-7.201336,28.26906,72.48462,0.1198079,7.525396,0,0,26.61998
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.31149,19.41864,0,2.714365,-2.714365,25.40787,65.14825,0.1198079,2.836512,0,0,19.41864
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.32745,16.70428,0,0,0,25.40787,65.14825,0.1198079,0,0,0,16.70428
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.32745,16.70428,0,0.4212424,-0.4212424,24.96384,64.00971,0.1198079,0.4401983,0,0,16.70428
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,14.7955,16.28303,0,0.3666058,-0.3666058,24.5774,63.01885,0.1198079,0.3831031,0,0,16.28303
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.20284,15.91643,0,1.162097,-1.162097,23.35244,59.87794,0.1198079,1.214391,0,0,15.91643
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,16.49405,14.75433,0,0.9992467,-0.9992467,22.29915,57.17718,0.1198079,1.044213,0,0,14.75433
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,17.60433,13.75508,0,0.6079322,-0.6079322,21.65833,55.53407,0.1198079,0.6352892,0,0,13.75508
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27981,13.14715,0,0,0,21.65833,55.53407,0.1198079,0,0,0,13.14715
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.27981,13.14715,0,2.2988,-2.2988,19.23518,49.32088,0.1198079,2.402246,0,0,13.14715
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,20.83403,10.84835,0,0.6593187,-0.6593187,18.5402,47.53888,0.1198079,0.688988,0,0,10.84835
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,21.56661,10.18903,0,1.142411,-1.142411,17.33599,44.45117,0.1198079,1.193819,0,0,10.18903
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,3.239932,3.239932,0,0,0,3.239932,35.56141,0,4.440892E-16,1.152166,3.410455,3.239932,0,0,22.83595,9.04662,0,2.258289,-2.258289,14.95555,38.34748,0.1198079,3.563925,0.9217324,0,10.19879
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.5631537,0.5631537,0,0,0,0.5631537,307.4226,0,0,1.731261,0.5927933,0.5631537,0,0,25.34516,6.788332,1.138468,0,1.138468,16.03559,41.11682,0.119787,0.619469,1.385009,0,8.519593
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,24.2067,7.812953,3.805436,0,3.805436,19.64574,50.3736,0.1197171,0,3.044349,0,11.61839
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,5.551828,5.551828,0,0,0,5.551828,53.78579,0,0,2.986095,5.84403,5.551828,0,0,20.40126,11.23785,0,2.857935,-2.857935,16.63322,42.64919,0.1197171,6.107011,2.388876,0,14.22394
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,2.740702,2.740702,0,0,0,2.740702,178.5868,0,0,4.894531,2.88495,2.740702,0,0,23.57674,8.37991,2.009582,0,2.009582,18.53967,47.53753,0.1196802,3.014773,3.915625,0,13.27444
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,4.214889,4.214889,0,0,0,4.214889,111.5376,0,0,4.701187,4.436725,4.214889,0,0,21.56716,10.18853,0.2644618,0,0.2644618,18.79056,48.18084,0.1196754,4.636378,3.76095,0,14.88972
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.6528123,0.6528123,0,0,0,0.6528123,234.5509,0,0,1.531177,0.6871709,0.6528123,0,0,21.3027,10.42655,0.8440064,0,0.8440064,19.59126,50.23389,0.1196599,0.7180936,1.224942,0,11.95773
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,5.112916,5.112916,0,0,0,5.112916,11.31441,0,8.881784E-16,0.5784962,5.382017,5.112916,0,0,20.45869,11.18616,0,4.80352,-4.80352,14.5279,37.25096,0.1196599,5.624207,0.4627969,0,11.76465
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,1.954414,1.954414,0,0,0,1.954414,99.75153,0,0,1.949558,2.057278,1.954414,0,0,25.79594,6.382635,0,0.1077201,-0.1077201,14.41436,36.95981,0.1196599,2.149855,1.559646,0,8.332192
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,25.91563,6.274915,2.798712,0,2.798712,17.06945,43.76773,0.1196086,0,2.23897,0,9.073627
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,6.354662,6.354662,0,0,0,6.354662,32.74944,0,0,2.081116,6.689118,6.354662,0,0,23.11691,8.793756,0,4.608002,-4.608002,12.21219,31.31324,0.1196086,6.990128,1.664893,0,10.87487
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,3.698217,3.698217,11.92164,0,3.352176,3.698217,11.70326,0,0,0.4328119,0,0,8.223426,7.812255,28.23692,4.185753,8.245067,0,8.245067,20.03415,51.3695,0.119829,4.068039,0.3462495,12,4.618566
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,19.99185,11.60631,4.632266,0,4.632266,24.4287,62.63756,0.1199537,7.836324,0,12,11.60631
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.35958,15.77535,8.36,0,8.36,32.35969,82.9734,0.1200495,0,0,12,15.77535
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.691579,1.691579,0,0,0,1.691579,0,0,2.220446E-16,0,1.780609,1.691579,0,0,6.999584,23.29935,0,1.780609,-1.780609,30.48276,78.16077,0.1200495,1.860737,0,0,23.29935
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,8.978039,21.51874,0,2.682711,-2.682711,27.65494,70.90995,0.1200495,2.803433,0,0,21.51874
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,11.95883,18.83603,0,1.266205,-1.266205,26.32024,67.48766,0.1200495,1.323184,0,0,18.83603
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,13.36572,17.56983,0,1.804083,-1.804083,24.41857,62.61159,0.1200495,1.885267,0,0,17.56983
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,15.37026,15.76574,0,1.14714,-1.14714,23.20938,59.5111,0.1200495,1.198762,0,0,15.76574
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,16.64486,14.6186,0,2.048494,-2.048494,21.05007,53.97444,0.1200495,2.140676,0,0,14.6186
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,18.92097,12.57011,0,1.193368,-1.193368,19.79215,50.74901,0.1200495,1.247069,0,0,12.57011
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,20.24693,11.37674,0,1.825922,-1.825922,17.86746,45.81392,0.1200495,1.908088,0,0,11.37674
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,22.27573,9.55082,0,0.3794428,-0.3794428,17.46749,44.78836,0.1200495,0.3965178,0,0,9.55082
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,22.69733,9.171377,0,2.031301,-2.031301,15.32632,39.29817,0.1200495,2.122709,0,0,9.171377
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.226689,1.226689,0,0,0,1.226689,175.5292,0,0,2.153197,1.291252,1.226689,0,0,24.95433,7.140077,0.8619458,0,0.8619458,16.14403,41.39487,0.1200337,1.349358,1.722558,0,9.293274
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,4.935936,4.935936,0,0,0,4.935936,96.94989,0,0,4.785385,5.195722,4.935936,0,0,24.09239,7.915828,0,0.4103375,-0.4103375,15.7115,40.28581,0.1200337,5.42953,3.828308,0,12.70121
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.2514655,0.2514655,0,0,0,0.2514655,3088.102,0,0,7.765511,0.2647005,0.2514655,0,0,24.54832,7.50549,7.50081,0,7.50081,22.82739,58.53165,0.1198965,0.276612,6.212409,0,15.271
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,0,0,10.00254,0,0,0,0,17.04751,14.25622,10.00254,0,10.00254,32.31664,82.86301,0.1197139,0,8.002035,0,24.25876
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,2.501736,2.501736,0,0,0,2.501736,387.8458,0.02450398,0,9.702876,2.633406,2.501736,0,0,7.044966,23.25851,7.044966,0,7.044966,39.00008,100,0.1195856,2.751909,7.762301,0,32.96138
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,7.982334,7.982334,3,0,1.095,7.982334,149.3971,6.680817,0,11.92538,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,8.780568,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,2.180498,2.180498,0,0,0,2.180498,189.5504,1.837882,0,4.133143,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,2.398548,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.9257047,0.9257047,0,0,0,0.9257047,150.2051,0.4160298,0,1.390456,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,1.018275,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,10.99497,10.99497,10.6033,0,3.018634,10.99497,3.749744,0,1.776357E-15,0.4122831,0.4122831,0.391669,0,0,0,29.59898,0,0,0,39.00008,100,0.1195856,12.09446,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1195856,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1195856,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1195856,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1195856,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1195856,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1195856,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1195856,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1195856,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1195856,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1195856,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1195856,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1197813,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,60.20828,1.776357E-15,0,0.3563463,0,0,8.8,8.36,22.32789,9.503877,8.716347,0,8.716347,26.08703,66.88969,0.1198955,0.6510416,0.285077,12,9.860223
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.078729,1.078729,9.878729,0,2.835318,1.078729,58.5982,0,0,0.6321157,0,0,8.8,8.36,13.61154,17.34859,8.992116,0,8.992116,34.6177,88.76316,0.1200251,1.186602,0.5056926,12,17.9807
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.089072,2.089072,0,0,0,2.089072,68.87699,0,0,1.43889,2.199023,2.089072,0,0,4.619429,25.44149,0,0.7601331,-0.7601331,33.81645,86.70868,0.1200251,2.297979,1.151112,0,26.88038
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,3.170661,3.170661,0,0,0,3.170661,35.59822,0,0,1.128699,3.337538,3.170661,0,0,5.464021,24.68136,0,2.208839,-2.208839,31.48813,80.73864,0.1200251,3.487727,0.9029591,0,25.81006
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,7.918286,22.47252,0.7194163,0,0.7194163,32.17063,82.48863,0.120012,0,0.575533,0,23.19194
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,7.19887,23.12,1.598043,0,1.598043,33.68667,86.37589,0.119983,0,1.278434,0,24.71804
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.109341,2.109341,0,0,0,2.109341,208.1464,0,0,4.390516,2.220359,2.109341,0,0,5.600827,24.55823,2.170157,0,2.170157,35.74546,91.65484,0.1199435,2.320275,3.512413,0,28.94875
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,2.456978,2.456978,0,0,0,2.456978,126.32,0,0,3.103656,2.586293,2.456978,0,0,3.43067,26.51138,0.5173631,0,0.5173631,36.23627,92.91333,0.1199341,2.702676,2.482925,0,29.61503
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,9.352209,9.352209,10.49215,0,2.990515,9.352209,18.32043,0,0,1.713365,0,0,1.139945,1.082947,2.913307,26.977,2.796313,0,2.796313,38.88909,99.71541,0.1200011,10.28743,1.370692,12,28.69037
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,3.794852,3.794852,0,0,0,3.794852,35.21806,0,0,1.336473,3.994581,3.794852,0,0,0.1169943,29.49368,0,2.658107,-2.658107,36.0872,92.53109,0.1200011,4.174336,1.069178,0,30.83016
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,2.247944,2.247944,0,0,0,2.247944,66.41856,0,4.440892E-16,1.493052,2.366256,2.247944,0,0,3.070447,26.83558,0,0.8732048,-0.8732048,35.16676,90.17099,0.1200011,2.472738,1.194441,0,28.32863
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,8.137914,8.137914,11.58535,0,3.267094,8.137914,5.060144,0,0,0.4117902,0,0,3.44744,3.275068,4.040674,25.96237,3.686858,0,3.686858,38.66442,99.13934,0.1200974,8.951705,0.3294322,12,26.37416
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,0.3538162,29.28054,0,1.822852,-1.822852,36.74296,94.21254,0.1200974,1.904881,0,0,29.28054
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,2.379208,27.45769,0,3.285752,-3.285752,33.27948,85.33182,0.1200974,3.433611,0,0,27.45769
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,6.030044,24.17194,0,5.355727,-5.355727,27.63404,70.85638,0.1200974,5.596735,0,0,24.17194
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.98085,18.81621,0,0,0,27.63404,70.85638,0.1200974,0,0,0,18.81621
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,11.98085,18.81621,0,0.9411102,-0.9411102,26.64203,68.31275,0.1200974,0.9834601,0,0,18.81621
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,13.02653,17.8751,0,2.670695,-2.670695,23.82687,61.09441,0.1200974,2.790876,0,0,17.8751
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,15.99397,15.20441,0,0.347031,-0.347031,23.46107,60.15646,0.1200974,0.3626474,0,0,15.20441
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,16.37956,14.85738,0,1.697581,-1.697581,21.67166,55.56824,0.1200974,1.773973,0,0,14.85738
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,18.26576,13.15979,0,0.8771365,-0.8771365,20.74707,53.19752,0.1200974,0.9166076,0,0,13.15979
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,19.24036,12.28266,0,0.5855873,-0.5855873,20.12981,51.6148,0.1200974,0.6119388,0,0,12.28266
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,19.89101,11.69707,0,0.4690716,-0.4690716,19.63537,50.34699,0.1200974,0.4901798,0,0,11.69707
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.4122,11.228,0,0,0,19.63537,50.34699,0.1200974,0,0,0,11.228
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,2.957034,2.957034,0,0,0,2.957034,3.277361,0,4.440892E-16,0.09691269,3.112667,2.957034,0,0,20.4122,11.228,0,3.015755,-3.015755,16.45648,42.19602,0.1200974,3.252737,0.07753015,0,11.32491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,4.772359,4.772359,0,0,0,4.772359,20.28177,0,8.881784E-16,0.9679192,5.023536,4.772359,0,0,23.76304,8.212244,0,4.055617,-4.055617,12.18149,31.23452,0.1200974,5.249595,0.7743353,0,9.180163
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,4.710891,4.710891,12,0,3.372,4.710891,18.87829,0,0,0.8893355,0,0,7.289109,6.924654,28.26928,4.156627,7.813989,0,7.813989,19.59449,50.24217,0.120301,5.18198,0.7114684,12,5.045963
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,2.757288,2.757288,11.55729,0,3.259994,2.757288,100.2619,0,0,2.764508,0,0,8.8,8.36,20.45529,11.18922,11.12451,0,11.12451,30.14812,77.30272,0.1204619,3.033016,2.211606,12,13.95372
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,5.845474,5.845474,12,0,3.372,5.845474,39.61261,0,0,2.315545,0,0,6.154526,5.8468,9.330782,21.20127,8.162344,0,8.162344,37.8916,97.15775,0.1206675,6.430021,1.852436,12,23.51682
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,1.168438,28.54738,0.6921983,0,0.6921983,38.54828,98.84154,0.1206549,0,0.5537586,0,29.23958
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.243965,1.243965,0,0,0,1.243965,171.8812,0.3524658,0,2.138143,1.309437,1.243965,0,0,0.4762396,29.17036,0.4762396,0,0.4762396,39.00008,100,0.1206463,1.368362,1.710514,0,31.30851
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,2.171085,2.171085,0,0,0,2.171085,116.3413,0.2405152,0,2.525868,2.285352,2.171085,0,0,0,29.59898,0,0,0,39.00008,100,0.1206463,2.388193,2.020694,0,32.12485
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,3.951116,3.951116,0,0,0,3.951116,32.20597,0,4.440892E-16,1.272495,4.15907,3.951116,0,0,0,29.59898,0,2.886574,-2.886574,35.95736,92.19818,0.1206463,4.346228,1.017996,0,30.87147
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,3.005764,3.005764,0,0,0,3.005764,71.90626,0,4.440892E-16,2.161332,3.163962,3.005764,0,0,3.207304,26.7124,0,1.00263,-1.00263,34.9005,89.48827,0.1206463,3.30634,1.729066,0,28.87374
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,3.398224,3.398224,0,0,0,3.398224,46.71721,0,4.440892E-16,1.587555,3.577078,3.398224,0,0,4.321338,25.70977,0,1.989522,-1.989522,32.80336,84.111,0.1206463,3.738046,1.270044,0,27.29733
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,6.531918,23.72025,0.4063305,0,0.4063305,33.18884,85.09941,0.1206389,0,0.3250644,0,24.12658
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,6.125587,24.08595,0,1.534701,-1.534701,31.57112,80.95142,0.1206389,1.603762,0,0,24.08595
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,7.830811,22.55125,0,4.224571,-4.224571,27.11803,69.53327,0.1206389,4.414677,0,0,22.55125
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,12.52478,18.32668,0,7.076948,-7.076948,19.65827,50.40572,0.1206389,7.395411,0,0,18.32668
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,20.38805,11.24973,0,1.966872,-1.966872,17.58501,45.08967,0.1206389,2.055381,0,0,11.24973
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,22.57347,9.282857,0,1.093053,-1.093053,16.43283,42.13537,0.1206389,1.142241,0,0,9.282857
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.78797,8.189804,0,0,0,16.43283,42.13537,0.1206389,0,0,0,8.189804
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,23.78797,8.189804,0,0.4507106,-0.4507106,15.95774,40.91719,0.1206389,0.4709926,0,0,8.189804
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,24.28876,7.739093,0,0.3615712,-0.3615712,15.57661,39.93994,0.1206389,0.3778419,0,0,7.739093
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,24.69051,7.377522,0,1.390512,-1.390512,14.11088,36.18167,0.1206389,1.453085,0,0,7.377522
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,26.23552,5.98701,0,0.7015944,-0.7015944,13.37133,34.2854,0.1206389,0.7331662,0,0,5.98701
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,27.01507,5.285416,0,0.07329468,-0.07329468,13.29407,34.0873,0.1206389,0.07659294,0,0,5.285416
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,27.09651,5.212121,0,1.094173,-1.094173,12.14071,31.12997,0.1206389,1.143411,0,0,5.212121
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,28.31226,4.117948,2.135836,0,2.135836,14.16695,36.32543,0.1206001,0,1.708669,0,6.253784
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,26.17642,6.040201,3.444611,0,3.444611,17.43479,44.7045,0.1205376,0,2.755689,0,9.484811
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.109071,1.109071,0,0,0,1.109071,529.6645,0,0,5.874352,1.167443,1.109071,0,0,22.73181,9.14035,4.70691,0,4.70691,21.90016,56.15414,0.1204523,1.219978,4.699482,0,15.0147
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,3.850222,3.850222,0,0,0,3.850222,207.8597,0,0,8.00306,4.052866,3.850222,0,0,18.0249,13.37657,3.950195,0,3.950195,25.64764,65.76305,0.1203808,4.235244,6.402448,0,21.37963
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,7.123588,7.123588,0,0,0,7.123588,120.1664,0,0,8.560162,7.498514,7.123588,0,0,14.0747,16.93174,1.061648,0,1.061648,26.65481,68.34553,0.1203616,7.835947,6.84813,0,25.49191
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,0,0,9.778115,0,0,0,0,13.01306,17.88723,9.778115,0,9.778115,35.93114,92.13095,0.1201851,0,7.822492,0,27.66534
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,8.63273,0,11.86767,0,0,0,0,3.234941,26.68753,3.234941,0,3.234941,39.00008,100,0.1201268,0,9.494137,0,38.5552
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.5161055,0.5161055,0,0,0,0.5161055,2185.112,10.73421,0,11.27748,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1201268,0.5677161,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,2.414696,2.414696,0,0,0,2.414696,375.2033,6.518235,0,9.06002,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1201268,2.656166,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,5.756432,5.756432,0,0,0,5.756432,112.0469,0.390503,0,6.449904,6.059402,5.756432,0,0,0,29.59898,0,0,0,39.00008,100,0.1201268,6.332075,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.579833,0.579833,0,0,0,0.579833,468.7123,2.107398,0,2.717749,0.6103505,0.579833,0,0,0,29.59898,0,0,0,39.00008,100,0.1201268,0.6378163,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,7.920903,7.920903,7.541964,0,2.244117,7.920903,5.035837,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1201268,8.712994,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6625196,0.6625196,0,0,0,0.6625196,0,0,1.110223E-16,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1201268,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.119369,1.119369,0,0,0,1.119369,0,0,2.220446E-16,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1201268,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9496318,0.9496318,0,0,0,0.9496318,0,0,1.110223E-16,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1201268,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.680005,1.680005,0,0,0,1.680005,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1201268,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1201268,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1201268,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.5241005,0.5241005,0,0,0,0.5241005,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1201268,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.8142034,0.8142034,0,0,0,0.8142034,0,0,1.110223E-16,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1201268,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.069093,2.069093,0,0,0,2.069093,0,0,4.440892E-16,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1201268,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.405086,1.405086,0,0,0,1.405086,0,0,2.220446E-16,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1201268,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1201268,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1201268,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,2.609372,2.609372,0,0,0,2.609372,72.28938,0,4.440892E-16,1.886299,2.746708,2.609372,0,0,13.99,17.00798,0,0.8604084,-0.8604084,24.82105,63.64359,0.1201268,2.870309,1.509039,0,18.89428
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,14.94601,16.14757,3.357336,0,3.357336,28.0061,71.81036,0.1200664,0,2.685869,0,19.50491
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.430329,1.430329,0,0,0,1.430329,268.3388,0,0,3.838127,1.505609,1.430329,0,0,11.58867,19.16917,2.332518,0,2.332518,30.21892,77.48425,0.1200245,1.573362,3.070502,0,23.0073
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.07687661,0.07687661,0,0,0,0.07687661,7366.166,0,0,5.662859,0.08092275,0.07687661,0,0,9.256156,21.26844,5.581936,0,5.581936,35.51441,91.0624,0.1199242,0.08456428,4.530287,0,26.9313
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.358088,1.358088,0,0,0,1.358088,546.3212,2.315737,0,7.419523,1.429566,1.358088,0,0,3.67422,26.29218,3.67422,0,3.67422,39.00008,100,0.1198583,1.493897,5.935618,0,33.7117
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198583,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,5.43892,5.43892,0,0,0,5.43892,76.95757,0,0,4.185661,5.725179,5.43892,0,0,0,29.59898,0,1.539518,-1.539518,37.37729,95.839,0.1198583,5.982812,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,8.888887,8.888887,3.264153,0,1.161831,8.888887,85.85269,0,0,7.631349,5.920774,5.624734,0,0,1.710576,28.05946,1.710576,0,1.710576,39.00008,100,0.1198387,9.777776,6.105079,12,35.69081
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,3.955945,3.955945,0,0,0,3.955945,132.1052,1.061855,0,5.226008,4.164153,3.955945,0,0,0,29.59898,0,0,0,39.00008,100,0.1198387,4.35154,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198387,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198387,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,4.664389,4.664389,0,0,0,4.664389,8.164617,0,0,0.3808295,4.909883,4.664389,0,0,0,29.59898,0,4.529053,-4.529053,34.22604,87.7589,0.1198387,5.130827,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.280005,5.280005,0,0,0,5.280005,0,0,8.881784E-16,0,5.5579,5.280005,0,0,5.032281,25.06993,0,5.5579,-5.5579,28.36749,72.73702,0.1198387,5.808006,0,0,25.06993
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.417484,2.417484,0,0,0,2.417484,0,0,4.440892E-16,0,2.54472,2.417484,0,0,11.20773,19.51202,0,2.54472,-2.54472,25.68513,65.85916,0.1198387,2.659232,0,0,19.51202
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.127051,7.127051,0,0,0,7.127051,0,0,8.881784E-16,0,7.502159,7.127051,0,0,14.03519,16.9673,0,7.502159,-7.502159,17.77715,45.58236,0.1198387,7.839756,0,0,16.9673
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.610054,1.610054,0,0,0,1.610054,0,0,2.220446E-16,0,1.694794,1.610054,0,0,22.37092,9.465146,0,1.694794,-1.694794,15.99069,41.00167,0.1198387,1.77106,0,0,9.465146
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.86684,1.86684,0,0,0,1.86684,0,0,2.220446E-16,0,1.965094,1.86684,0,0,24.25403,7.770352,0,1.965094,-1.965094,13.91929,35.69043,0.1198387,2.053524,0,0,7.770352
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3671062,0.3671062,0,0,0,0.3671062,0,0,5.551115E-17,0,0.3864276,0.3671062,0,0,26.43747,5.805258,0,0.3864276,-0.3864276,13.51196,34.64599,0.1198387,0.4038168,0,0,5.805258
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2863711,0.2863711,0,0,0,0.2863711,0,0,0,0,0.3014433,0.2863711,0,0,26.86683,5.41883,0,0.3014433,-0.3014433,13.19421,33.83125,0.1198387,0.3150083,0,0,5.41883
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.20177,5.117387,0,0,0,13.19421,33.83125,0.1198387,0,0,0,5.117387
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.328725,1.328725,0,0,0,1.328725,0,0,0,0,1.398658,1.328725,0,0,27.20177,5.117387,0,1.398658,-1.398658,11.7199,30.05096,0.1198387,1.461598,0,0,5.117387
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.47791,1.47791,0,0,0,1.47791,0,0,0,0,1.555695,1.47791,0,0,28.75583,3.718729,0,1.555695,-1.555695,10.08005,25.84624,0.1198387,1.625701,0,0,3.718729
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,1.321963,1.255865,0,0,30.48438,2.163034,0,1.321963,-1.321963,8.686583,22.27324,0.1198387,1.381451,0,0,2.163034
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0.6613278,0.6282614,0,0,31.95323,0.8410709,0,0.6613278,-0.6613278,7.989481,20.48581,0.1198387,0.6910875,0,0,0.8410709
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,8.16951,8.16951,12,0,3.372,8.16951,17.44785,0,0,1.425404,0,0,3.83049,3.638965,32.68804,0.1797431,5.06437,0,5.06437,12.79396,32.80497,0.1199658,8.986461,1.140323,12,1.605147
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.700093,1.700093,10.50009,0,2.992523,1.700093,229.6559,0,0,3.904362,0,0,8.8,8.36,27.62367,4.737676,12.26436,0,12.26436,24.42896,62.63823,0.1200608,1.870102,3.12349,12,8.642038
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.8072333,0.8072333,9.607233,0,2.76663,0.8072333,569.3193,1.776357E-15,0,4.595735,0,0,8.8,8.36,15.35931,15.7756,12.95574,0,12.95574,36.71985,94.15327,0.1201058,0.8879567,3.676588,12,20.37134
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,2.812372,0,5.215944,0,0,0,0,2.403572,27.43576,2.403572,0,2.403572,39.00008,100,0.1200628,0,4.172755,0,32.65171
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,6.120774,6.120774,0,0,0,6.120774,152.2899,2.878403,0,9.321323,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1200628,6.732852,7.457059,0,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200628,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,6.570232,6.570232,0,0,0,6.570232,141.4441,2.37717,0,9.293204,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1200628,7.227255,7.434564,0,38.89218
