Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.201724,1.201724,0,0,0,1.201724,514.5408,4.918388,0,6.183361,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1200628,1.321896,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,2.145532,2.145532,0,0,0,2.145532,110.5594,0.1136331,0,2.372088,2.258455,2.145532,0,0,0,29.59898,0,0,0,39.00008,100,0.1200628,2.360085,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,2.886635,2.886635,0,0,0,2.886635,21.45883,0,0,0.6194382,3.038563,2.886635,0,0,0,29.59898,0,2.419125,-2.419125,36.4501,93.4616,0.1200628,3.175298,0.4955505,0,30.21842
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.4461183,0.4461183,0,0,0,0.4461183,190.2501,0,0,0.8487405,0.4695982,0.4461183,0,0,2.687916,27.17985,0.3791423,0,0.3791423,36.80978,94.38387,0.120056,0.4907301,0.6789924,0,28.02859
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,9.065299,9.065299,11.14735,0,3.156278,9.065299,1.292247,0,0,0.1171461,0,0,2.082047,1.977944,2.308774,27.52108,2.09509,0,2.09509,38.79736,99.48021,0.1201104,9.971828,0.09371687,12,27.63823
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.552382,3.552382,0,0,0,3.552382,0,0,4.440892E-16,0,3.73935,3.552382,0,0,0.2136837,29.40666,0,3.73935,-3.73935,34.85574,89.37351,0.1201104,3.90762,0,0,29.40666
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.391003,9.391003,12,0,3.372,9.391003,0,0,0,0,0,0,2.608998,2.478548,4.368516,25.66731,2.478548,0,2.478548,37.2071,95.40262,0.1201751,10.3301,0,12,25.66731
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.659091,2.659091,0,0,0,2.659091,0,0,0,0,2.799044,2.659091,0,0,1.889969,27.89801,0,2.799044,-2.799044,34.25665,87.83737,0.1201751,2.925,0,0,27.89801
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.038818,2.038818,0,0,0,2.038818,0,0,0,0,2.146124,2.038818,0,0,5.000017,25.09896,0,2.146124,-2.146124,31.99443,82.03684,0.1201751,2.2427,0,0,25.09896
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.258453,1.258453,0,0,0,1.258453,0,0,2.220446E-16,0,1.324688,1.258453,0,0,7.3846,22.95284,0,1.324688,-1.324688,30.59809,78.45648,0.1201751,1.384299,0,0,22.95284
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.538834,1.538834,0,0,0,1.538834,0,0,2.220446E-16,0,1.619825,1.538834,0,0,8.856475,21.62815,0,1.619825,-1.619825,28.89064,74.07842,0.1201751,1.692717,0,0,21.62815
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.4736008,0.4736008,0,0,0,0.4736008,0,0,5.551115E-17,0,0.4985272,0.4736008,0,0,10.65628,20.00833,0,0.4985272,-0.4985272,28.36515,72.731,0.1201751,0.5209609,0,0,20.00833
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2102,19.5098,0,0,0,28.36515,72.731,0.1201751,0,0,0,19.5098
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.06135278,0.06135278,0,0,0,0.06135278,0,0,6.938894E-18,0,0.06458187,0.06135278,0,0,11.2102,19.5098,0,0.06458187,-0.06458187,28.29707,72.55646,0.1201751,0.06748806,0,0,19.5098
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.003913,1.003913,0,0,0,1.003913,0,0,2.220446E-16,0,1.056751,1.003913,0,0,11.28196,19.44522,0,1.056751,-1.056751,27.18316,69.70027,0.1201751,1.104305,0,0,19.44522
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,1.055182,1.002423,0,0,12.45612,18.38847,0,1.055182,-1.055182,26.0709,66.84833,0.1201751,1.102666,0,0,18.38847
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0.03956506,0.0375868,0,0,13.62855,17.33328,0,0.03956506,-0.03956506,26.0292,66.74139,0.1201751,0.04134548,0,0,17.33328
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,2.21164,2.21164,0,0,0,2.21164,106.8691,0,0,2.363559,2.328042,2.21164,0,0,13.67251,17.29372,0.03551738,0,0.03551738,26.06289,66.82779,0.1201745,2.432804,1.890848,0,19.65728
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,1.996682,1.996682,0,0,0,1.996682,231.5454,0,0,4.623227,2.101771,1.996682,0,0,13.63699,17.32568,2.521456,0,2.521456,28.45495,72.96127,0.1201295,2.196351,3.698582,0,21.94891
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,2.569626,2.569626,0,0,0,2.569626,194.2443,0,0,4.991353,2.70487,2.569626,0,0,11.11554,19.595,2.286483,0,2.286483,30.6241,78.52318,0.1200887,2.826589,3.993082,0,24.58635
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,8.829054,21.65283,4.264763,0,4.264763,34.67001,88.89729,0.1200126,0,3.41181,0,25.91759
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.436114,1.436114,0,0,0,1.436114,506.4763,1.197588,0,7.273578,1.511699,1.436114,0,0,4.564291,25.49112,4.564291,0,4.564291,39.00008,100,0.1199313,1.579726,5.818862,0,32.76469
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,1.979857,1.979857,0,0,0,1.979857,293.0384,3.71768,0,5.80174,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,2.177843,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.9334844,0.9334844,0,0,0,0.9334844,698.4623,5.537421,0,6.520037,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,1.026833,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,3.351541,3.351541,0,0,0,3.351541,163.0559,1.936947,0,5.464885,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,3.686695,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.757094,1.757094,0,0,0,1.757094,428.9693,5.687821,0,7.537394,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,1.932803,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.296442,1.296442,0,0,0,1.296442,272.3289,2.16591,0,3.530586,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,1.426086,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199313,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.940557,5.940557,0,0,0,5.940557,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1199313,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.233178,5.233178,0,0,0,5.233178,0,0,8.881784E-16,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1199313,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.671032,1.671032,0,0,0,1.671032,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1199313,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.089161,1.089161,0,0,0,1.089161,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1199313,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.8626233,0.8626233,0,0,0,0.8626233,0,0,1.110223E-16,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1199313,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.168344,1.168344,0,0,0,1.168344,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1199313,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.7366967,0.7366967,0,0,0,0.7366967,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1199313,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.9732646,0.9732646,0,0,0,0.9732646,0,0,1.110223E-16,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1199313,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1922026,0.1922026,0,0,0,0.1922026,0,0,2.775558E-17,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1199313,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.777178,1.777178,0,0,0,1.777178,0,0,2.220446E-16,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1199313,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1199313,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,23.06029,8.844716,0.1217415,0,0.1217415,17.23866,44.2016,0.1199291,0,0.09739316,0,8.966457
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,0.9727316,0.9727316,0,0,0,0.9727316,97.30624,2.220446E-16,0,0.9465286,1.023928,0.9727316,0,0,22.93855,8.954284,0,0.07739946,-0.07739946,17.15707,43.9924,0.1199291,1.070005,0.7572229,0,9.900812
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,3.961854,3.961854,0,0,0,3.961854,23.01853,0,0,0.9119605,4.170372,3.961854,0,0,23.02455,8.876884,0,3.258412,-3.258412,13.72241,35.18559,0.1199291,4.358039,0.7295684,0,9.788844
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,8.556909,8.556909,12,0,3.372,8.556909,10.97968,0,0,0.9395215,0,0,3.443092,3.270937,26.64501,5.618472,4.210459,0,4.210459,17.7168,45.42759,0.120035,9.412599,0.7516172,12,6.557993
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,3.896953,3.896953,11.96953,0,3.364291,3.896953,66.40131,0,0,2.587628,0,0,8.072578,7.668949,22.43455,9.407885,10.25658,0,10.25658,27.44704,70.37688,0.1202261,4.286648,2.070102,12,11.99551
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.236797,1.236797,10.0368,0,2.87531,1.236797,282.8365,0,0,3.498114,0,0,8.8,8.36,12.17797,18.6388,11.85811,0,11.85811,38.69664,99.22194,0.1203077,1.360477,2.798491,12,22.13692
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.7256392,0.7256392,0,0,0,0.7256392,514.5612,2.65017,0,3.733858,0.7638307,0.7256392,0,0,0.3198569,29.31111,0.3198569,0,0.3198569,39.00008,100,0.1203021,0.7982031,2.987086,0,33.04496
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,2.946011,2.946011,0,0,0,2.946011,56.33687,0,4.440892E-16,1.65969,3.101064,2.946011,0,0,0,29.59898,0,1.441374,-1.441374,37.48074,96.10426,0.1203021,3.240613,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.0676064,0.0676064,0,0,0,0.0676064,4720.999,1.519006,0,3.191697,0.07116462,0.0676064,0,0,1.601527,28.1576,1.601527,0,1.601527,39.00008,100,0.1202736,0.07436703,2.553357,0,31.3493
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,2.21776,2.21776,0,0,0,2.21776,124.1547,0.4189695,0,2.753453,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1202736,2.439536,2.202763,0,32.35243
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.9352201,0.9352201,0,0,0,0.9352201,161.6028,0.5268992,0,1.511341,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1202736,1.028742,1.209073,0,31.11032
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.63081,0.63081,0,0,0,0.63081,222.3589,0.738652,0,1.402663,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1202736,0.693891,1.12213,0,31.00164
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,4.601166,4.601166,0,0,0,4.601166,7.771806,0,8.881784E-16,0.3575937,4.843333,4.601166,0,0,0,29.59898,0,4.485739,-4.485739,34.27169,87.87596,0.1202736,5.061283,0.286075,0,29.95657
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4203661,0.4203661,0,0,0,0.4203661,0,0,0,0,0.4424907,0.4203661,0,0,4.984155,25.11324,0,0.4424907,-0.4424907,33.80527,86.68,0.1202736,0.4624028,0,0,25.11324
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.259992,3.259992,0,0,0,3.259992,0,0,4.440892E-16,0,3.43157,3.259992,0,0,5.475811,24.67075,0,3.43157,-3.43157,30.18807,77.40517,0.1202736,3.585991,0,0,24.67075
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.251207,4.251207,0,0,0,4.251207,0,0,0,0,4.474955,4.251207,0,0,9.288667,21.23918,0,4.474955,-4.474955,25.47106,65.31027,0.1202736,4.676328,0,0,21.23918
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.9893692,0.9893692,0,0,0,0.9893692,0,0,2.220446E-16,0,1.041441,0.9893692,0,0,14.26084,16.76422,0,1.041441,-1.041441,24.37328,62.49547,0.1202736,1.088306,0,0,16.76422
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.894035,1.894035,0,0,0,1.894035,0,0,2.220446E-16,0,1.993721,1.894035,0,0,15.418,15.72278,0,1.993721,-1.993721,22.27172,57.10685,0.1202736,2.083438,0,0,15.72278
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.63324,13.72906,0,0,0,22.27172,57.10685,0.1202736,0,0,0,13.72906
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.354102,2.354102,0,0,0,2.354102,0,0,4.440892E-16,0,2.478002,2.354102,0,0,17.63324,13.72906,0,2.478002,-2.478002,19.65967,50.40932,0.1202736,2.589513,0,0,13.72906
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.725598,1.725598,0,0,0,1.725598,0,0,2.220446E-16,0,1.816419,1.725598,0,0,20.38658,11.25106,0,1.816419,-1.816419,17.745,45.4999,0.1202736,1.898158,0,0,11.25106
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.009471,1.009471,0,0,0,1.009471,0,0,0,0,1.062601,1.009471,0,0,22.40482,9.434639,0,1.062601,-1.062601,16.62492,42.62791,0.1202736,1.110418,0,0,9.434639
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.708833,1.708833,0,0,0,1.708833,0,0,2.220446E-16,0,1.798772,1.708833,0,0,23.58549,8.372038,0,1.798772,-1.798772,14.72885,37.7662,0.1202736,1.879717,0,0,8.372038
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,1.463123,1.389966,0,0,25.58412,6.573267,0,1.463123,-1.463123,13.18658,33.81168,0.1202736,1.528963,0,0,6.573267
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.7052125,0.7052125,0,0,0,0.7052125,15.85066,0,1.110223E-16,0.1117808,0.742329,0.7052125,0,0,27.20982,5.110144,0,0.6305482,-0.6305482,12.52192,32.10743,0.1202736,0.7757338,0.08942468,0,5.221925
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,3.576816,3.576816,0,0,0,3.576816,20.51751,0,0,0.7338736,3.765069,3.576816,0,0,27.91043,4.479596,0,3.031195,-3.031195,9.326763,23.91473,0.1202736,3.934497,0.5870988,0,5.21347
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,7.71332,7.71332,12,0,3.372,7.71332,20.69046,0,0,1.595921,0,0,4.28668,4.072346,31.27842,1.4484,5.668267,0,5.668267,14.70415,37.70288,0.1204138,8.484653,1.276737,12,3.044321
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,4.801664,4.801664,12,0,3.372,4.801664,110.3844,0,0,5.30029,0,0,7.198336,6.838419,25.61015,6.54984,12.13871,0,12.13871,26.21994,67.23049,0.1205712,5.28183,4.240232,12,11.85013
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,9.060734,9.060734,12,0,3.372,9.060734,49.91387,0,0,4.522563,0,0,2.939266,2.792303,13.47144,17.47468,7.314866,0,7.314866,33.15944,85.02402,0.1207409,9.966807,3.61805,12,21.99724
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.81994,1.81994,0,0,0,1.81994,59.86309,2.220446E-16,0,1.089472,1.915726,1.81994,0,0,6.156578,24.05806,0,0.826254,-0.826254,32.28849,82.79082,0.1207409,2.001934,0.8715778,0,25.14753
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,2.718403,2.718403,0,0,0,2.718403,90.40659,0,0,2.457615,2.861477,2.718403,0,0,7.074638,23.2318,0,0.4038615,-0.4038615,31.86278,81.69927,0.1207409,2.990243,1.966092,0,25.68942
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,3.800737,3.800737,0,0,0,3.800737,96.62338,0,0,3.6724,4.000775,3.800737,0,0,7.523373,22.82794,0,0.3283752,-0.3283752,31.51664,80.81174,0.1207409,4.18081,2.93792,0,26.50034
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,3.370867,3.370867,0,0,0,3.370867,117.7886,0,0,3.970495,3.548281,3.370867,0,0,7.888234,22.49957,0.4222145,0,0.4222145,31.91719,81.83878,0.1207334,3.707954,3.176396,0,26.47006
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.179888,1.179888,0,0,0,1.179888,324.5794,0,0,3.829673,1.241987,1.179888,0,0,7.46602,22.87956,2.587685,0,2.587685,34.37208,88.13337,0.1206874,1.297877,3.063738,0,26.70923
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,4.878335,25.20848,3.137185,0,3.137185,37.34828,95.76463,0.1206317,0,2.509748,0,28.34566
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,2.283391,2.283391,0,0,0,2.283391,52.15112,0,0,1.190814,2.40357,2.283391,0,0,1.741149,28.03194,0,1.212756,-1.212756,36.06992,92.48679,0.1206317,2.51173,0.9526514,0,29.22276
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,5.146,5.146,0,0,0,5.146,6.757395,0,8.881784E-16,0.3477355,5.416842,5.146,0,0,3.088655,26.81919,0,5.069107,-5.069107,30.72661,78.78603,0.1206317,5.6606,0.2781884,0,27.16692
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.098271,8.098271,12,0,3.372,8.098271,0,0,0,0,0,0,3.901728,3.706642,8.720996,21.75008,3.706642,0,3.706642,34.24305,87.8025,0.1207272,8.908099,0,12,21.75008
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.961083,2.961083,0,0,0,2.961083,0,0,4.440892E-16,0,3.11693,2.961083,0,0,5.014354,25.08606,0,3.11693,-3.11693,30.95751,79.37807,0.1207272,3.257192,0,0,25.08606
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4871373,0.4871373,0,0,0,0.4871373,0,0,5.551115E-17,0,0.5127761,0.4871373,0,0,8.47761,21.96913,0,0.5127761,-0.5127761,30.417,77.99215,0.1207272,0.5358511,0,0,21.96913
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.04736,21.45635,0,0,0,30.417,77.99215,0.1207272,0,0,0,21.45635
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.40262,1.40262,0,0,0,1.40262,0,0,2.220446E-16,0,1.476442,1.40262,0,0,9.04736,21.45635,0,1.476442,-1.476442,28.86069,74.00163,0.1207272,1.542882,0,0,21.45635
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.3501523,0.3501523,0,0,0,0.3501523,0,0,5.551115E-17,0,0.3685814,0.3501523,0,0,10.68785,19.97991,0,0.3685814,-0.3685814,28.47217,73.00542,0.1207272,0.3851675,0,0,19.97991
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09739,19.61133,0,0,0,28.47217,73.00542,0.1207272,0,0,0,19.61133
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.591191,2.591191,0,0,0,2.591191,0,0,0,0,2.727569,2.591191,0,0,11.09739,19.61133,0,2.727569,-2.727569,25.59706,65.63336,0.1207272,2.85031,0,0,19.61133
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12802,16.88376,0,0,0,25.59706,65.63336,0.1207272,0,0,0,16.88376
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.7316279,0.7316279,0,0,0,0.7316279,0,0,0,0,0.7701346,0.7316279,0,0,14.12802,16.88376,0,0.7701346,-0.7701346,24.78527,63.55185,0.1207272,0.8047907,0,0,16.88376
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0.8266594,0.7853265,0,0,14.98372,16.11363,0,0.8266594,-0.8266594,23.91389,61.31755,0.1207272,0.8638591,0,0,16.11363
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,15.90224,15.28697,0.09071876,0,0.09071876,23.99996,61.53823,0.1207256,0,0.07257501,0,15.37769
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,6.579763,6.579763,0,0,0,6.579763,16.82597,0,0,1.107109,6.926066,6.579763,0,0,15.81152,15.36861,0,5.818957,-5.818957,17.86624,45.81077,0.1207256,7.237739,0.8856869,0,16.47572
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,6.385102,6.385102,0,0,0,6.385102,48.926,0,8.881784E-16,3.123975,6.72116,6.385102,0,0,22.27703,9.549656,0,3.597185,-3.597185,14.07447,36.08831,0.1207256,7.023612,2.49918,0,12.67363
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,6.205871,6.205871,12,0,3.372,6.205871,76.36528,0,0,4.73913,0,0,5.794129,5.504423,26.2739,5.952471,10.24355,0,10.24355,23.79236,61.00593,0.1209155,6.826458,3.791304,12,10.6916
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.041564,2.041564,10.84156,0,3.078916,2.041564,319.3361,1.776357E-15,0,6.519451,0,0,8.8,8.36,16.03034,15.17167,14.87945,0,14.87945,37.90825,97.20043,0.1209748,2.245721,5.215561,12,21.69112
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2053605,0.2053605,0,0,0,0.2053605,3983.196,6.812851,0,8.179913,0.216169,0.2053605,0,0,1.150892,28.56318,1.150892,0,1.150892,39.00008,100,0.1209544,0.2258966,6.54393,0,36.74309
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,2.756459,2.756459,0,0,0,2.756459,121.4222,0.4454162,0,3.346952,2.901536,2.756459,0,0,0,29.59898,0,0,0,39.00008,100,0.1209544,3.032104,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,0.9747506,0.9747506,0,0,0,0.9747506,484.9647,3.701143,0,4.727196,1.026053,0.9747506,0,0,0,29.59898,0,0,0,39.00008,100,0.1209544,1.072226,3.781757,0,34.32618
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.840177,1.840177,0,0,0,1.840177,233.006,2.350695,0,4.287724,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1209544,2.024195,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.8431499,0.8431499,0,0,0,0.8431499,414.417,2.60663,0,3.494156,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1209544,0.9274649,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.417751,1.417751,0,0,0,1.417751,189.6174,1.195934,0,2.688303,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1209544,1.559526,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,7.358065,7.358065,0,0,0,7.358065,39.12917,0,0,2.879149,7.745331,7.358065,0,0,0,29.59898,0,4.866182,-4.866182,33.87067,86.8477,0.1209544,8.093871,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,3.142182,3.142182,0,0,0,3.142182,11.28154,0,0,0.3544863,3.30756,3.142182,0,0,5.406868,24.7328,0,2.953074,-2.953074,30.75786,78.86615,0.1209544,3.4564,0.2835891,0,25.08728
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.773665,6.773665,0,0,0,6.773665,0,0,0,0,7.130174,6.773665,0,0,8.688062,21.77972,0,7.130174,-7.130174,23.242,59.59474,0.1209544,7.451032,0,0,21.77972
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.480504,2.480504,0,0,0,2.480504,0,0,4.440892E-16,0,2.611057,2.480504,0,0,16.61048,14.64955,0,2.611057,-2.611057,20.4897,52.53759,0.1209544,2.728555,0,0,14.64955
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.680326,2.680326,0,0,0,2.680326,0,0,4.440892E-16,0,2.821396,2.680326,0,0,19.51165,12.03849,0,2.821396,-2.821396,17.51569,44.91193,0.1209544,2.948359,0,0,12.03849
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.367792,1.367792,0,0,0,1.367792,0,0,0,0,1.439781,1.367792,0,0,22.64654,9.217096,0,1.439781,-1.439781,15.99803,41.0205,0.1209544,1.504571,0,0,9.217096
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24629,7.777316,0,0,0,15.99803,41.0205,0.1209544,0,0,0,7.777316
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24629,7.777316,0,0,0,15.99803,41.0205,0.1209544,0,0,0,7.777316
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24629,7.777316,0,0,0,15.99803,41.0205,0.1209544,0,0,0,7.777316
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.6556445,0.6556445,0,0,0,0.6556445,0,0,1.110223E-16,0,0.6901521,0.6556445,0,0,24.24629,7.777316,0,0.6901521,-0.6901521,15.27054,39.15516,0.1209544,0.721209,0,0,7.777316
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.01313,7.087163,0,0,0,15.27054,39.15516,0.1209544,0,0,0,7.087163
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.320789,1.320789,0,0,0,1.320789,0,0,2.220446E-16,0,1.390305,1.320789,0,0,25.01313,7.087163,0,1.390305,-1.390305,13.80503,35.39745,0.1209544,1.452868,0,0,7.087163
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0.4005601,0.3805321,0,0,26.55791,5.696859,0,0.4005601,-0.4005601,13.3828,34.31482,0.1209544,0.4185853,0,0,5.696859
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,27.00298,5.296299,0.06631788,0,0.06631788,13.44572,34.47614,0.1209533,0,0.05305431,0,5.362617
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,6.655632,6.655632,12,0,3.372,6.655632,2.576029,0,0,0.171451,0,0,5.344368,5.077149,26.93666,5.355985,5.2486,0,5.2486,18.42498,47.24344,0.1210869,7.321196,0.1371608,12,5.527436
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,6.466867,6.466867,12,0,3.372,6.466867,6.793466,0,0,0.4393244,0,0,5.533133,5.256476,21.68806,10.07973,5.6958,0,5.6958,23.82849,61.09857,0.1212306,7.113554,0.3514595,12,10.51905
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,3.882631,3.882631,11.64992,0,3.28343,3.882631,16.19856,0,0,0.6289303,0,0,7.767289,7.378924,15.99226,15.20595,8.007854,0,8.007854,31.42541,80.5778,0.1214323,4.270895,0.5031442,12,15.83488
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,7.984404,22.41301,1.299353,0,1.299353,32.65808,83.7385,0.1214093,0,1.039482,0,23.71237
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.697753,1.697753,0,0,0,1.697753,115.3247,0,0,1.95793,1.787109,1.697753,0,0,6.685051,23.58243,0.1708209,0,0.1708209,32.82014,84.15403,0.1214062,1.867529,1.566344,0,25.54036
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.6816061,0.6816061,0,0,0,0.6816061,279.6042,0,0,1.905799,0.7174801,0.6816061,0,0,6.514231,23.73617,1.188319,0,1.188319,33.94748,87.04463,0.1213852,0.7497667,1.524639,0,25.64197
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,6.516823,6.516823,0,0,0,6.516823,13.11614,0,8.881784E-16,0.8547555,6.859814,6.516823,0,0,5.325912,24.80566,0,6.005058,-6.005058,27.61759,70.81419,0.1213852,7.168505,0.6838044,0,25.66041
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,2.270434,2.270434,0,0,0,2.270434,20.25483,0,4.440892E-16,0.4598725,2.38993,2.270434,0,0,11.9982,18.8006,0,1.930058,-1.930058,25.58313,65.59763,0.1213852,2.497478,0.367898,0,19.26047
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,3.825261,3.825261,0,0,0,3.825261,37.75621,0,0,1.444273,4.02659,3.825261,0,0,14.14271,16.87054,0,2.582317,-2.582317,22.86113,58.61816,0.1213852,4.207787,1.155419,0,18.31482
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.000005,2.000005,0,0,0,2.000005,50.72221,0,0,1.014447,2.105268,2.000005,0,0,17.01195,14.28822,0,1.090822,-1.090822,21.7113,55.66989,0.1213852,2.200005,0.8115573,0,15.30267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,7.171133,7.171133,0,0,0,7.171133,4.745331,0,8.881784E-16,0.340294,7.548561,7.171133,0,0,18.22397,13.1974,0,7.208267,-7.208267,14.11312,36.18742,0.1213852,7.888246,0.2722352,0,13.5377
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.791894,1.791894,0,0,0,1.791894,18.09268,0,2.220446E-16,0.3242016,1.886204,1.791894,0,0,26.23316,5.989137,0,1.562003,-1.562003,12.46662,31.96564,0.1213852,1.971084,0.2593613,0,6.313338
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.907032,5.907032,12,0,3.372,5.907032,0,0,0,0,0,0,6.092968,5.78832,27.96872,4.427134,5.78832,0,5.78832,17.95791,46.04582,0.1215325,6.497736,0,12,4.427134
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.320365,5.320365,12,0,3.372,5.320365,0,0,0,0,0,0,6.679635,6.345653,22.1804,9.636621,6.345653,0,6.345653,23.97792,61.48173,0.1216938,5.852402,0,12,9.636621
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.45776,7.45776,12,0,3.372,7.45776,0,0,0,0,0,0,4.54224,4.315128,15.83474,15.34771,4.315128,0,4.315128,28.07161,71.97835,0.1218033,8.203536,0,12,15.34771
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.51962,19.23133,8.36,0,8.36,36.00261,92.31419,0.1218923,0,0,12,19.23133
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.15484,1.15484,0,0,0,1.15484,0,0,0,0,1.215621,1.15484,0,0,3.159615,26.75533,0,1.215621,-1.215621,34.72123,89.02861,0.1218923,1.270324,0,0,26.75533
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510305,25.5397,0,0,0,34.72123,89.02861,0.1218923,0,0,0,25.5397
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.852828,0.852828,0,0,0,0.852828,0,0,1.110223E-16,0,0.8977137,0.852828,0,0,4.510305,25.5397,0,0.8977137,-0.8977137,33.77495,86.60227,0.1218923,0.9381108,0,0,25.5397
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1676045,0.1676045,0,0,0,0.1676045,0,0,2.775558E-17,0,0.1764258,0.1676045,0,0,5.507765,24.64199,0,0.1764258,-0.1764258,33.58899,86.12543,0.1218923,0.1843649,0,0,24.64199
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.3462372,0.3462372,0,0,0,0.3462372,0,0,0,0,0.3644602,0.3462372,0,0,5.703794,24.46556,0,0.3644602,-0.3644602,33.20481,85.14037,0.1218923,0.3808609,0,0,24.46556
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.7781385,0.7781385,0,0,0,0.7781385,0,0,0,0,0.8190932,0.7781385,0,0,6.108749,24.1011,0,0.8190932,-0.8190932,32.34141,82.92653,0.1218923,0.8559524,0,0,24.1011
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0.09017844,0.08566952,0,0,7.018853,23.28201,0,0.09017844,-0.09017844,32.24635,82.68279,0.1218923,0.09423648,0,0,23.28201
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.026919,1.026919,0,0,0,1.026919,4.764409,0,0,0.04892663,1.080968,1.026919,0,0,7.119051,23.19183,0,1.032041,-1.032041,31.15849,79.89339,0.1218923,1.129611,0.03914131,0,23.24076
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.5975558,0.5975558,0,0,0,0.5975558,42.56674,0,1.110223E-16,0.25436,0.6290061,0.5975558,0,0,8.265763,22.15979,0,0.3746461,-0.3746461,30.76357,78.88081,0.1218923,0.6573114,0.203488,0,22.41415
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,5.108914,5.108914,0,0,0,5.108914,15.16496,0,0,0.7747647,5.377804,5.108914,0,0,8.682036,21.78514,0,4.603039,-4.603039,25.91154,66.43973,0.1218923,5.619805,0.6198118,0,22.55991
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,4.792648,4.792648,0,0,0,4.792648,28.59479,0,0,1.370448,5.044893,4.792648,0,0,13.79653,17.18211,0,3.674445,-3.674445,22.03834,56.50845,0.1218923,5.271913,1.096358,0,18.55255
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.7868211,0.7868211,0,0,0,0.7868211,47.89701,0,1.110223E-16,0.3768638,0.8282328,0.7868211,0,0,17.87924,13.50766,0,0.451369,-0.451369,21.56256,55.28849,0.1218923,0.8655033,0.3014911,0,13.88452
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.8010622,0.8010622,0,0,0,0.8010622,91.9512,1.110223E-16,0,0.7365863,0.8432233,0.8010622,0,0,18.38076,13.05629,0,0.106637,-0.106637,21.45015,55.00027,0.1218923,0.8811684,0.589269,0,13.79288
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,3.546745,3.546745,0,0,0,3.546745,60.45153,0,4.440892E-16,2.144061,3.733415,3.546745,0,0,18.49925,12.94965,0,1.589354,-1.589354,19.77482,50.70457,0.1218923,3.901419,1.715249,0,15.09372
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,2.65081,2.65081,0,0,0,2.65081,93.57857,0,0,2.48059,2.790327,2.65081,0,0,20.2652,11.3603,0,0.3097363,-0.3097363,19.44833,49.86742,0.1218923,2.915891,1.984472,0,13.84089
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,6.35116,6.35116,0,0,0,6.35116,42.09254,0,0,2.673364,6.685431,6.35116,0,0,20.60935,11.05056,0,4.012067,-4.012067,15.21924,39.02362,0.1218923,6.986276,2.138691,0,13.72393
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,3.773443,3.773443,0,0,0,3.773443,63.0409,0,4.440892E-16,2.378812,3.972045,3.773443,0,0,25.0672,7.038497,0,1.593233,-1.593233,13.53983,34.71744,0.1218923,4.150787,1.90305,0,9.41731
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,3.863528,3.863528,0,0,0,3.863528,25.16844,0,0,0.9723899,4.066872,3.863528,0,0,26.83746,5.445265,0,3.094482,-3.094482,10.27796,26.35369,0.1218923,4.249881,0.777912,0,6.417655
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,3.678537,3.678537,11.82098,0,3.326709,3.678537,34.44863,0,0,1.267205,0,0,8.142445,7.735322,30.27577,2.350783,9.002528,0,9.002528,18.81851,48.25248,0.1220931,4.046391,1.013764,12,3.617988
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.007106,1.007106,9.807106,0,2.817198,1.007106,27.35063,0,0,0.2754498,0,0,8.8,8.36,21.27324,10.45306,8.635449,0,8.635449,27.01081,69.25835,0.1222178,1.107816,0.2203598,12,10.72851
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.63779,18.22496,8.36,0,8.36,34.94181,89.59419,0.122306,0,0,12,18.22496
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.461481,7.461481,0,0,0,7.461481,0,0,8.881784E-16,0,7.85419,7.461481,0,0,4.277794,25.74896,0,7.85419,-7.85419,26.66276,68.36592,0.122306,8.207629,0,0,25.74896
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.54686,4.54686,0,0,0,4.54686,0,0,8.881784E-16,0,4.786169,4.54686,0,0,13.00467,17.89477,0,4.786169,-4.786169,21.6177,55.42988,0.122306,5.001546,0,0,17.89477
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32264,13.1086,0,0,0,21.6177,55.42988,0.122306,0,0,0,13.1086
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.2199561,0.2199561,0,0,0,0.2199561,0,0,0,0,0.2315328,0.2199561,0,0,18.32264,13.1086,0,0.2315328,-0.2315328,21.37364,54.8041,0.122306,0.2419517,0,0,13.1086
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.061378,2.061378,0,0,0,2.061378,0,0,4.440892E-16,0,2.169871,2.061378,0,0,18.5799,12.87707,0,2.169871,-2.169871,19.0864,48.93938,0.122306,2.267515,0,0,12.87707
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.690559,1.690559,0,0,0,1.690559,0,0,0,0,1.779535,1.690559,0,0,20.99086,10.7072,0,1.779535,-1.779535,17.2106,44.12966,0.122306,1.859614,0,0,10.7072
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.6375986,0.6375986,0,0,0,0.6375986,0,0,0,0,0.6711564,0.6375986,0,0,22.96813,8.927665,0,0.6711564,-0.6711564,16.50314,42.31566,0.122306,0.7013584,0,0,8.927665
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.4242031,0.4242031,0,0,0,0.4242031,0,0,0,0,0.4465295,0.4242031,0,0,23.71386,8.256508,0,0.4465295,-0.4465295,16.03246,41.10878,0.122306,0.4666234,0,0,8.256508
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.116369,1.116369,0,0,0,1.116369,0,0,2.220446E-16,0,1.175126,1.116369,0,0,24.21,7.809978,0,1.175126,-1.175126,14.79376,37.93266,0.122306,1.228006,0,0,7.809978
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,1.053372,1.000704,0,0,25.5157,6.634853,0,1.053372,-1.053372,13.68341,35.0856,0.122306,1.100774,0,0,6.634853
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,26.68611,5.581481,0.1355471,0,0.1355471,13.812,35.41533,0.1223036,0,0.1084377,0,5.717028
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.451379,1.451379,0,0,0,1.451379,140.0413,0,0,2.032529,1.527767,1.451379,0,0,26.55056,5.703473,0.5047625,0,0.5047625,14.29086,36.64317,0.1222946,1.596516,1.626024,0,7.736002
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,5.466881,5.466881,0,0,0,5.466881,89.49924,0,0,4.892817,5.754611,5.466881,0,0,26.0458,6.157759,0,0.861795,-0.861795,13.38245,34.31391,0.1222946,6.013569,3.914253,0,11.05058
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.467775,1.467775,0,0,0,1.467775,439.5297,0,0,6.451307,1.545026,1.467775,0,0,27.00335,5.295964,4.906281,0,4.906281,18.03696,46.24852,0.1222078,1.614552,5.161046,0,11.74727
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.4785735,0.4785735,0,0,0,0.4785735,1397.011,0,0,6.685724,0.5037616,0.4785735,0,0,22.09707,9.711617,6.181962,0,6.181962,23.90168,61.28624,0.1220985,0.5264309,5.348579,0,16.39734
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,3.736322,3.736322,0,0,0,3.736322,180.1363,0,0,6.730472,3.93297,3.736322,0,0,15.91511,15.27538,2.797502,0,2.797502,26.55563,68.09122,0.1220491,4.109954,5.384378,0,22.00586
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,0,0,6.736039,0,0,0,0,13.1176,17.79313,6.736039,0,6.736039,32.946,84.47674,0.1219303,0,5.388832,0,24.52917
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,0,0,4.644232,0,0,0,0,6.381564,23.85557,4.644232,0,4.644232,37.3519,95.77391,0.1218486,0,3.715386,0,28.4998
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.357744,1.357744,0,0,0,1.357744,318.7074,1.160693,0,4.327229,1.429204,1.357744,0,0,1.737332,28.03538,1.737332,0,1.737332,39.00008,100,0.121818,1.493518,3.461783,0,32.36261
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,4.914718,4.914718,0,0,0,4.914718,97.83985,8.881784E-16,0,4.808552,5.173387,4.914718,0,0,0,29.59898,0,0.3648346,-0.3648346,38.61551,99.01392,0.121818,5.406189,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,4.211185,4.211185,0,0,0,4.211185,76.49377,0,8.881784E-16,3.221294,4.432826,4.211185,0,0,0.4053718,29.23414,0,1.211532,-1.211532,37.33844,95.7394,0.121818,4.632303,2.577035,0,32.45544
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,3.106127,3.106127,0,0,0,3.106127,35.80296,0,0,1.112085,3.269607,3.106127,0,0,1.751518,28.02261,0,2.157522,-2.157522,35.06421,89.90806,0.121818,3.41674,0.8896683,0,29.1347
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,4.148765,25.86509,0.2205318,0,0.2205318,35.27343,90.44451,0.1218141,0,0.1764254,0,26.08562
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.021183,4.021183,0,0,0,4.021183,0,0,0,0,4.232825,4.021183,0,0,3.928233,26.06357,0,4.232825,-4.232825,30.81164,79.00404,0.1218141,4.423302,0,0,26.06357
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.68407,11.68407,12,0,3.372,11.68407,0,0,0,0,0,0,0.315933,0.3001364,8.631371,21.83074,0.3001364,0,0.3001364,31.09637,79.73413,0.1218217,12.85247,0,12,21.83074
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.769722,0,2.554739,0,0,0,0,0,0,0,8.769722,8.331236,8.331236,22.10087,8.331236,0,8.331236,39.00008,100,0.1219092,0,0,12,22.10087
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.08732855,0.08732855,0,0,0,0.08732855,0,0,1.387779E-17,0,0.09192479,0.08732855,0,0,0,29.59898,0,0.09192479,-0.09192479,38.90318,99.75155,0.1219092,0.0960614,0,0,29.59898
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.161761,0.161761,0,0,0,0.161761,0,0,0,0,0.1702747,0.161761,0,0,0.1021387,29.50705,0,0.1702747,-0.1702747,38.72369,99.29133,0.1219092,0.1779371,0,0,29.50705
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.885262,1.885262,0,0,0,1.885262,0,0,2.220446E-16,0,1.984486,1.885262,0,0,0.2913328,29.33678,0,1.984486,-1.984486,36.63186,93.92767,0.1219092,2.073788,0,0,29.33678
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.5541679,0.5541679,0,0,0,0.5541679,0,0,1.110223E-16,0,0.5833346,0.5541679,0,0,2.496317,27.35229,0,0.5833346,-0.5833346,36.01698,92.35104,0.1219092,0.6095846,0,0,27.35229
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.144635,1.144635,0,0,0,1.144635,0,0,2.220446E-16,0,1.204879,1.144635,0,0,3.144466,26.76896,0,1.204879,-1.204879,34.74692,89.09449,0.1219092,1.259099,0,0,26.76896
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.4343783,0.4343783,0,0,0,0.4343783,0,0,5.551115E-17,0,0.4572403,0.4343783,0,0,4.483221,25.56408,0,0.4572403,-0.4572403,34.26495,87.85867,0.1219092,0.4778161,0,0,25.56408
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.26781,1.26781,0,0,0,1.26781,0,0,0,0,1.334537,1.26781,0,0,4.991266,25.10684,0,1.334537,-1.334537,32.85822,84.25169,0.1219092,1.394591,0,0,25.10684
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,1.46812,1.394714,0,0,6.474084,23.7723,0,1.46812,-1.46812,31.31069,80.28365,0.1219092,1.534185,0,0,23.7723
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.256489,1.256489,0,0,0,1.256489,8.592574,0,0,0.1079647,1.32262,1.256489,0,0,8.10533,22.30418,0,1.214655,-1.214655,30.03033,77.00069,0.1219092,1.382138,0.08637179,0,22.41215
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,9.454946,21.08953,1.502071,0,1.502071,31.45532,80.6545,0.1218828,0,1.201657,0,22.5916
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,4.052259,4.052259,0,0,0,4.052259,109.8922,0,0,4.453115,4.265536,4.052259,0,0,7.952875,22.44139,0.1875791,0,0.1875791,31.63327,81.11079,0.1218795,4.457485,3.562492,0,26.8945
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,3.771253,3.771253,0,0,0,3.771253,99.3475,0,0,3.746645,3.96974,3.771253,0,0,7.765296,22.61021,0,0.2230947,-0.2230947,31.39811,80.50781,0.1218795,4.148378,2.997316,0,26.35686
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,9.933903,9.933903,11.77638,0,3.315424,9.933903,61.14141,0,0,6.073729,0,0,1.842478,1.750354,8.013179,22.38712,7.824082,0,7.824082,38.82069,99.54002,0.1220503,10.92729,4.858983,12,28.46085
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,9.248184,0,9.437281,0,0,0,0,0.1890964,29.42879,0.1890964,0,0.1890964,39.00008,100,0.1220469,0,7.549824,0,38.86607
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,3.016153,3.016153,0,0,0,3.016153,360.2564,7.690986,0,10.86588,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1220469,3.317768,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220469,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,4.846491,4.846491,0,0,0,4.846491,176.8413,3.46903,0,8.5706,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1220469,5.33114,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.373507,1.373507,0,0,0,1.373507,477.0407,5.106389,0,6.552186,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1220469,1.510857,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,5.214758,5.214758,0,0,0,5.214758,76.92264,0,8.881784E-16,4.01133,5.489219,5.214758,0,0,0,29.59898,0,1.47789,-1.47789,37.44225,96.00557,0.1220469,5.736234,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,4.968352,4.968352,0,0,0,4.968352,24.22668,0,0,1.203667,5.229845,4.968352,0,0,1.642099,28.12109,0,4.026178,-4.026178,33.19828,85.12363,0.1220469,5.465188,0.9629334,0,29.32475
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,5.036376,5.036376,0,0,0,5.036376,3.394957,0,8.881784E-16,0.1709828,5.301448,5.036376,0,0,6.11563,24.09491,0,5.130465,-5.130465,27.7903,71.25703,0.1220469,5.540013,0.1367862,0,24.26589
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9103141,0.9103141,0,0,0,0.9103141,0,0,1.110223E-16,0,0.9582254,0.9103141,0,0,11.81615,18.96445,0,0.9582254,-0.9582254,26.78024,68.66714,0.1220469,1.001346,0,0,18.96445
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.803966,1.803966,0,0,0,1.803966,0,0,2.220446E-16,0,1.898912,1.803966,0,0,12.88084,18.00622,0,1.898912,-1.898912,24.77861,63.53477,0.1220469,1.984363,0,0,18.00622
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.675736,2.675736,0,0,0,2.675736,0,0,4.440892E-16,0,2.816564,2.675736,0,0,14.99074,16.10731,0,2.816564,-2.816564,21.80969,55.92217,0.1220469,2.94331,0,0,16.10731
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.38372,1.38372,0,0,0,1.38372,0,0,0,0,1.456547,1.38372,0,0,18.12026,13.29074,0,1.456547,-1.456547,20.27435,51.98542,0.1220469,1.522092,0,0,13.29074
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.8420669,0.8420669,0,0,0,0.8420669,0,0,0,0,0.8863862,0.8420669,0,0,19.73865,11.8342,0,0.8863862,-0.8863862,19.34002,49.5897,0.1220469,0.9262736,0,0,11.8342
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.822415,1.822415,0,0,0,1.822415,0,0,2.220446E-16,0,1.918331,1.822415,0,0,20.72352,10.94781,0,1.918331,-1.918331,17.31792,44.40484,0.1220469,2.004656,0,0,10.94781
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.2261838,0.2261838,0,0,0,0.2261838,0,0,2.775558E-17,0,0.2380882,0.2261838,0,0,22.855,9.02948,0,0.2380882,-0.2380882,17.06696,43.76134,0.1220469,0.2488022,0,0,9.02948
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.212379,1.212379,0,0,0,1.212379,0,0,0,0,1.276188,1.212379,0,0,23.11954,8.791392,0,1.276188,-1.276188,15.72174,40.31206,0.1220469,1.333617,0,0,8.791392
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.4839112,0.4839112,0,0,0,0.4839112,0,0,5.551115E-17,0,0.5093802,0.4839112,0,0,24.53753,7.515203,0,0.5093802,-0.5093802,15.1848,38.93531,0.1220469,0.5323023,0,0,7.515203
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.4237772,0.4237772,0,0,0,0.4237772,0,0,0,0,0.4460812,0.4237772,0,0,25.10351,7.005824,0,0.4460812,-0.4460812,14.71459,37.72964,0.1220469,0.4661549,0,0,7.005824
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.59915,6.559742,0,0,0,14.71459,37.72964,0.1220469,0,0,0,6.559742
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.4713995,0.4713995,0,0,0,0.4713995,31.06002,0,5.551115E-17,0.1464168,0.49621,0.4713995,0,0,25.59915,6.559742,0,0.3497933,-0.3497933,14.34588,36.78423,0.1220469,0.5185395,0.1171334,0,6.706159
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,0.9676516,0.9676516,0,0,0,0.9676516,152.222,0,0,1.472978,1.018581,0.9676516,0,0,25.98781,6.209949,0.4543976,0,0.4543976,14.77696,37.88955,0.122039,1.064417,1.178383,0,7.682927
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,4.857556,4.857556,0,0,0,4.857556,41.66497,0,0,2.023899,5.113217,4.857556,0,0,25.53341,6.618906,0,3.089318,-3.089318,11.52053,29.53976,0.122039,5.343312,1.61912,0,8.642806
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,6.450939,6.450939,12,0,3.372,6.450939,68.35073,0,0,4.409264,0,0,5.549061,5.271608,28.96599,3.529589,9.680872,0,9.680872,20.70461,53.08864,0.1222328,7.096033,3.527411,12,7.938853
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,4.857115,4.857115,12,0,3.372,4.857115,63.64428,0,0,3.091276,0,0,7.142885,6.785741,19.28512,12.24237,9.877017,0,9.877017,30.07477,77.11465,0.1224227,5.342826,2.473021,12,15.33365
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,5.460954,5.460954,12,0,3.372,5.460954,38.97626,0,0,2.128476,0,0,6.539046,6.212093,9.408099,21.13169,8.340569,0,8.340569,37.98733,97.40321,0.1226213,6.00705,1.702781,12,23.26016
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,1.257252,0,2.324782,0,0,0,0,1.06753,28.6382,1.06753,0,1.06753,39.00008,100,0.1226025,0,1.859826,0,30.96298
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.964231,0,4.964231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226025,0,3.971385,0,34.56321
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.426236,1.426236,0,0,0,1.426236,317.2269,3.023103,0,4.524404,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1226025,1.568859,3.619523,0,34.12338
