Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.071559,1.071559,0,0,0,1.071559,295.6231,2.039819,0,3.167776,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1226025,1.178715,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.4193344,0.4193344,0,0,0,0.4193344,563.2142,1.920346,0,2.361751,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1226025,0.4612678,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,6.492991,6.492991,0,0,0,6.492991,16.76016,0,8.881784E-16,1.088236,6.834727,6.492991,0,0,0,29.59898,0,5.746491,-5.746491,32.94275,84.46841,0.1226025,7.14229,0.8705886,0,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.005752,2.005752,0,0,0,2.005752,14.20367,0,0,0.2848904,2.111318,2.005752,0,0,6.384991,23.85249,0,1.826428,-1.826428,31.01752,79.53194,0.1226025,2.206328,0.2279124,0,24.13738
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.147646,5.147646,0,0,0,5.147646,0,0,8.881784E-16,0,5.418575,5.147646,0,0,8.414355,22.02606,0,5.418575,-5.418575,25.30584,64.88664,0.1226025,5.662411,0,0,22.02606
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.110034,4.110034,0,0,0,4.110034,0,0,8.881784E-16,0,4.326352,4.110034,0,0,14.43499,16.60748,0,4.326352,-4.326352,20.74546,53.19339,0.1226025,4.521038,0,0,16.60748
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.71744,2.71744,0,0,0,2.71744,0,0,4.440892E-16,0,2.860463,2.71744,0,0,19.24205,12.28113,0,2.860463,-2.860463,17.73027,45.46215,0.1226025,2.989184,0,0,12.28113
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1920748,0.1920748,0,0,0,0.1920748,0,0,2.775558E-17,0,0.202184,0.1920748,0,0,22.42034,9.420669,0,0.202184,-0.202184,17.51715,44.91568,0.1226025,0.2112822,0,0,9.420669
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.228076,1.228076,0,0,0,1.228076,0,0,2.220446E-16,0,1.292711,1.228076,0,0,22.64499,9.218484,0,1.292711,-1.292711,16.15451,41.42175,0.1226025,1.350883,0,0,9.218484
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08134,7.925773,0,0,0,16.15451,41.42175,0.1226025,0,0,0,7.925773
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08134,7.925773,0,0,0,16.15451,41.42175,0.1226025,0,0,0,7.925773
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.1436,1.1436,0,0,0,1.1436,0,0,0,0,1.20379,1.1436,0,0,24.08134,7.925773,0,1.20379,-1.20379,14.88561,38.16815,0.1226025,1.25796,0,0,7.925773
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2912681,0.2912681,0,0,0,0.2912681,0,0,0,0,0.306598,0.2912681,0,0,25.41888,6.721983,0,0.306598,-0.306598,14.56243,37.33948,0.1226025,0.3203949,0,0,6.721983
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.75955,6.415386,0,0,0,14.56243,37.33948,0.1226025,0,0,0,6.415386
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0.5716481,0.5430657,0,0,25.75955,6.415386,0,0.5716481,-0.5716481,13.95986,35.79443,0.1226025,0.5973723,0,0,6.415386
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.4767912,0.4767912,0,0,0,0.4767912,33.95639,0,5.551115E-17,0.1619011,0.5018854,0.4767912,0,0,26.39471,5.843738,0,0.3399844,-0.3399844,13.60148,34.87552,0.1226025,0.5244703,0.1295208,0,6.005639
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,1.899196,1.899196,0,0,0,1.899196,45.96056,0,0,0.8728811,1.999154,1.899196,0,0,26.77247,5.503753,0,1.126273,-1.126273,12.41428,31.83144,0.1226025,2.089116,0.6983049,0,6.376634
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.009334,1.009334,0,0,0,1.009334,231.2069,0,0,2.333651,1.062457,1.009334,0,0,28.02389,4.377481,1.271193,0,1.271193,13.62024,34.92363,0.1225802,1.110268,1.86692,0,6.711131
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,4.337236,4.337236,0,0,0,4.337236,85.11546,0,0,3.691659,4.565512,4.337236,0,0,26.75269,5.521554,0,0.8738533,-0.8738533,12.69912,32.56179,0.1225802,4.77096,2.953327,0,9.213213
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,2.468547,2.468547,0,0,0,2.468547,201.9285,0,0,4.984699,2.59847,2.468547,0,0,27.72364,4.647701,2.386229,0,2.386229,14.9629,38.36633,0.1225383,2.715402,3.987759,0,9.632401
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.7886722,0.7886722,0,0,0,0.7886722,303.1721,0,0,2.391034,0.8301812,0.7886722,0,0,25.33741,6.795307,1.560853,0,1.560853,16.44365,42.16313,0.1225109,0.8675394,1.912827,0,9.186341
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,23.77656,8.200074,1.492538,0,1.492538,17.8596,45.79375,0.1224847,0,1.194031,0,9.692613
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,4.103034,4.103034,0,0,0,4.103034,78.77068,0,0,3.231988,4.318984,4.103034,0,0,22.28402,9.543359,0,1.086996,-1.086996,16.7138,42.85582,0.1224847,4.513338,2.58559,0,12.77535
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.4257892,0.4257892,0,0,0,0.4257892,367.2007,0,0,1.563501,0.4481991,0.4257892,0,0,23.49179,8.456363,1.115302,0,1.115302,17.77187,45.56881,0.1224652,0.4683681,1.250801,0,10.01986
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,22.37649,9.460135,2.053794,0,2.053794,19.72027,50.5647,0.1224291,0,1.643036,0,11.51393
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01500258,0.01500258,0,0,0,0.01500258,13301.27,0,0,1.995534,0.01579219,0.01500258,0,0,20.3227,11.30855,1.979741,0,1.979741,21.59842,55.38046,0.1223945,0.01650283,1.596427,0,13.30408
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,4.697509,4.697509,0,0,0,4.697509,11.47093,0,8.881784E-16,0.5388479,4.944746,4.697509,0,0,18.34296,13.09032,0,4.405898,-4.405898,16.9542,43.47221,0.1223945,5.16726,0.4310783,0,13.62916
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,9.334258,9.334258,12,0,3.372,9.334258,2.918859,0,0,0.2724538,0,0,2.665742,2.532455,23.2384,8.684419,2.804909,0,2.804909,19.61517,50.2952,0.122463,10.26768,0.217963,12,8.956872
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.281787,3.281787,12,0,3.372,3.281787,0,0,0,0,0,0,8.718213,8.282303,20.43349,11.20884,8.282303,0,8.282303,27.47245,70.44203,0.1226682,3.609966,0,12,11.20884
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.662403,6.662403,12,0,3.372,6.662403,0,0,0,0,0,0,5.337597,5.070717,12.15119,18.66291,5.070717,0,5.070717,32.28295,82.77663,0.1227936,7.328643,0,12,18.66291
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.46331,10.46331,12,0,3.372,10.46331,0,0,0,0,0,0,1.536688,1.459854,7.080471,23.22655,1.459854,0,1.459854,33.66789,86.32776,0.1228297,11.50964,0,12,23.22655
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.311133,1.311133,0,0,0,1.311133,0,0,2.220446E-16,0,1.380139,1.311133,0,0,5.620617,24.54042,0,1.380139,-1.380139,32.2131,82.59752,0.1228297,1.442246,0,0,24.54042
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.374992,0.374992,0,0,0,0.374992,0,0,0,0,0.3947284,0.374992,0,0,7.154106,23.16028,0,0.3947284,-0.3947284,31.79702,81.53065,0.1228297,0.4124912,0,0,23.16028
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.759133,1.759133,0,0,0,1.759133,0,0,2.220446E-16,0,1.851719,1.759133,0,0,7.592693,22.76555,0,1.851719,-1.851719,29.84513,76.52583,0.1228297,1.935046,0,0,22.76555
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.2301645,0.2301645,0,0,0,0.2301645,0,0,2.775558E-17,0,0.2422784,0.2301645,0,0,9.650159,20.91384,0,0.2422784,-0.2422784,29.58975,75.871,0.1228297,0.253181,0,0,20.91384
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.7558206,0.7558206,0,0,0,0.7558206,0,0,1.110223E-16,0,0.7956007,0.7558206,0,0,9.919356,20.67156,0,0.7956007,-0.7956007,28.75111,73.72066,0.1228297,0.8314027,0,0,20.67156
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1792357,0.1792357,0,0,0,0.1792357,0,0,2.775558E-17,0,0.1886691,0.1792357,0,0,10.80336,19.87596,0,0.1886691,-0.1886691,28.55224,73.21072,0.1228297,0.1971593,0,0,19.87596
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.3233165,0.3233165,0,0,0,0.3233165,0,0,0,0,0.3403332,0.3233165,0,0,11.01299,19.68729,0,0.3403332,-0.3403332,28.19349,72.29087,0.1228297,0.3556482,0,0,19.68729
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.749679,1.749679,0,0,0,1.749679,0,0,2.220446E-16,0,1.841768,1.749679,0,0,11.39114,19.34695,0,1.841768,-1.841768,26.2521,67.31295,0.1228297,1.924647,0,0,19.34695
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.6680741,0.6680741,0,0,0,0.6680741,24.43024,0,0,0.1632121,0.7032359,0.6680741,0,0,13.43755,17.50519,0,0.5400237,-0.5400237,25.68287,65.85337,0.1228297,0.7348815,0.1305697,0,17.6684
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,5.827882,5.827882,0,0,0,5.827882,34.54442,0,0,2.013208,6.134613,5.827882,0,0,14.03757,16.96516,0,4.121405,-4.121405,21.33853,54.71406,0.1228297,6.41067,1.610566,0,18.97837
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,4.162208,4.162208,0,0,0,4.162208,109.2514,0,0,4.547272,4.381272,4.162208,0,0,18.61691,12.84376,0.1659999,0,0.1659999,21.49601,55.11786,0.1228268,4.578429,3.637817,0,17.39103
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,0,0,7.047644,0,0,0,0,18.45091,12.99316,7.047644,0,7.047644,28.18199,72.26137,0.1227033,0,5.638115,0,20.0408
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,6.965342,6.965342,0,0,0,6.965342,120.8643,0,0,8.418614,7.331939,6.965342,0,0,11.40327,19.33604,1.086675,0,1.086675,29.2129,74.90472,0.1226843,7.661876,6.734891,0,27.75465
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,2.483374,2.483374,0,0,0,2.483374,379.6129,0,0,9.427211,2.614078,2.483374,0,0,10.31659,20.31404,6.813132,0,6.813132,35.6764,91.47778,0.1225653,2.731712,7.541769,0,29.74125
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,8.017266,8.017266,3,0,1.095,8.017266,153.7126,3.538759,0,12.32355,5.281332,5.017266,0,0,3.50346,26.44586,3.50346,0,3.50346,39.00008,100,0.1225041,8.818993,9.858841,12,38.76942
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,1.897269,1.897269,0,0,0,1.897269,672.5472,10.7629,0,12.76003,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1225041,2.086996,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,1.810749,1.810749,0,0,0,1.810749,636.1188,9.61246,0,11.51851,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1225041,1.991823,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.185423,1.185423,0,0,0,1.185423,758.0121,7.737838,0,8.985652,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1225041,1.303966,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.7442839,0.7442839,0,0,0,0.7442839,654.728,4.089579,0,4.873035,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1225041,0.8187123,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225041,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,3.995827,3.995827,0,0,0,3.995827,6.224563,0,4.440892E-16,0.2487228,4.206133,3.995827,0,0,0,29.59898,0,3.957411,-3.957411,34.8286,89.30392,0.1225041,4.395409,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.397123,25.64157,0,0,0,34.8286,89.30392,0.1225041,0,0,0,25.64157
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.397123,25.64157,0,0,0,34.8286,89.30392,0.1225041,0,0,0,25.64157
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.475706,7.475706,0,0,0,7.475706,0,0,0,0,7.869164,7.475706,0,0,4.397123,25.64157,0,7.869164,-7.869164,26.53377,68.03518,0.1225041,8.223276,0,0,25.64157
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.43242,1.43242,0,0,0,1.43242,0,0,2.220446E-16,0,1.50781,1.43242,0,0,13.14064,17.7724,0,1.50781,-1.50781,24.9444,63.95988,0.1225041,1.575662,0,0,17.7724
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.3107946,0.3107946,0,0,0,0.3107946,0,0,5.551115E-17,0,0.3271522,0.3107946,0,0,14.81598,16.26459,0,0.3271522,-0.3271522,24.59955,63.07565,0.1225041,0.341874,0,0,16.26459
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.4916366,0.4916366,0,0,0,0.4916366,0,0,5.551115E-17,0,0.5175122,0.4916366,0,0,15.17949,15.93744,0,0.5175122,-0.5175122,24.05405,61.67692,0.1225041,0.5408002,0,0,15.93744
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.082848,1.082848,0,0,0,1.082848,0,0,2.220446E-16,0,1.13984,1.082848,0,0,15.7545,15.41993,0,1.13984,-1.13984,22.85255,58.59617,0.1225041,1.191133,0,0,15.41993
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02099,14.28009,0,0,0,22.85255,58.59617,0.1225041,0,0,0,14.28009
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02099,14.28009,0,0,0,22.85255,58.59617,0.1225041,0,0,0,14.28009
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.101484,2.101484,0,0,0,2.101484,0,0,4.440892E-16,0,2.212089,2.101484,0,0,17.02099,14.28009,0,2.212089,-2.212089,20.52081,52.61734,0.1225041,2.311633,0,0,14.28009
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,1.071346,1.017779,0,0,19.47886,12.068,0,1.071346,-1.071346,19.39151,49.72171,0.1225041,1.119557,0,0,12.068
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.57114,0.57114,0,0,0,0.57114,20.86188,0,1.110223E-16,0.1191505,0.6012,0.57114,0,0,20.66925,10.99665,0,0.4820495,-0.4820495,18.88338,48.41883,0.1225041,0.628254,0.09532044,0,11.1158
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,21.20486,10.5146,1.905667,0,1.905667,20.69126,53.0544,0.1224709,0,1.524534,0,12.42027
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,4.548583,4.548583,0,0,0,4.548583,99.06479,0,0,4.506044,4.787982,4.548583,0,0,19.29919,12.2297,0,0.2819379,-0.2819379,20.39407,52.29238,0.1224709,5.003441,3.604836,0,16.73575
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.087928,2.087928,0,0,0,2.087928,355.7458,0,0,7.427717,2.197819,2.087928,0,0,19.61246,11.94777,5.229897,0,5.229897,25.35558,65.01419,0.1223798,2.296721,5.942173,0,19.37548
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,4.156118,4.156118,0,0,0,4.156118,198.6063,0,0,8.254313,4.374861,4.156118,0,0,14.38256,16.65467,3.879451,0,3.879451,29.03595,74.45102,0.1223123,4.57173,6.60345,0,24.90899
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,1.910575,1.910575,0,0,0,1.910575,422.0255,0,0,8.063113,2.011131,1.910575,0,0,10.50311,20.14618,6.051981,0,6.051981,34.77737,89.17256,0.1222072,2.101632,6.45049,0,28.20929
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,4.858345,4.858345,0,0,0,4.858345,181.2132,0,0,8.803962,5.114048,4.858345,0,0,4.451127,25.59296,3.689914,0,3.689914,38.27793,98.14834,0.1221432,5.34418,7.043169,0,34.39693
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,7.975936,0,8.737148,0,0,0,0,0.7612128,28.91389,0.7612128,0,0.7612128,39.00008,100,0.12213,0,6.989719,0,37.65104
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,2.793048,2.793048,0,0,0,2.793048,319.4554,5.982491,0,8.922542,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.12213,3.072353,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.263577,1.263577,0,0,0,1.263577,679.0512,7.250252,0,8.580333,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.12213,1.389934,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,3.9075,3.9075,0,0,0,3.9075,152.5734,1.848647,0,5.961806,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.12213,4.29825,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,3.927475,3.927475,0,0,0,3.927475,61.58669,0,4.440892E-16,2.418802,4.134184,3.927475,0,0,0,29.59898,0,1.715382,-1.715382,37.19191,95.36367,0.12213,4.320222,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.227882,1.227882,0,0,0,1.227882,20.46708,0,2.220446E-16,0.2513116,1.292508,1.227882,0,0,1.90598,27.8836,0,1.041196,-1.041196,36.09439,92.54953,0.12213,1.35067,0.2010493,0,28.13491
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.271608,5.271608,0,0,0,5.271608,0,0,0,0,5.549061,5.271608,0,0,3.062865,26.8424,0,5.549061,-5.549061,30.24516,77.55155,0.12213,5.798769,0,0,26.8424
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.406495,1.406495,0,0,0,1.406495,0,0,2.220446E-16,0,1.480521,1.406495,0,0,9.228489,21.29334,0,1.480521,-1.480521,28.68456,73.55,0.12213,1.547144,0,0,21.29334
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87351,19.81282,0,0,0,28.68456,73.55,0.12213,0,0,0,19.81282
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1132788,0.1132788,0,0,0,0.1132788,0,0,0,0,0.1192409,0.1132788,0,0,10.87351,19.81282,0,0.1192409,-0.1192409,28.55887,73.22772,0.12213,0.1246067,0,0,19.81282
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.02091571,0.02091571,0,0,0,0.02091571,0,0,3.469447E-18,0,0.02201654,0.02091571,0,0,11.006,19.69358,0,0.02201654,-0.02201654,28.53566,73.16821,0.12213,0.02300728,0,0,19.69358
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.537842,1.537842,0,0,0,1.537842,0,0,2.220446E-16,0,1.618781,1.537842,0,0,11.03046,19.67156,0,1.618781,-1.618781,26.82932,68.79298,0.12213,1.691626,0,0,19.67156
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.7073045,0.7073045,0,0,0,0.7073045,0,0,1.110223E-16,0,0.744531,0.7073045,0,0,12.82911,18.05278,0,0.744531,-0.744531,26.04451,66.78066,0.12213,0.7780349,0,0,18.05278
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.3288344,0.3288344,0,0,0,0.3288344,0,0,5.551115E-17,0,0.3461415,0.3288344,0,0,13.65637,17.30825,0,0.3461415,-0.3461415,25.67965,65.84512,0.12213,0.3617178,0,0,17.30825
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.7233042,0.7233042,0,0,0,0.7233042,0,0,1.110223E-16,0,0.7613728,0.7233042,0,0,14.04097,16.96211,0,0.7613728,-0.7613728,24.87709,63.78728,0.12213,0.7956346,0,0,16.96211
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.6781546,0.6781546,0,0,0,0.6781546,0,0,0,0,0.7138469,0.6781546,0,0,14.88694,16.20073,0,0.7138469,-0.7138469,24.12463,61.85789,0.12213,0.74597,0,0,16.20073
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,1.465,1.39175,0,0,15.6801,15.48689,0,1.465,-1.465,22.58038,57.8983,0.12213,1.530925,0,0,15.48689
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.631503,1.631503,0,0,0,1.631503,9.703842,0,2.220446E-16,0.1583185,1.717371,1.631503,0,0,17.30788,14.02189,0,1.559053,-1.559053,20.937,53.6845,0.12213,1.794653,0.1266548,0,14.18021
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,19.04016,12.46283,1.948298,0,1.948298,22.78531,58.42377,0.1220962,0,1.558639,0,14.41113
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,1.773101,1.773101,0,0,0,1.773101,290.5465,0,0,5.151684,1.866422,1.773101,0,0,17.09186,14.2163,3.285262,0,3.285262,25.90199,66.41522,0.1220394,1.950411,4.121347,0,19.36799
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,8.448113,8.448113,12,0,3.372,8.448113,103.074,0,0,8.707811,0,0,3.551887,3.374292,13.8066,17.17304,12.0821,0,12.0821,37.36408,95.80514,0.1221888,9.292925,6.966249,12,25.88085
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,4.459577,4.459577,0,0,0,4.459577,229.3529,3.809381,0,10.22817,4.694291,4.459577,0,0,1.724496,28.04693,1.724496,0,1.724496,39.00008,100,0.122159,4.905534,8.182535,0,38.2751
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,5.734585,5.734585,0,0,0,5.734585,210.3055,6.023744,0,12.06015,6.036405,5.734585,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,6.308043,9.648119,0,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,2.660219,2.660219,0,0,0,2.660219,312.2135,5.505334,0,8.305565,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,2.926241,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,2.749999,2.749999,0,0,0,2.749999,302.5294,5.424822,0,8.319558,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,3.024999,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,0.9636459,0.9636459,0,0,0,0.9636459,503.5278,3.837861,0,4.852225,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,1.060011,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,1.925568,1.925568,0,0,0,1.925568,220.3004,2.215121,0,4.242035,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,2.118125,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0007590626,0.0007590626,0,0,0,0.0007590626,225633,1.711897,0,1.712696,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.122159,0.0008349689,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,3.158559,3.158559,0,0,0,3.158559,7.423934,0,0,0.2344894,3.324799,3.158559,0,0,0,29.59898,0,3.09031,-3.09031,35.74261,91.64752,0.122159,3.474415,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.795186,3.795186,0,0,0,3.795186,0,0,0,0,3.994932,3.795186,0,0,3.433678,26.50867,0,3.994932,-3.994932,31.53158,80.85004,0.122159,4.174705,0,0,26.50867
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.061975,3.061975,0,0,0,3.061975,0,0,4.440892E-16,0,3.223132,3.061975,0,0,7.872491,22.51374,0,3.223132,-3.223132,28.1341,72.13857,0.122159,3.368173,0,0,22.51374
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8961398,0.8961398,0,0,0,0.8961398,0,0,1.110223E-16,0,0.943305,0.8961398,0,0,11.45375,19.2906,0,0.943305,-0.943305,27.13977,69.589,0.122159,0.9857538,0,0,19.2906
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.50187,18.3473,0,0,0,27.13977,69.589,0.122159,0,0,0,18.3473
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.6078634,0.6078634,0,0,0,0.6078634,0,0,0,0,0.6398562,0.6078634,0,0,12.50187,18.3473,0,0.6398562,-0.6398562,26.4653,67.8596,0.122159,0.6686497,0,0,18.3473
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.05537374,0.05537374,0,0,0,0.05537374,0,0,6.938894E-18,0,0.05828814,0.05537374,0,0,13.21282,17.70744,0,0.05828814,-0.05828814,26.40386,67.70206,0.122159,0.06091111,0,0,17.70744
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.026284,2.026284,0,0,0,2.026284,0,0,4.440892E-16,0,2.132931,2.026284,0,0,13.27758,17.64915,0,2.132931,-2.132931,24.15555,61.93719,0.122159,2.228913,0,0,17.64915
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.156517,1.156517,0,0,0,1.156517,0,0,0,0,1.217386,1.156517,0,0,15.6475,15.51622,0,1.217386,-1.217386,22.87231,58.64684,0.122159,1.272168,0,0,15.51622
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.9250431,0.9250431,0,0,0,0.9250431,0,0,1.110223E-16,0,0.9737296,0.9250431,0,0,17.00016,14.29884,0,0.9737296,-0.9737296,21.84591,56.01505,0.122159,1.017547,0,0,14.29884
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.5140138,0.5140138,0,0,0,0.5140138,0,0,0,0,0.5410671,0.5140138,0,0,18.08208,13.32511,0,0.5410671,-0.5410671,21.27558,54.55265,0.122159,0.5654151,0,0,13.32511
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0.1514483,0.1438759,0,0,18.68326,12.78404,0,0.1514483,-0.1514483,21.11594,54.14332,0.122159,0.1582635,0,0,12.78404
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.3346227,0.3346227,0,0,0,0.3346227,44.31364,0,5.551115E-17,0.1482835,0.3522345,0.3346227,0,0,18.85154,12.63259,0,0.2039509,-0.2039509,20.90096,53.59208,0.122159,0.368085,0.1186268,0,12.78088
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,6.300375,6.300375,0,0,0,6.300375,36.41566,0,0,2.294323,6.631973,6.300375,0,0,19.07815,12.42864,0,4.33765,-4.33765,16.32867,41.8683,0.122159,6.930412,1.835458,0,14.72297
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,4.433474,4.433474,0,0,0,4.433474,101.8744,0,0,4.516576,4.666815,4.433474,0,0,23.89776,8.090992,0,0.1502383,-0.1502383,16.17031,41.46224,0.122159,4.876822,3.613261,0,12.60757
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,0,0,8.126319,0,0,0,0,24.06469,7.940754,8.126319,0,8.126319,23.87961,61.22964,0.1220186,0,6.501055,0,16.06707
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,2.497121,2.497121,0,0,0,2.497121,357.7397,0,0,8.933193,2.628549,2.497121,0,0,15.93837,15.25444,6.304645,0,6.304645,29.86072,76.5658,0.12191,2.746833,7.146554,0,24.18763
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,5.935302,5.935302,0,0,0,5.935302,199.8847,0,0,11.86376,6.247686,5.935302,0,0,9.63373,20.92862,5.616074,0,5.616074,35.18859,90.22698,0.1218133,6.528832,9.491008,0,32.79238
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.586003,0.586003,0,0,0,0.586003,2221.07,8.381038,0,13.01554,0.6168453,0.586003,0,0,4.017656,25.98309,4.017656,0,4.017656,39.00008,100,0.1217443,0.6446033,10.41243,0,38.99863
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.325167,1.325167,0,0,0,1.325167,880.0441,10.26714,0,11.66205,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1217443,1.457683,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,5.307411,5.307411,0,0,0,5.307411,198.5936,4.953431,0,10.54018,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1217443,5.838152,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,4.613289,4.613289,0,0,0,4.613289,122.406,0.7908496,0,5.646944,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1217443,5.074618,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,2.93066,2.93066,0,0,0,2.93066,161.7608,1.655753,0,4.740659,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1217443,3.223727,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,4.647183,4.647183,0,0,0,4.647183,48.9473,0,0,2.274671,4.891772,4.647183,0,0,0,29.59898,0,2.617102,-2.617102,36.24141,92.92651,0.1217443,5.111902,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.6944237,0.6944237,0,0,0,0.6944237,30.94506,0,1.110223E-16,0.2148898,0.7309723,0.6944237,0,0,2.907891,26.98188,0,0.5160825,-0.5160825,35.69741,91.53164,0.1217443,0.7638661,0.1719119,0,27.19677
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01045109,0.01045109,0,0,0,0.01045109,0,0,0,0,0.01100115,0.01045109,0,0,3.481316,26.46579,0,0.01100115,-0.01100115,35.68581,91.50191,0.1217443,0.0114962,0,0,26.46579
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.279957,5.279957,0,0,0,5.279957,0,0,0,0,5.557849,5.279957,0,0,3.493539,26.45479,0,5.557849,-5.557849,29.82733,76.48018,0.1217443,5.807952,0,0,26.45479
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.729855,2.729855,0,0,0,2.729855,0,0,4.440892E-16,0,2.873531,2.729855,0,0,9.668927,20.89694,0,2.873531,-2.873531,26.79836,68.71361,0.1217443,3.00284,0,0,20.89694
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.7409738,0.7409738,0,0,0,0.7409738,0,0,1.110223E-16,0,0.7799724,0.7409738,0,0,12.86174,18.02341,0,0.7799724,-0.7799724,25.9762,66.6055,0.1217443,0.8150712,0,0,18.02341
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.442051,1.442051,0,0,0,1.442051,0,0,0,0,1.517948,1.442051,0,0,13.72838,17.24344,0,1.517948,-1.517948,24.37614,62.5028,0.1217443,1.586256,0,0,17.24344
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,15.41498,15.72549,0,0.8924311,-0.8924311,23.43543,60.09074,0.1217443,0.9325905,0,0,15.72549
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,16.40657,14.83306,0,1.46978,-1.46978,21.88615,56.11822,0.1217443,1.53592,0,0,14.83306
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.03966,13.36328,0,1.534069,-1.534069,20.2691,51.97195,0.1217443,1.603102,0,0,13.36328
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,19.74418,11.82921,0,1.5202,-1.5202,18.66667,47.86316,0.1217443,1.588609,0,0,11.82921
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,21.43329,10.30901,0,0.9090338,-0.9090338,17.70846,45.40622,0.1217443,0.9499403,0,0,10.30901
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,22.44333,9.399979,0,0.5796105,-0.5796105,17.0975,43.83966,0.1217443,0.605693,0,0,9.399979
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.388922,1.388922,0,0,0,1.388922,10.45133,0,0,0.1451607,1.462023,1.388922,0,0,23.08735,8.820368,0,1.316862,-1.316862,15.7094,40.28045,0.1217443,1.527814,0.1161286,0,8.965528
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.6211054,0.6211054,0,0,0,0.6211054,368.2535,0,0,2.287242,0.6537951,0.6211054,0,0,24.55053,7.503506,1.633447,0,1.633447,17.25903,44.25383,0.1217162,0.6832159,1.829794,0,9.790749
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,4.624354,4.624354,0,0,0,4.624354,86.43696,0,0,3.997151,4.867741,4.624354,0,0,22.91708,8.973608,0,0.8705902,-0.8705902,16.34135,41.90081,0.1217162,5.086789,3.197721,0,12.97076
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,5.563601,5.563601,0,0,0,5.563601,116.9377,0,0,6.505947,5.856422,5.563601,0,0,23.8844,8.103018,0.6495241,0,0.6495241,16.95754,43.48078,0.1217051,6.119961,5.204757,0,14.60896
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,5.173061,5.173061,0,0,0,5.173061,162.564,0,0,8.409536,5.445327,5.173061,0,0,23.23488,8.68759,2.964209,0,2.964209,19.76963,50.69127,0.1216542,5.690367,6.727629,0,17.09713
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,10.32399,10.32399,12,0,3.372,10.32399,107.1774,0,0,11.06498,0,0,1.676011,1.59221,20.27067,11.35538,12.65719,0,12.65719,31.7773,81.4801,0.1217936,11.35639,8.851986,12,22.42036
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,5.391397,5.391397,0,0,0,5.391397,197.6837,0,0,10.65791,5.675155,5.391397,0,0,7.613474,22.74685,4.982759,0,4.982759,36.50436,93.60075,0.1217082,5.930537,8.526332,0,33.40477
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,2.701859,2.701859,0,0,0,2.701859,289.9872,2.360266,0,7.835042,2.844062,2.701859,0,0,2.630715,27.23133,2.630715,0,2.630715,39.00008,100,0.1216632,2.972044,6.268034,0,35.06638
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,2.970148,2.970148,0,0,0,2.970148,299.94,5.782192,0,8.908664,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1216632,3.267163,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,0.8661111,0.8661111,0,0,0,0.8661111,1020.503,7.926997,0,8.838693,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1216632,0.9527222,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.6156106,0.6156106,0,0,0,0.6156106,935.5743,5.111483,0,5.759494,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1216632,0.6771716,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,5.191636,5.191636,0,0,0,5.191636,43.61604,0,0,2.264386,5.46488,5.191636,0,0,0,29.59898,0,3.200494,-3.200494,35.62646,91.34972,0.1216632,5.7108,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,5.760302,5.760302,0,0,0,5.760302,3.732489,0,0,0.2150026,6.063475,5.760302,0,0,3.556104,26.39848,0,5.848473,-5.848473,29.46163,75.54249,0.1216632,6.336331,0.1720021,0,26.61349
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.05441,20.55001,3.805537,0,3.805537,33.07188,84.79952,0.1217564,8.793589,0,12,20.55001
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.24887,23.97499,0,6.576922,-6.576922,26.13919,67.02345,0.1217564,6.872883,0,0,23.97499
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.55656,17.39807,2.18929,0,2.18929,28.21614,72.34892,0.1218099,10.66503,0,12,17.39807
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.36727,19.36843,8.36,0,8.36,36.14713,92.68476,0.1219516,1.555306,0,12,19.36843
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.007271,26.89243,0,2.240735,-2.240735,33.78519,86.62851,0.1219516,2.341568,0,0,26.89243
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496977,24.6517,0,0,0,33.78519,86.62851,0.1219516,0,0,0,24.6517
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.496977,24.6517,0,1.313094,-1.313094,32.40107,83.07948,0.1219516,1.372184,0,0,24.6517
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,6.955971,23.3386,0,1.182319,-1.182319,31.15479,79.88392,0.1219516,1.235523,0,0,23.3386
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.269658,22.15629,0,0.4041286,-0.4041286,30.7288,78.79164,0.1219516,0.4223144,0,0,22.15629
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,8.71869,21.75216,0,2.455362,-2.455362,28.14062,72.1553,0.1219516,2.565853,0,0,21.75216
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.44687,19.29679,0,1.22216,-1.22216,26.85235,68.85205,0.1219516,1.277157,0,0,19.29679
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,12.80482,18.07464,0.08938029,0,0.08938029,26.93715,69.06947,0.12195,0,0.07150423,0,18.16402
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,7.687595,7.687595,12,0,3.372,7.687595,33.75154,0,0,2.594682,0,0,4.312405,4.096785,12.71544,18.15508,6.691466,0,6.691466,33.28523,85.34657,0.1221027,8.456354,2.075745,12,20.74976
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.199685,0.199685,0,0,0,0.199685,2708.131,0,0,5.407731,0.2101948,0.199685,0,0,6.023978,24.1774,5.197536,0,5.197536,38.21605,97.98967,0.1220138,0.2196535,4.326185,0,29.58513
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,6.99012,6.99012,0,0,0,6.99012,117.8754,0.05517171,0,8.239635,7.358021,6.99012,0,0,0.8264418,28.85518,0.8264418,0,0.8264418,39.00008,100,0.1219997,7.689132,6.591708,0,37.09481
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.039643,2.039643,0,0,0,2.039643,605.0123,10.1931,0,12.34009,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,2.243607,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,5.921303,5.921303,0,0,0,5.921303,174.9015,4.1235,0,10.35645,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,6.513433,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.185866,1.185866,0,0,0,1.185866,609.0378,5.974092,0,7.222371,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,1.304452,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,2.572839,2.572839,0,0,0,2.572839,227.1168,3.135096,0,5.843347,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,2.830122,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,2.408934,2.408934,0,0,0,2.408934,174.7054,1.672818,0,4.208538,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,2.649827,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219997,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1219997,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1219997,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.122058,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1222006,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1222006,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1222006,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1222006,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1222006,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1222006,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1222006,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1222006,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,2.616947,2.616947,0,0,0,2.616947,5.298265,0,4.440892E-16,0.1386528,2.754682,2.616947,0,0,12.62129,18.23981,0,2.616029,-2.616029,24.26893,62.22791,0.1222006,2.878642,0.1109222,0,18.37847
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,7.383424,7.383424,0,0,0,7.383424,27.18183,0,1.776357E-15,2.00695,7.772025,7.383424,0,0,15.52799,15.62379,0,5.765075,-5.765075,18.19201,46.64608,0.1222006,8.121766,1.60556,0,17.63074
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,6.269524,6.269524,0,0,0,6.269524,85.72578,0,0,5.374599,6.599499,6.269524,0,0,21.93363,9.85871,0,1.224901,-1.224901,16.90085,43.33543,0.1222006,6.896477,4.299679,0,15.23331
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,3.194907,3.194907,0,0,0,3.194907,253.8433,0,0,8.110057,3.36306,3.194907,0,0,23.29463,8.63381,4.746996,0,4.746996,21.40425,54.88258,0.1221196,3.514398,6.488045,0,16.74387
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,6.481717,6.481717,0,0,0,6.481717,159.3354,0,0,10.32767,6.82286,6.481717,0,0,18.54763,12.90611,3.50481,0,3.50481,24.7292,63.40808,0.1220598,7.129889,8.262136,0,23.23378
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,4.518456,4.518456,0,0,0,4.518456,275.1627,0,0,12.43311,4.75627,4.518456,0,0,15.04282,16.06044,7.676837,0,7.676837,32.01209,82.08212,0.1219291,4.970302,9.946486,0,28.49354
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,2.790066,2.790066,0,0,0,2.790066,469.3121,2.791219,0,13.09412,2.936912,2.790066,0,0,7.365988,22.96959,7.365988,0,7.365988,39.00008,100,0.1218039,3.069073,10.4753,0,36.06371
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,6.07502,6.07502,0,0,0,6.07502,183.3727,4.74517,0,11.13993,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1218039,6.682523,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,3.917136,3.917136,0,0,0,3.917136,201.1356,3.755453,0,7.878755,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1218039,4.30885,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,0.8508091,0.8508091,0,0,0,0.8508091,595.5919,4.171761,0,5.067349,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1218039,0.93589,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,6.952334,6.952334,0,0,0,6.952334,54.27184,0,8.881784E-16,3.77316,7.318247,6.952334,0,0,0,29.59898,0,3.545087,-3.545087,35.26323,90.41835,0.1218039,7.647568,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,6.436089,6.436089,0,0,0,6.436089,27.41477,0,0,1.764439,6.774831,6.436089,0,0,3.938985,26.05389,0,5.010392,-5.010392,29.98181,76.87629,0.1218039,7.079698,1.411551,0,27.81833
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,2.457731,2.457731,0,0,0,2.457731,7.638813,0,0,0.1877415,2.587085,2.457731,0,0,9.506087,21.0435,0,2.399344,-2.399344,27.45268,70.39135,0.1218039,2.703504,0.1501932,0,21.23124
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,12.17202,18.64416,0,5.825343,-5.825343,21.31223,54.64664,0.1218039,6.087484,0,0,18.64416
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,18.64463,12.81881,0,0.7613111,-0.7613111,20.50974,52.58897,0.1218039,0.79557,0,0,12.81881
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,19.49053,12.0575,0,0.2174477,-0.2174477,20.28053,52.00125,0.1218039,0.2272328,0,0,12.0575
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,19.73214,11.84005,0,1.274056,-1.274056,18.93756,48.55774,0.1218039,1.331389,0,0,11.84005
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,21.14776,10.566,0,2.258633,-2.258633,16.55675,42.45311,0.1218039,2.360271,0,0,10.566
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,23.65735,8.307364,0,1.053869,-1.053869,15.44587,39.60472,0.1218039,1.101294,0,0,8.307364
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82831,7.253495,0,0,0,15.44587,39.60472,0.1218039,0,0,0,7.253495
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,24.82831,7.253495,0,1.091557,-1.091557,14.29527,36.65446,0.1218039,1.140677,0,0,7.253495
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,26.04115,6.161939,0,1.744918,-1.744918,12.45596,31.9383,0.1218039,1.823439,0,0,6.161939
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,27.97995,4.41702,0,1.329801,-1.329801,11.05423,28.34412,0.1218039,1.389642,0,0,4.41702
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.45751,3.087219,0,0,0,11.05423,28.34412,0.1218039,0,0,0,3.087219
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.463404,1.463404,0,0,0,1.463404,4.312839,0,2.220446E-16,0.06311426,1.540425,1.463404,0,0,29.45751,3.087219,0,1.477311,-1.477311,9.497008,24.35125,0.1218039,1.609744,0.05049141,0,3.150334
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,31.09897,1.609908,0.8269968,0,0.8269968,10.28157,26.36294,0.1217899,0,0.6615974,0,2.436905
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.385908,1.385908,0,0,0,1.385908,53.98449,0,0,0.7481753,1.458851,1.385908,0,0,30.27197,2.354206,0,0.7106752,-0.7106752,9.532449,24.44213,0.1217899,1.524499,0.5985402,0,3.102381
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,3.44604,3.44604,11.47476,0,3.239114,3.44604,73.42387,0,0,2.530216,0,0,8.028719,7.627283,31.06161,1.64353,10.1575,0,10.1575,19.1687,49.15041,0.1219493,3.790644,2.024173,12,4.173746
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,3.653294,3.653294,11.49282,0,3.243685,3.653294,35.03439,0,0,1.279909,0,0,7.839531,7.447554,20.90411,10.78528,8.727464,0,8.727464,27.4483,70.38011,0.1221331,4.018624,1.023927,12,12.06519
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,7.726667,7.726667,12,0,3.372,7.726667,8.952473,0,0,0.6917277,0,0,4.273333,4.059667,12.17665,18.64,4.751394,0,4.751394,31.95587,81.93795,0.122245,8.499333,0.5533822,12,19.33172
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,6.666026,6.666026,0,0,0,6.666026,13.01448,0,8.881784E-16,0.8675483,7.01687,6.666026,0,0,7.425252,22.91625,0,6.149321,-6.149321,25.47391,65.3176,0.122245,7.332628,0.6940387,0,23.7838
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,3.990399,3.990399,0,0,0,3.990399,23.79811,0,8.881784E-16,0.9496396,4.20042,3.990399,0,0,14.25783,16.76693,0,3.250781,-3.250781,22.04729,56.53139,0.122245,4.389439,0.7597117,0,17.71657
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,6.931072,6.931072,0,0,0,6.931072,13.9151,0,8.881784E-16,0.9644656,7.295866,6.931072,0,0,17.86981,13.51615,0,6.3314,-6.3314,15.37341,39.41891,0.122245,7.624179,0.7715725,0,14.48062
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,2.552286,2.552286,0,0,0,2.552286,63.05162,0,0,1.609258,2.686617,2.552286,0,0,24.9047,7.18475,0,1.077359,-1.077359,14.23777,36.50703,0.122245,2.807515,1.287406,0,8.794008
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,3.393455,3.393455,0,0,0,3.393455,14.73252,0,0,0.4999414,3.572058,3.393455,0,0,26.10176,6.10739,0,3.072117,-3.072117,10.99948,28.20373,0.122245,3.732801,0.3999531,0,6.607332
