Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,7.130618,7.130618,12,0,3.372,7.130618,3.829878,0,0,0.273094,0,0,4.869382,4.625913,29.51523,3.035274,4.899007,0,4.899007,15.64708,40.12064,0.122362,7.843679,0.2184752,12,3.308368
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.1309458,0,0,8.8,8.36,24.61622,7.44438,8.490946,0,8.490946,23.7023,60.77501,0.122444,0,0.1047566,12,7.575326
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.880919,3.880919,12,0,3.372,3.880919,0,0,0,0,0,0,8.119081,7.713127,16.12527,15.08623,7.713127,0,7.713127,31.01962,79.53732,0.1226293,4.269011,0,12,15.08623
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,8.412147,22.02805,6.546132,0,6.546132,37.22982,95.46088,0.1227862,5.620269,0,12,22.02805
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.323439,6.323439,0,0,0,6.323439,0,0,0,0,6.656251,6.323439,0,0,1.866016,27.91956,0,6.656251,-6.656251,30.21351,77.4704,0.1227862,6.955783,0,0,27.91956
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.619701,1.619701,0,0,0,1.619701,0,0,0,0,1.704948,1.619701,0,0,9.26185,21.26331,0,1.704948,-1.704948,28.41634,72.86227,0.1227862,1.781671,0,0,21.26331
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15624,19.55836,0,0,0,28.41634,72.86227,0.1227862,0,0,0,19.55836
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,11.15624,19.55836,0,0.1018703,-0.1018703,28.30896,72.58694,0.1227862,0.1064545,0,0,19.55836
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,11.26943,19.45649,0,1.830291,-1.830291,26.37967,67.64003,0.1227862,1.912654,0,0,19.45649
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,13.30308,17.6262,0,0.8368371,-0.8368371,25.49756,65.37823,0.1227862,0.8744948,0,0,17.6262
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,14.2329,16.78937,0,0.3451935,-0.3451935,25.1337,64.44524,0.1227862,0.3607272,0,0,16.78937
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,14.61645,16.44417,0,0.8243144,-0.8243144,24.26479,62.21729,0.1227862,0.8614085,0,0,16.44417
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,15.53236,15.61986,0,2.494493,-2.494493,21.63536,55.47519,0.1227862,2.606745,0,0,15.61986
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,18.30401,13.12537,0.08973136,0,0.08973136,21.72049,55.69346,0.1227847,0,0.07178509,0,13.2151
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,2.300428,2.300428,0,0,0,2.300428,34.3961,0,4.440892E-16,0.7912574,2.421503,2.300428,0,0,18.21428,13.20612,0,1.630246,-1.630246,20.00206,51.28724,0.1227847,2.530471,0.6330059,0,13.99738
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,20.02567,11.57588,2.082531,0,2.082531,21.97772,56.35303,0.1227494,0,1.666025,0,13.65841
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,1.697963,1.697963,0,0,0,1.697963,169.5077,0,0,2.878179,1.78733,1.697963,0,0,17.94314,13.45016,1.090849,0,1.090849,23.0126,59.00654,0.1227308,1.867759,2.302543,0,16.32833
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,1.820364,1.820364,0,0,0,1.820364,202.2015,0,0,3.680804,1.916173,1.820364,0,0,16.85229,14.43192,1.764631,0,1.764631,24.68667,63.29903,0.1227009,2.0024,2.944643,0,18.11272
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,2.171873,2.171873,0,0,0,2.171873,41.67858,0,0,0.9052057,2.286182,2.171873,0,0,15.08766,16.02009,0,1.380976,-1.380976,23.231,59.56654,0.1227009,2.38906,0.7241645,0,16.92529
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,2.207317,2.207317,0,0,0,2.207317,58.29785,0,4.440892E-16,1.286818,2.323491,2.207317,0,0,16.62207,14.63911,0,1.036673,-1.036673,22.13824,56.76462,0.1227009,2.428048,1.029455,0,15.92593
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,9.346823,9.346823,12,0,3.372,9.346823,25.32574,0,0,2.367152,0,0,2.653177,2.520518,17.77393,13.60244,4.88767,0,4.88767,26.7751,68.65395,0.1228084,10.28151,1.893721,12,15.96959
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,2.214769,2.214769,11.01477,0,3.122736,2.214769,98.54086,0,0,2.182452,0,0,8.8,8.36,12.88626,18.00134,10.54245,0,10.54245,36.77655,94.29865,0.1229406,2.436246,1.745962,12,20.18379
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,1.677733,1.677733,0,0,0,1.677733,93.51156,0,0,1.568874,1.766034,1.677733,0,0,2.34381,27.48955,0,0.1971604,-0.1971604,36.56872,93.76576,0.1229406,1.845506,1.255099,0,29.05842
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,4.73312,4.73312,0,0,0,4.73312,32.49002,0,0,1.537791,4.982232,4.73312,0,0,2.562877,27.29239,0,3.44444,-3.44444,32.93796,84.45614,0.1229406,5.206432,1.230233,0,28.83018
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.237663,1.237663,0,0,0,1.237663,73.30988,0,0,0.9073293,1.302803,1.237663,0,0,6.390032,23.84795,0,0.395474,-0.395474,32.5211,83.38725,0.1229406,1.361429,0.7258634,0,24.75528
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,3.486836,3.486836,0,0,0,3.486836,2.87702,0,0,0.100317,3.670354,3.486836,0,0,6.829448,23.45247,0,3.570037,-3.570037,28.75795,73.73817,0.1229406,3.83552,0.08025357,0,23.55279
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,10.79616,19.88244,0,3.64868,-3.64868,24.9119,63.87653,0.1229406,3.812871,0,0,19.88244
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,14.85025,16.23376,0,3.159326,-3.159326,21.58168,55.33752,0.1229406,3.301496,0,0,16.23376
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,18.36061,13.07443,2.973217,0,2.973217,24.40232,62.56992,0.1230116,9.757328,0,12,13.07443
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,15.38739,15.75033,8.36,0,8.36,32.33331,82.90575,0.1231115,0.4841802,0,12,15.75033
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.053479,1.053479,0,0,0,1.053479,0,0,0,0,1.108925,1.053479,0,0,7.02739,23.27433,0,1.108925,-1.108925,31.1644,79.90856,0.1231115,1.158827,0,0,23.27433
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,8.25953,22.1654,0,1.230314,-1.230314,29.86753,76.58327,0.1231115,1.285678,0,0,22.1654
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,9.626546,20.93509,0,1.011039,-1.011039,28.80181,73.85064,0.1231115,1.056535,0,0,20.93509
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,10.74992,19.92405,0,2.288651,-2.288651,26.38936,67.66488,0.1231115,2.39164,0,0,19.92405
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,13.29287,17.6354,0,0.2246579,-0.2246579,26.15255,67.05768,0.1231115,0.2347676,0,0,17.6354
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,13.54249,17.41074,0,2.22368,-2.22368,23.80858,61.04753,0.1231115,2.323745,0,0,17.41074
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,16.01324,15.18706,0,2.640803,-2.640803,21.02493,53.90998,0.1231115,2.759639,0,0,15.18706
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,0.9274922,0.9274922,0,0,0,0.9274922,20.96359,0,0,0.1944356,0.9763076,0.9274922,0,0,18.94747,12.54626,0,0.7818719,-0.7818719,20.20077,51.79673,0.1231115,1.020241,0.1555485,0,12.74069
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.009391,2.009391,0,0,0,2.009391,62.66246,0,0,1.259134,2.115148,2.009391,0,0,19.81621,11.76439,0,0.8560145,-0.8560145,19.29845,49.4831,0.1231115,2.21033,1.007307,0,13.02352
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.423855,1.423855,0,0,0,1.423855,278.4477,0,0,3.964692,1.498795,1.423855,0,0,20.76734,10.90837,2.465898,0,2.465898,21.6378,55.48144,0.1230697,1.566241,3.171754,0,14.87306
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,2.180114,2.180114,0,0,0,2.180114,258.4016,0,0,5.633451,2.294857,2.180114,0,0,18.30144,13.12768,3.338594,0,3.338594,24.80507,63.60262,0.1230132,2.398126,4.506761,0,18.76113
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,14.96285,16.13241,6.788503,0,6.788503,31.24521,80.11577,0.1228984,0,5.430802,0,22.92092
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,3.034649,3.034649,0,0,0,3.034649,263.7424,0,0,8.003657,3.194367,3.034649,0,0,8.174346,22.24207,4.80929,0,4.80929,35.8077,91.81445,0.1228171,3.338114,6.402926,0,30.24572
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,6.559746,0,9.924803,0,0,0,0,3.365057,26.57043,3.365057,0,3.365057,39.00008,100,0.1227604,0,7.939842,0,36.49523
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227604,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227604,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,3.583968,3.583968,0,0,0,3.583968,117.3139,0.4318966,0,4.204495,3.772598,3.583968,0,0,0,29.59898,0,0,0,39.00008,100,0.1227604,3.942365,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,2.991667,2.991667,0,0,0,2.991667,111.6813,0.1920085,0,3.341131,3.149123,2.991667,0,0,0,29.59898,0,0,0,39.00008,100,0.1227604,3.290833,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,5.942851,5.942851,0,0,0,5.942851,42.44891,0,0,2.522675,6.255632,5.942851,0,0,0,29.59898,0,3.732957,-3.732957,35.0652,89.91058,0.1227604,6.537136,2.01814,0,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,4.147729,25.86602,0.1431974,0,0.1431974,35.20105,90.25891,0.1227579,0,0.1145579,0,26.00922
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,4.004532,25.9949,0,0.8979754,-0.8979754,34.2545,87.83186,0.1227579,0.9383842,0,0,25.9949
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,5.002283,25.09692,0,4.8459,-4.8459,29.14647,74.73439,0.1227579,5.063965,0,0,25.09692
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,10.38662,20.25102,3.405583,0,3.405583,32.37729,83.01852,0.1228389,9.256693,0,12,20.25102
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,6.981032,23.31605,0,1.316474,-1.316474,30.9896,79.46037,0.1228389,1.375716,0,0,23.31605
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,8.443782,21.99957,0,1.443197,-1.443197,29.46834,75.55969,0.1228389,1.508141,0,0,21.99957
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,10.04733,20.55638,0,1.431947,-1.431947,27.95894,71.68944,0.1228389,1.496385,0,0,20.55638
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,11.63839,19.12443,0,1.530457,-1.530457,26.34569,67.55293,0.1228389,1.599327,0,0,19.12443
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.33889,17.59397,0,0,0,26.34569,67.55293,0.1228389,0,0,0,17.59397
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.33889,17.59397,0,0,0,26.34569,67.55293,0.1228389,0,0,0,17.59397
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,13.33889,17.59397,0,0.4518168,-0.4518168,25.86944,66.33176,0.1228389,0.4721485,0,0,17.59397
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,13.84091,17.14216,0,1.737667,-1.737667,24.03777,61.63519,0.1228389,1.815862,0,0,17.14216
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.5362427,0.5362427,0,0,0,0.5362427,17.44697,0,0,0.09355811,0.564466,0.5362427,0,0,15.77165,15.40449,0,0.4709079,-0.4709079,23.54139,60.36243,0.1228389,0.589867,0.07484649,0,15.49805
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,2.299083,2.299083,0,0,0,2.299083,87.37746,0,0,2.00888,2.420087,2.299083,0,0,16.29488,14.93358,0,0.4112069,-0.4112069,23.10794,59.25102,0.1228389,2.528991,1.607104,0,16.94246
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,4.203098,4.203098,0,0,0,4.203098,79.80846,0,0,3.354428,4.424314,4.203098,0,0,16.75178,14.52238,0,1.069886,-1.069886,21.98018,56.35933,0.1228389,4.623408,2.683542,0,17.8768
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,17.94054,13.45249,2.651027,0,2.651027,24.49517,62.808,0.1227942,0,2.120822,0,16.10352
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,3.252432,3.252432,0,0,0,3.252432,164.9572,0,0,5.36512,3.423612,3.252432,0,0,15.28952,15.83841,1.941508,0,1.941508,26.33705,67.53075,0.1227615,3.577675,4.292096,0,21.20353
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,13.34801,17.58577,6.109382,0,6.109382,32.13292,82.39192,0.1226587,0,4.887505,0,23.69515
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.609366,1.609366,0,0,0,1.609366,399.3857,0,0,6.427578,1.69407,1.609366,0,0,7.238626,23.08421,4.733508,0,4.733508,36.62351,93.90626,0.1225791,1.770303,5.142062,0,29.51179
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,2.456242,2.456242,0,0,0,2.456242,215.4827,0.2021401,0,5.292776,2.585517,2.456242,0,0,2.505118,27.34437,2.505118,0,2.505118,39.00008,100,0.1225371,2.701866,4.234221,0,32.63715
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,3.838008,3.838008,0,0,0,3.838008,57.38581,0,4.440892E-16,2.202472,4.040009,3.838008,0,0,0,29.59898,0,1.837536,-1.837536,37.06314,95.03352,0.1225371,4.221809,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.63221,1.63221,0,0,0,1.63221,124.4606,0,0,2.031459,1.718116,1.63221,0,0,2.041707,27.76144,0.3133422,0,0.3133422,37.36041,95.79572,0.1225318,1.795432,1.625167,0,29.7929
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,5.326137,5.326137,0,0,0,5.326137,47.28127,0,0,2.518265,5.60646,5.326137,0,0,1.728365,28.04345,0,3.088195,-3.088195,34.10516,87.44896,0.1225318,5.858751,2.014612,0,30.56171
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,5.333747,5.333747,0,0,0,5.333747,10.48281,0,8.881784E-16,0.5591266,5.614471,5.333747,0,0,5.159693,24.95525,0,5.055345,-5.055345,28.77636,73.7854,0.1225318,5.867122,0.4473013,0,25.51438
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,10.77674,19.89991,0,1.007756,-1.007756,27.71409,71.06164,0.1225318,1.053105,0,0,19.89991
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,11.89647,18.89215,0,2.812255,-2.812255,24.74972,63.46069,0.1225318,2.938806,0,0,18.89215
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,15.0212,16.0799,0,2.16295,-2.16295,22.46977,57.61468,0.1225318,2.260282,0,0,16.0799
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,17.42447,13.91695,0,3.861363,-3.861363,18.39953,47.1782,0.1225318,4.035125,0,0,13.91695
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,21.71488,10.05559,0,1.244827,-1.244827,17.08737,43.81369,0.1225318,1.300844,0,0,10.05559
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,23.09802,8.81076,0,1.55565,-1.55565,15.44757,39.60908,0.1225318,1.625654,0,0,8.81076
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,24.82652,7.255109,0,1.200126,-1.200126,14.18253,36.36538,0.1225318,1.254132,0,0,7.255109
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,26.15999,6.054983,0,0.4123381,-0.4123381,13.74789,35.25092,0.1225318,0.4308933,0,0,6.054983
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.61815,5.642645,0,0,0,13.74789,35.25092,0.1225318,0,0,0,5.642645
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.17262,1.17262,0,0,0,1.17262,0,0,0,0,1.234337,1.17262,0,0,26.61815,5.642645,0,1.234337,-1.234337,12.44678,31.91476,0.1225318,1.289882,0,0,5.642645
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.98963,4.408309,0,0,0,12.44678,31.91476,0.1225318,0,0,0,4.408309
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,1.126984,1.070635,0,0,27.98963,4.408309,0,1.126984,-1.126984,11.25883,28.86875,0.1225318,1.177699,0,0,4.408309
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.5612978,0.5612978,0,0,0,0.5612978,48.15816,0,0,0.2703107,0.5908399,0.5612978,0,0,29.24184,3.281324,0,0.3205291,-0.3205291,10.92097,28.00242,0.1225318,0.6174276,0.2162486,0,3.551635
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,2.283588,2.283588,0,0,0,2.283588,126.1771,0,0,2.881366,2.403777,2.283588,0,0,29.59798,2.960795,0.4775891,0,0.4775891,11.37405,29.16417,0.1225238,2.511947,2.305093,0,5.842161
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,29.12039,3.390625,6.316084,0,6.316084,17.36601,44.52814,0.1224179,0,5.052867,0,9.706709
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,3.350361,3.350361,0,0,0,3.350361,231.4278,0,0,7.753665,3.526695,3.350361,0,0,22.80431,9.075101,4.226969,0,4.226969,21.37607,54.81032,0.1223472,3.685397,6.202932,0,16.82877
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,5.203384,5.203384,0,0,0,5.203384,198.7392,0,0,10.34117,5.477246,5.203384,0,0,18.57734,12.87937,4.86392,0,4.86392,25.99039,66.64188,0.1222659,5.723722,8.272933,0,23.22054
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,4.843314,4.843314,0,0,0,4.843314,250.4084,0,0,12.12807,5.098226,4.843314,0,0,13.71342,17.2569,7.029842,0,7.029842,32.65948,83.74209,0.1221485,5.327646,9.702455,0,29.38497
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,2.819611,2.819611,0,0,0,2.819611,432.3885,2.540087,0,12.19168,2.968012,2.819611,0,0,6.683577,23.58376,6.683577,0,6.683577,39.00008,100,0.1220372,3.101572,9.753341,0,35.77543
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,3.659235,3.659235,0,0,0,3.659235,233.8692,4.705996,0,8.557822,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,4.025158,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,3.19246,3.19246,0,0,0,3.19246,239.3608,4.281015,0,7.6415,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,3.511706,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.163066,1.163066,0,0,0,1.163066,403.6525,3.470465,0,4.694746,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,1.279373,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.4215535,0.4215535,0,0,0,0.4215535,366.9174,1.103013,0,1.546753,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,0.4637089,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220372,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1220372,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1220372,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1220372,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1220372,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1220372,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1220372,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1220372,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1220372,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1220372,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1220372,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1220372,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,1.679062,1.679062,0,0,0,1.679062,20.29075,0,2.220446E-16,0.3406943,1.767434,1.679062,0,0,25.09731,7.011395,0,1.42674,-1.42674,13.68676,35.09418,0.1220372,1.846969,0.2725554,0,7.352089
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.6519367,0.6519367,0,0,0,0.6519367,386.1115,0,0,2.517202,0.6862491,0.6519367,0,0,26.68258,5.584655,1.830953,0,1.830953,15.42375,39.54801,0.1220067,0.7171304,2.013762,0,8.101858
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,3.190684,3.190684,0,0,0,3.190684,138.7678,0,0,4.427643,3.358615,3.190684,0,0,24.85163,7.232513,1.069028,0,1.069028,16.43792,42.14844,0.1219889,3.509752,3.542114,0,11.66016
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,5.551802,5.551802,0,0,0,5.551802,109.7899,0,0,6.09532,5.844002,5.551802,0,0,23.7826,8.194638,0.2513184,0,0.2513184,16.67634,42.75977,0.1219847,6.106982,4.876256,0,14.28996
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,2.885147,2.885147,0,0,0,2.885147,266.4979,0,0,7.688858,3.036997,2.885147,0,0,23.53128,8.420825,4.651861,0,4.651861,21.08949,54.0755,0.1219074,3.173662,6.151086,0,16.10968
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,3.035367,3.035367,0,0,0,3.035367,272.1232,0,0,8.259937,3.195123,3.035367,0,0,18.87942,12.6075,5.064815,0,5.064815,25.89439,66.39574,0.1218233,3.338904,6.60795,0,20.86744
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.129469,1.129469,0,0,0,1.129469,864.4069,0,0,9.763205,1.188914,1.129469,0,0,13.81461,17.16583,8.57429,0,8.57429,34.02868,87.25285,0.1216813,1.242415,7.810563,0,26.92904
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.550757,1.550757,0,0,0,1.550757,600.0013,2.43187,0,9.304562,1.632376,1.550757,0,0,5.240316,24.88269,5.240316,0,5.240316,39.00008,100,0.1215946,1.705833,7.44365,0,34.18726
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,4.150557,4.150557,0,0,0,4.150557,229.7749,5.167933,0,9.53694,4.369008,4.150557,0,0,0,29.59898,0,0,0,39.00008,100,0.1215946,4.565613,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,6.607245,6.607245,0,0,0,6.607245,116.7877,0.7614563,0,7.716451,6.954995,6.607245,0,0,0,29.59898,0,0,0,39.00008,100,0.1215946,7.26797,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215946,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,3.864648,3.864648,0,0,0,3.864648,56.85936,0,0,2.197414,4.06805,3.864648,0,0,0,29.59898,0,1.870636,-1.870636,37.02826,94.94405,0.1215946,4.251112,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,2.078485,27.72834,0,5.396246,-5.396246,31.34011,80.3591,0.1215946,5.639078,0,0,27.72834
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,8.074314,22.3321,0,2.508389,-2.508389,28.69604,73.57944,0.1215946,2.621267,0,0,22.3321
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,10.86141,19.82371,0,3.391859,-3.391859,25.1207,64.41193,0.1215946,3.544492,0,0,19.82371
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.63015,16.43185,0,0,0,25.1207,64.41193,0.1215946,0,0,0,16.43185
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,14.63015,16.43185,0,0.5136147,-0.5136147,24.57931,63.02374,0.1215946,0.5367274,0,0,16.43185
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,15.20083,15.91823,0,1.01559,-1.01559,23.50878,60.2788,0.1215946,1.061292,0,0,15.91823
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32926,14.90264,0,0,0,23.50878,60.2788,0.1215946,0,0,0,14.90264
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,16.32926,14.90264,0,0.8872178,-0.8872178,22.57357,57.88083,0.1215946,0.9271426,0,0,14.90264
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,17.31506,14.01542,0,0.3572868,-0.3572868,22.19696,56.91516,0.1215946,0.3733648,0,0,14.01542
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,17.71204,13.65814,0,0.2999995,-0.2999995,21.88073,56.10432,0.1215946,0.3134995,0,0,13.65814
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,18.04538,13.35814,0,0.9295151,-0.9295151,20.90093,53.59203,0.1215946,0.9713432,0,0,13.35814
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,19.07817,12.42862,0,0.7778749,-0.7778749,20.08098,51.4896,0.1215946,0.8128793,0,0,12.42862
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.7345215,0.7345215,0,0,0,0.7345215,33.03736,0,1.110223E-16,0.2426665,0.7731805,0.7345215,0,0,19.94248,11.65075,0,0.5305141,-0.5305141,19.52177,50.05573,0.1215946,0.8079737,0.1941332,0,11.89342
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,4.180119,4.180119,0,0,0,4.180119,15.88786,0,0,0.6641316,4.400125,4.180119,0,0,20.53194,11.12023,0,3.735994,-3.735994,15.58369,39.9581,0.1215946,4.598131,0.5313053,0,11.78437
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.486645,1.486645,0,0,0,1.486645,123.7261,0,0,1.839367,1.564889,1.486645,0,0,24.68304,7.384241,0.274478,0,0.274478,15.84408,40.62577,0.1215901,1.635309,1.471494,0,9.223608
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,3.699307,3.699307,0,0,0,3.699307,32.79895,0,4.440892E-16,1.213334,3.894007,3.699307,0,0,24.40856,7.631271,0,2.680673,-2.680673,13.0184,33.38046,0.1215901,4.069238,0.9706672,0,8.844605
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,6.671538,6.671538,12,0,3.372,6.671538,40.92394,0,0,2.730256,0,0,5.328462,5.062038,27.38709,4.950598,7.792295,0,7.792295,20.41082,52.33534,0.1217638,7.338692,2.184205,12,7.680854
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,4.31095,4.31095,12,0,3.372,4.31095,76.05753,0,0,3.278802,0,0,7.68905,7.304597,19.5948,11.96366,10.5834,0,10.5834,30.45112,78.07964,0.1219321,4.742045,2.623042,12,15.24247
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.456906,1.456906,3,0,1.095,1.456906,615.3499,1.494332,0,8.965072,0,0,0.04876157,0.04632349,9.011395,21.48872,9.011395,0,9.011395,39.00008,100,0.1217833,1.602597,7.172058,12,30.45379
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,7.551559,7.551559,0,0,0,7.551559,98.85526,8.881784E-16,0,7.465113,7.949009,7.551559,0,0,0,29.59898,0,0.4838965,-0.4838965,38.49001,98.69212,0.1217833,8.306715,5.97209,0,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,4.150151,4.150151,0,0,0,4.150151,109.1094,0,0,4.528203,4.36858,4.150151,0,0,0.5376628,29.11508,0.1596228,0,0.1596228,38.64144,99.08041,0.1217807,4.565166,3.622562,0,33.64328
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,1.785759,1.785759,0,0,0,1.785759,154.6478,0.5038514,0,2.761638,1.879747,1.785759,0,0,0.37804,29.25874,0.37804,0,0.37804,39.00008,100,0.1217744,1.964335,2.20931,0,32.02038
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,5.608384,5.608384,0,0,0,5.608384,56.9941,0,0,3.196448,5.903562,5.608384,0,0,0,29.59898,0,2.707114,-2.707114,36.14653,92.68322,0.1217744,6.169222,2.557158,0,32.79543
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,4.221569,4.221569,0,0,0,4.221569,47.49876,0,0,2.005193,4.443757,4.221569,0,0,3.007905,26.89186,0,2.438564,-2.438564,33.57606,86.09229,0.1217744,4.643725,1.604154,0,28.89706
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,5.71742,24.4533,0,5.3638,-5.3638,27.92212,71.59502,0.1217744,5.605171,0,0,24.4533
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,11.6772,19.0895,0,3.713073,-3.713073,24.00819,61.55935,0.1217744,3.880161,0,0,19.0895
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,15.80283,15.37643,0,2.320632,-2.320632,21.56203,55.28715,0.1217744,2.42506,0,0,15.37643
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,18.38131,13.0558,0,1.136059,-1.136059,20.36452,52.21662,0.1217744,1.187182,0,0,13.0558
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,19.6436,11.91974,0,0.4573936,-0.4573936,19.88239,50.98038,0.1217744,0.4779763,0,0,11.91974
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,20.15182,11.46234,0,2.712288,-2.712288,17.02338,43.64962,0.1217744,2.834341,0,0,11.46234
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,23.16547,8.750055,0,1.730661,-1.730661,15.19911,38.97199,0.1217744,1.808541,0,0,8.750055
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,25.08843,7.019394,0,1.538339,-1.538339,13.57755,34.81417,0.1217744,1.607564,0,0,7.019394
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.6644794,0.6644794,0,0,0,0.6644794,0,0,1.110223E-16,0,0.699452,0.6644794,0,0,26.79769,5.481055,0,0.699452,-0.699452,12.84027,32.9237,0.1217744,0.7309273,0,0,5.481055
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,27.57486,4.781603,0,1.244352,-1.244352,11.52861,29.56047,0.1217744,1.300348,0,0,4.781603
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.9090313,0.9090313,0,0,0,0.9090313,0,0,0,0,0.956875,0.9090313,0,0,28.95747,3.537252,0,0.956875,-0.956875,10.51997,26.97423,0.1217744,0.9999344,0,0,3.537252
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0.5392186,0.5122577,0,0,30.02067,2.580377,0,0.5392186,-0.5392186,9.951585,25.51683,0.1217744,0.5634835,0,0,2.580377
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.028612,1.028612,0,0,0,1.028612,40.52263,0,2.220446E-16,0.4168207,1.08275,1.028612,0,0,30.6198,2.041158,0,0.665929,-0.665929,9.249634,23.71696,0.1217744,1.131473,0.3334566,0,2.457979
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,6.065046,6.065046,12,0,3.372,6.065046,44.53098,0,0,2.700824,0,0,5.934954,5.638206,31.35972,1.375229,8.33903,0,8.33903,17.16073,44.00179,0.1219603,6.671551,2.16066,12,4.076053
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.447899,1.447899,10.2479,0,2.928718,1.447899,408.0727,1.776357E-15,0,5.908481,0,0,8.8,8.36,23.02069,8.880357,14.26848,0,14.26848,30.697,78.71011,0.1220004,1.592689,4.726784,12,14.78884
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.4286034,0.4286034,3,0,1.095,0.4286034,2002.268,2.392003,0,8.581786,0,0,0.1793938,0.1704241,8.75221,21.72199,8.75221,0,8.75221,39.00008,100,0.1218565,0.4714637,6.865429,12,30.30378
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,3.173968,3.173968,0,0,0,3.173968,289.7537,5.855669,0,9.196688,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,3.491365,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.2333564,0.2333564,0,0,0,0.2333564,4843.309,11.05653,0,11.30217,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,0.256692,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.4658225,0.4658225,0,0,0,0.4658225,2353.618,10.47334,0,10.96368,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,0.5124047,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,1.987743,1.987743,0,0,0,1.987743,540.37,8.648806,0,10.74117,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,2.186517,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,2.859644,2.859644,0,0,0,2.859644,318.241,6.09041,0,9.100562,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,3.145609,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,3.62716,3.62716,0,0,0,3.62716,153.9962,1.767624,0,5.585687,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,3.989876,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218565,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1218565,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1218565,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1218565,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1218565,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1218565,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1218565,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1218565,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1218565,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1218565,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1218565,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1218565,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.6008384,0.6008384,0,0,0,0.6008384,54.60966,1.110223E-16,0,0.3281158,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3043456,-0.3043456,23.92804,61.35382,0.1218565,0.6609222,0.2624926,0,15.93285
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,8.788209,8.788209,12,0,3.372,8.788209,23.02308,0,0,2.023317,0,0,3.211791,3.051201,15.88732,15.30039,5.074518,0,5.074518,28.74215,73.69767,0.1219676,9.66703,1.618653,12,17.3237
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,4.866105,4.866105,10.76697,0,3.060043,4.866105,94.55962,0,0,4.60137,0,0,5.900865,5.605821,10.81281,19.86745,10.20719,0,10.20719,38.42554,98.52683,0.1220938,5.352715,3.681096,12,24.46882
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.167744,1.167744,0,0,0,1.167744,702.6896,6.370795,0,8.205613,1.229204,1.167744,0,0,0.605615,29.05392,0.605615,0,0.605615,39.00008,100,0.1220839,1.284518,6.564491,0,37.25954
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,4.740072,4.740072,0,0,0,4.740072,224.1565,5.635632,0,10.62518,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,5.214079,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,2.56042,2.56042,0,0,0,2.56042,367.201,6.706707,0,9.401886,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,2.816462,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.544403,1.544403,0,0,0,1.544403,594.0025,7.548106,0,9.173793,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,1.698843,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,4.433069,4.433069,0,0,0,4.433069,246.751,6.272253,0,10.93864,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,4.876376,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,8.050944,8.050944,3,0,1.095,8.050944,134.9478,5.547786,0,10.86457,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,8.856039,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,4.72035,4.72035,0,0,0,4.72035,175.4471,3.312926,0,8.281715,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1220839,5.192385,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,4.965281,4.965281,0,0,0,4.965281,99.21799,0,0,4.926452,5.226612,4.965281,0,0,0,29.59898,0,0.3001596,-0.3001596,38.68368,99.18873,0.1220839,5.461809,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.321087,1.321087,0,0,0,1.321087,207.3026,1.01452,0,2.738648,1.390618,1.321087,0,0,0.3335106,29.29882,0.3335106,0,0.3335106,39.00008,100,0.1220784,1.453196,2.190919,0,32.03747
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1220784,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1220784,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1220784,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1220784,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1220784,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1220784,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1220784,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1220784,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1220784,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1220784,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1220784,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1220784,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.152897,1.152897,0,0,0,1.152897,29.97722,0,2.220446E-16,0.3456066,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8679696,-0.8679696,15.7693,40.43401,0.1220784,1.268187,0.2764853,0,8.7739
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,5.531568,5.531568,0,0,0,5.531568,29.04081,0,0,1.606412,5.822703,5.531568,0,0,24.48739,7.560324,0,4.216291,-4.216291,11.32494,29.03824,0.1220784,6.084725,1.28513,0,9.166736
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.182188,1.182188,0,0,0,1.182188,419.665,0,0,4.961229,1.244408,1.182188,0,0,29.17216,3.344033,3.716821,0,3.716821,14.85102,38.07947,0.1220174,1.300407,3.968983,0,8.305262
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,1.907334,1.907334,0,0,0,1.907334,260.3446,0,0,4.965642,2.00772,1.907334,0,0,25.45534,6.689171,2.957922,0,2.957922,17.65715,45.27466,0.1219689,2.098068,3.972513,0,11.65481
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,3.293179,3.293179,0,0,0,3.293179,263.3083,0,0,8.671215,3.466504,3.293179,0,0,22.49742,9.351301,5.20471,0,5.20471,22.59477,57.9352,0.1218836,3.622497,6.936972,0,18.02252
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,5.386586,5.386586,0,0,0,5.386586,173.4951,0,0,9.34546,5.67009,5.386586,0,0,17.29271,14.03554,3.67537,0,3.67537,26.08154,66.8756,0.1218235,5.925244,7.476368,0,23.381
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,4.776395,4.776395,0,0,0,4.776395,228.1609,0,0,10.89786,5.027784,4.776395,0,0,13.61734,17.34337,5.87008,0,5.87008,31.65038,81.15467,0.1217276,5.254034,8.718291,0,28.24124
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,1.919059,1.919059,0,0,0,1.919059,452.069,0,0,8.675472,2.020062,1.919059,0,0,7.747258,22.62645,6.65541,0,6.65541,37.96426,97.34406,0.121619,2.110965,6.940378,0,31.30192
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.712635,1.712635,0,0,0,1.712635,320.1857,2.588992,0,5.483613,1.802774,1.712635,0,0,1.091848,28.61632,1.091848,0,1.091848,39.00008,100,0.1216012,1.883899,4.386891,0,34.09993
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,3.050455,3.050455,0,0,0,3.050455,142.9736,1.150341,0,4.361346,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1216012,3.355501,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,5.623343,5.623343,0,0,0,5.623343,21.38866,0,0,1.202758,5.919308,5.623343,0,0,0,29.59898,0,4.71655,-4.71655,34.0284,87.25213,0.1216012,6.185677,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,4.043258,4.043258,0,0,0,4.043258,13.36347,0,8.881784E-16,0.5403197,4.256061,4.043258,0,0,5.240612,24.88243,0,3.715741,-3.715741,30.11166,77.20924,0.1216012,4.447584,0.4322558,0,25.42275
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,9.369213,21.16669,0,1.146713,-1.146713,28.90292,74.1099,0.1216012,1.198315,0,0,21.16669
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,10.64334,20.01997,0,6.917758,-6.917758,21.61096,55.41261,0.1216012,7.229058,0,0,20.01997
