Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,18.32974,13.10221,3.683474,0,3.683474,25.10541,64.37273,0.1216872,8.934925,0,12,13.10221
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,14.64626,16.41734,0.5576258,0,0.5576258,25.63442,65.72916,0.1217002,12.55433,0,12,16.41734
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,14.08864,16.9192,8.36,0,8.36,33.56541,86.06499,0.1218579,2.213573,0,12,16.9192
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.57482,1.57482,0,0,0,1.57482,0,0,2.220446E-16,0,1.657706,1.57482,0,0,5.728637,24.4432,0,1.657706,-1.657706,31.81804,81.58456,0.1218579,1.732302,0,0,24.4432
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.431049,1.431049,0,0,0,1.431049,0,0,2.220446E-16,0,1.506367,1.431049,0,0,7.570532,22.7855,0,1.506367,-1.506367,30.23019,77.51315,0.1218579,1.574154,0,0,22.7855
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,9.244273,21.27913,0,0.8578498,-0.8578498,29.32594,75.19456,0.1218579,0.8964531,0,0,21.27913
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,10.19744,20.42128,0,1.458247,-1.458247,27.78881,71.25322,0.1218579,1.523868,0,0,20.42128
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,11.81771,18.96304,0,0.4115573,-0.4115573,27.35499,70.14086,0.1218579,0.4300774,0,0,18.96304
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,12.275,18.55148,0,0.1464272,-0.1464272,27.20064,69.7451,0.1218579,0.1530165,0,0,18.55148
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,12.4377,18.40505,0,1.598658,-1.598658,25.51551,65.42425,0.1218579,1.670598,0,0,18.40505
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,14.21398,16.80639,0.3186774,0,0.3186774,25.81783,66.19944,0.1218527,0,0.2549419,0,17.12507
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,13.89531,17.0932,1.631169,0,1.631169,27.3653,70.16728,0.1218261,0,1.304935,0,18.72437
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,12.26414,18.56125,3.689347,0,3.689347,30.86532,79.14169,0.121766,0,2.951478,0,22.2506
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.387761,1.387761,0,0,0,1.387761,455.6575,0,0,6.323438,1.460801,1.387761,0,0,8.57479,21.88167,4.862637,0,4.862637,35.47842,90.97012,0.1216869,1.526537,5.05875,0,28.2051
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.8796617,0.8796617,0,0,0,0.8796617,918.0078,3.43725,0,8.075363,0.9259596,0.8796617,0,0,3.712153,26.25804,3.712153,0,3.712153,39.00008,100,0.1216266,0.9676278,6.46029,0,34.3334
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,5.94402,5.94402,0,0,0,5.94402,180.8558,4.49324,0,10.7501,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,6.538422,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,6.163082,6.163082,0,0,0,6.163082,137.1096,1.96272,0,8.450175,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,6.77939,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,7.945809,7.945809,4.516435,0,1.478658,7.945809,45.43109,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,8.740391,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,3.096602,3.096602,0,0,0,3.096602,189.3193,2.602885,0,5.862465,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,3.406262,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.551646,1.551646,0,0,0,1.551646,412.7195,4.770636,0,6.403948,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,1.706811,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,2.451357,2.451357,0,0,0,2.451357,236.1482,3.208461,0,5.788836,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1216266,2.696493,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,3.929391,3.929391,0,0,0,3.929391,58.22445,0,4.440892E-16,2.287866,4.136201,3.929391,0,0,0,29.59898,0,1.848335,-1.848335,37.05176,95.00433,0.1216266,4.32233,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.053705,27.75064,0,1.175687,-1.175687,35.81248,91.82668,0.1216266,1.228593,0,0,27.75064
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.360024,26.57496,0,4.100848,-4.100848,31.48981,80.74293,0.1216266,4.285386,0,0,26.57496
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,7.916522,22.47411,0,0.4450364,-0.4450364,31.0207,79.54008,0.1216266,0.4650631,0,0,22.47411
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.411007,22.02907,0,0,0,31.0207,79.54008,0.1216266,0,0,0,22.02907
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.411007,22.02907,0,0.4063322,-0.4063322,30.59238,78.44186,0.1216266,0.4246172,0,0,22.02907
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,8.862487,21.62274,0,1.004292,-1.004292,29.53377,75.72746,0.1216266,1.049485,0,0,21.62274
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.978367,20.61845,0,0,0,29.53377,75.72746,0.1216266,0,0,0,20.61845
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,9.978367,20.61845,0,1.942811,-1.942811,27.48586,70.47644,0.1216266,2.030238,0,0,20.61845
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.13705,18.67564,0,1.479102,-1.479102,25.92676,66.47873,0.1216266,1.545661,0,0,18.67564
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,13.78049,17.19654,0,2.587403,-2.587403,23.19939,59.4855,0.1216266,2.703836,0,0,17.19654
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,16.65538,14.60913,0,0.971498,-0.971498,22.17534,56.85974,0.1216266,1.015215,0,0,14.60913
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,17.73483,13.63763,0,1.863432,-1.863432,20.21111,51.82327,0.1216266,1.947286,0,0,13.63763
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.705569,1.705569,0,0,0,1.705569,23.59683,0,0,0.4024601,1.795336,1.705569,0,0,19.80531,11.7742,0,1.392875,-1.392875,18.7429,48.05861,0.1216266,1.876126,0.3219681,0,12.17666
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,21.35295,10.38133,2.612154,0,2.612154,21.221,54.41272,0.1215842,0,2.089724,0,12.99348
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,5.025355,5.025355,0,0,0,5.025355,101.889,0,0,5.120282,5.289847,5.025355,0,0,18.74079,12.73227,0,0.1695652,-0.1695652,21.04226,53.95441,0.1215842,5.527891,4.096226,0,17.85255
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,3.999534,3.999534,0,0,0,3.999534,131.4072,0,0,5.255677,4.210036,3.999534,0,0,18.9292,12.5627,1.04564,0,1.04564,22.03425,56.49795,0.1215673,4.399488,4.204541,0,17.81838
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,17.88356,13.50378,8.562517,0,8.562517,30.15736,77.32642,0.1214285,0,6.850014,0,22.06629
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,3.566006,3.566006,0,0,0,3.566006,199.661,0,0,7.119923,3.75369,3.566006,0,0,9.32104,21.21004,3.366233,0,3.366233,33.35085,85.51483,0.1213741,3.922606,5.695939,0,28.32997
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.810955,1.810955,0,0,0,1.810955,626.7236,3.488608,0,11.34968,1.906269,1.810955,0,0,5.954807,24.23965,5.954807,0,5.954807,39.00008,100,0.1212778,1.992051,9.079747,0,35.58934
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212778,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212778,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,3.664326,3.664326,0,0,0,3.664326,199.7912,3.463816,0,7.321002,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1212778,4.030759,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,3.412312,3.412312,0,0,0,3.412312,103.6757,0,0,3.53774,3.591908,3.412312,0,0,0,29.59898,0,0.05416749,-0.05416749,38.94298,99.8536,0.1212778,3.753543,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.658768,0,1.718955,0,0,0,0,0.0601861,29.54481,0.0601861,0,0.0601861,39.00008,100,0.1212769,0,1.375164,0,31.26377
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212769,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212769,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1212769,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1212769,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1212769,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1212769,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1212769,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1212769,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1212769,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1212769,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1212769,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1212769,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.311999,1.311999,0,0,0,1.311999,2.373534,0,2.220446E-16,0.03114074,1.381052,1.311999,0,0,15.65217,15.51202,0,1.349911,-1.349911,22.72819,58.2773,0.1212769,1.443199,0.02491259,0,15.54316
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,6.797248,6.797248,0,0,0,6.797248,3.872862,0,1.776357E-15,0.263248,7.154998,6.797248,0,0,17.15207,14.16211,0,6.89175,-6.89175,15.46365,39.65031,0.1212769,7.476973,0.2105984,0,14.42536
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,6.106719,6.106719,0,0,0,6.106719,0.9668903,0,8.881784E-16,0.05904527,6.428125,6.106719,0,0,24.80957,7.270363,0,6.36908,-6.36908,8.750051,22.43598,0.1212769,6.717391,0.04723622,0,7.329408
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,5.229064,5.229064,12,0,3.372,5.229064,9.261637,0,0,0.4842969,0,0,6.770936,6.432389,31.88633,0.901283,6.916686,0,6.916686,15.3118,39.26094,0.1214357,5.751971,0.3874376,12,1.38558
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.828963,0,0,8.8,8.36,24.96964,7.1263,10.18896,0,10.18896,24.97789,64.04575,0.1214879,0,1.46317,12,8.955263
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,2.164141,2.164141,10.96414,0,3.109928,2.164141,61.2165,1.776357E-15,0,1.324811,0,0,8.8,8.36,14.78068,16.29637,9.684812,0,9.684812,34.16571,87.60422,0.1216288,2.380555,1.059849,12,17.62118
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,3.409569,3.409569,0,0,0,3.409569,61.08117,0,4.440892E-16,2.082604,3.58902,3.409569,0,0,5.095868,25.0127,0,1.506415,-1.506415,32.57781,83.53268,0.1216288,3.750525,1.666083,0,27.0953
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,2.409131,2.409131,0,0,0,2.409131,45.99912,0,0,1.108179,2.535927,2.409131,0,0,6.769662,23.50628,0,1.427748,-1.427748,31.07283,79.67377,0.1216288,2.650044,0.8865433,0,24.61446
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.2226671,0.2226671,0,0,0,0.2226671,211.6855,0,0,0.471354,0.2343864,0.2226671,0,0,8.35605,22.07853,0.2369676,0,0.2369676,31.29764,80.2502,0.121625,0.2449338,0.3770832,0,22.54989
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,3.448205,3.448205,0,0,0,3.448205,52.46883,0,0,1.809233,3.62969,3.448205,0,0,8.119081,22.29181,0,1.820457,-1.820457,29.37871,75.32988,0.121625,3.793026,1.447387,0,24.10104
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,3.376741,3.376741,0,0,0,3.376741,28.86332,0,4.440892E-16,0.9746398,3.554465,3.376741,0,0,10.14181,20.47135,0,2.579825,-2.579825,26.65934,68.35714,0.121625,3.714416,0.7797118,0,21.44599
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,13.00828,17.89152,0.6140446,0,0.6140446,27.24187,69.85081,0.1216151,0,0.4912357,0,18.50557
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,12.39424,18.44416,0,7.512647,-7.512647,19.32285,49.54566,0.1216151,7.850716,0,0,18.44416
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,20.74162,10.93152,1.723775,0,1.723775,20.95816,53.73877,0.1216549,11.20405,0,12,10.93152
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,19.01785,12.48291,7.898904,0,7.898904,28.45172,72.95298,0.1218372,4.053901,0,12,12.48291
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.11895,19.59193,8.36,0,8.36,36.38271,93.28882,0.1219182,0,0,12,19.59193
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,2.758946,27.11593,0,1.222803,-1.222803,35.09377,89.98383,0.1219182,1.277829,0,0,27.11593
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,4.117615,25.89312,0,1.459625,-1.459625,33.55518,86.03876,0.1219182,1.525308,0,0,25.89312
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,5.739421,24.4335,0,0.2289724,-0.2289724,33.31383,85.4199,0.1219182,0.2392762,0,0,24.4335
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,5.993835,24.20453,0,0.2436746,-0.2436746,33.05697,84.7613,0.1219182,0.2546399,0,0,24.20453
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264585,23.96085,0,0,0,33.05697,84.7613,0.1219182,0,0,0,23.96085
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264585,23.96085,0,0,0,33.05697,84.7613,0.1219182,0,0,0,23.96085
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,6.264585,23.96085,0,0.5640584,-0.5640584,32.4624,83.23676,0.1219182,0.589441,0,0,23.96085
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,6.891316,23.39679,0,0.3728218,-0.3728218,32.06941,82.2291,0.1219182,0.3895988,0,0,23.39679
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.116062,2.116062,0,0,0,2.116062,6.118968,0,0,0.1294812,2.227434,2.116062,0,0,7.305562,23.02397,0,2.097953,-2.097953,29.85798,76.55876,0.1219182,2.327668,0.1035849,0,23.15345
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,4.136875,4.136875,0,0,0,4.136875,31.15831,0,0,1.28898,4.354605,4.136875,0,0,9.636621,20.92602,0,3.065624,-3.065624,26.62652,68.273,0.1219182,4.550562,1.031184,0,22.215
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,13.04287,17.8604,3.218114,0,3.218114,29.67949,76.10112,0.1218663,0,2.574491,0,21.07851
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,3.313561,3.313561,0,0,0,3.313561,119.2865,0,0,3.95263,3.487959,3.313561,0,0,9.824757,20.7567,0.464671,0,0.464671,30.12032,77.23144,0.1218588,3.644917,3.162104,0,24.70933
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,3.004356,3.004356,0,0,0,3.004356,220.4669,0,0,6.62361,3.16248,3.004356,0,0,9.360085,21.1749,3.46113,0,3.46113,33.40384,85.6507,0.1218031,3.304792,5.298888,0,27.79851
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,5.063609,5.063609,0,0,0,5.063609,76.71097,0,0,3.884343,5.330114,5.063609,0,0,5.898955,24.28992,0,1.445771,-1.445771,31.87986,81.74307,0.1218031,5.569969,3.107474,0,28.17426
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,7.199236,7.199236,0,0,0,7.199236,104.5385,0,0,7.525973,7.578144,7.199236,0,0,7.505367,22.84415,0,0.05217037,-0.05217037,31.82487,81.60207,0.1218031,7.91916,6.020779,0,30.37012
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,5.958043,5.958043,0,0,0,5.958043,109.8008,0,0,6.541979,6.271624,5.958043,0,0,7.563334,22.79198,0.2703553,0,0.2703553,32.08135,82.2597,0.1217987,6.553847,5.233583,0,29.33396
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.5292161,0.5292161,0,0,0,0.5292161,886.9427,0,0,4.693843,0.5570695,0.5292161,0,0,7.292979,23.0353,4.136774,0,4.136774,36.00584,92.32248,0.1217321,0.5821377,3.755075,0,27.72914
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,2.512233,2.512233,0,0,0,2.512233,96.61971,0,0,2.427313,2.644456,2.512233,0,0,3.156205,26.75839,0,0.2171435,-0.2171435,35.77695,91.73558,0.1217321,2.763457,1.94185,0,29.18571
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,3.362788,3.362788,0,0,0,3.362788,65.66229,0,0,2.208084,3.539777,3.362788,0,0,3.397476,26.54125,0,1.331693,-1.331693,34.37322,88.13629,0.1217321,3.699067,1.766467,0,28.74933
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,2.44132,2.44132,0,0,0,2.44132,44.55107,0,0,1.087634,2.56981,2.44132,0,0,4.877135,25.20956,0,1.482176,-1.482176,32.81087,84.13027,0.1217321,2.685452,0.8701074,0,26.29719
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,6.523997,23.72738,0,4.705958,-4.705958,27.85036,71.41103,0.1217321,4.917726,0,0,23.72738
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.170667,7.170667,0,0,0,7.170667,0,0,8.881784E-16,0,7.54807,7.170667,0,0,11.75284,19.02142,0,7.54807,-7.54807,19.89399,51.01013,0.1217321,7.887733,0,0,19.02142
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.815274,4.815274,0,0,0,4.815274,0,0,0,0,5.068709,4.815274,0,0,20.13958,11.47335,0,5.068709,-5.068709,14.5511,37.31044,0.1217321,5.296802,0,0,11.47335
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.47038,3.47038,0,0,0,3.47038,0,0,4.440892E-16,0,3.653032,3.47038,0,0,25.77148,6.404643,0,3.653032,-3.653032,10.70047,27.43704,0.1217321,3.817418,0,0,6.404643
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.466599,2.466599,11.2666,0,3.18645,2.466599,0,0,0,0,0,0,8.8,8.36,29.83041,2.751611,8.36,0,8.36,18.63146,47.77288,0.1219045,2.713259,0,12,2.751611
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.9856321,0.9856321,9.785632,0,2.811765,0.9856321,0,1.776357E-15,0,0,0,0,8.8,8.36,21.47041,10.27561,8.36,0,8.36,26.56245,68.10872,0.1220216,1.084195,0,12,10.27561
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.028328,1.028328,9.828328,0,2.822567,1.028328,0,1.776357E-15,0,0,0,0,8.8,8.36,13.11041,17.79961,8.36,0,8.36,34.49345,88.44456,0.1221401,1.131161,0,12,17.79961
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,4.750408,25.32361,0,0.1727,-0.1727,34.31141,87.97778,0.1221401,0.1804715,0,0,25.32361
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,4.942297,25.15091,0,0.6000137,-0.6000137,33.67893,86.35606,0.1221401,0.6270143,0,0,25.15091
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,5.608979,24.5509,0,0.5522476,-0.5522476,33.09681,84.86346,0.1221401,0.5770987,0,0,24.5509
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,6.222587,23.99865,0,1.188284,-1.188284,31.84425,81.65176,0.1221401,1.241757,0,0,23.99865
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,7.542903,22.81037,0,1.566399,-1.566399,30.19312,77.41811,0.1221401,1.636887,0,0,22.81037
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.4931014,0.4931014,0,0,0,0.4931014,4.65125,0,5.551115E-17,0.02293538,0.5190541,0.4931014,0,0,9.283346,21.24397,0,0.4961187,-0.4961187,29.67017,76.0772,0.1221401,0.5424115,0.0183483,0,21.2669
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.2580903,0.2580903,0,0,0,0.2580903,92.10104,0,0,0.2377039,0.271674,0.2580903,0,0,9.83459,20.74785,0,0.03397013,-0.03397013,29.63436,75.98538,0.1221401,0.2838993,0.1901631,0,20.98555
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,9.872334,20.71388,0.4998787,0,0.4998787,30.10859,77.20135,0.122132,0,0.399903,0,21.21376
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,5.577073,5.577073,0,0,0,5.577073,19.24797,0,0,1.073473,5.870603,5.577073,0,0,9.372456,21.16377,0,4.797129,-4.797129,25.05197,64.23569,0.122132,6.13478,0.8587788,0,22.23724
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,2.816544,2.816544,0,0,0,2.816544,29.98865,0,4.440892E-16,0.8446435,2.964783,2.816544,0,0,14.7026,16.36664,0,2.120139,-2.120139,22.81714,58.50538,0.122132,3.098198,0.6757148,0,17.21128
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,17.05831,14.2465,1.372823,0,1.372823,24.11952,61.8448,0.1221099,0,1.098258,0,15.61932
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,4.78315,4.78315,0,0,0,4.78315,14.12732,0,0,0.6757306,5.034894,4.78315,0,0,15.68549,15.48204,0,4.359164,-4.359164,19.52456,50.06287,0.1221099,5.261465,0.5405845,0,16.15777
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,4.324866,4.324866,0,0,0,4.324866,30.09538,0,8.881784E-16,1.301585,4.55249,4.324866,0,0,20.529,11.12288,0,3.250905,-3.250905,16.0978,41.27633,0.1221099,4.757352,1.041268,0,12.42446
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.507893,1.507893,0,0,0,1.507893,166.3162,0,0,2.50787,1.587256,1.507893,0,0,24.14112,7.871971,0.9206143,0,0.9206143,16.97117,43.51574,0.1220952,1.658682,2.006296,0,10.37984
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,23.2205,8.700524,1.412592,0,1.412592,18.31128,46.95189,0.1220725,0,1.130073,0,10.11312
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,21.80791,9.971856,0.8941747,0,0.8941747,19.15956,49.12699,0.1220581,0,0.7153398,0,10.86603
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,4.934975,4.934975,0,0,0,4.934975,7.94539,0,8.881784E-16,0.392103,5.194711,4.934975,0,0,20.91374,10.77661,0,4.802608,-4.802608,14.09717,36.14652,0.1220581,5.428473,0.3136824,0,11.16872
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,26.24997,5.974006,3.584889,0,3.584889,17.4981,44.86682,0.1221401,9.049075,0,12,5.974006
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,22.66508,9.200406,8.36,0,8.36,25.42909,65.20266,0.1222628,1.270131,0,12,9.200406
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,14.30508,16.72441,8.36,0,8.36,33.36008,85.5385,0.1223452,0.07688608,0,12,16.72441
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.317095,1.317095,0,0,0,1.317095,0,0,2.220446E-16,0,1.386416,1.317095,0,0,5.94508,24.24841,0,1.386416,-1.386416,31.89867,81.7913,0.1223452,1.448805,0,0,24.24841
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,7.485542,22.86199,0,1.761257,-1.761257,30.04214,77.03098,0.1223452,1.840514,0,0,22.86199
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.442494,21.10073,0,0,0,30.04214,77.03098,0.1223452,0,0,0,21.10073
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,9.442494,21.10073,0,0.7142826,-0.7142826,29.28922,75.10042,0.1223452,0.7464254,0,0,21.10073
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23614,20.38645,0,0,0,29.28922,75.10042,0.1223452,0,0,0,20.38645
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,10.23614,20.38645,0,2.345061,-2.345061,26.81731,68.76219,0.1223452,2.450589,0,0,20.38645
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,12.84177,18.04139,0,0.3461682,-0.3461682,26.45242,67.82657,0.1223452,0.3617457,0,0,18.04139
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,13.2264,17.69522,0,1.504375,-1.504375,24.86666,63.76056,0.1223452,1.572072,0,0,17.69522
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,14.89792,16.19085,0,1.453758,-1.453758,23.33427,59.83134,0.1223452,1.519177,0,0,16.19085
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.633326,1.633326,0,0,0,1.633326,29.64045,0,0,0.484125,1.71929,1.633326,0,0,16.51321,14.73709,0,1.235165,-1.235165,22.03229,56.49294,0.1223452,1.796658,0.3873,0,15.22121
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,6.139047,6.139047,0,0,0,6.139047,48.34463,0,8.881784E-16,2.9679,6.462154,6.139047,0,0,17.88562,13.50192,0,3.494255,-3.494255,18.34902,47.04868,0.1223452,6.752952,2.37432,0,16.46982
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,4.316237,4.316237,0,0,0,4.316237,129.6593,0,0,5.596404,4.543407,4.316237,0,0,21.76812,10.00767,1.052997,0,1.052997,19.34798,49.61012,0.1223283,4.74786,4.477123,0,15.60407
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,6.064991,6.064991,0,0,0,6.064991,110.5784,0,0,6.706572,6.384201,6.064991,0,0,20.71513,10.95536,0.3223707,0,0.3223707,19.65381,50.39429,0.1223231,6.67149,5.365257,0,17.66194
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,4.868612,4.868612,0,0,0,4.868612,156.2198,0,0,7.605737,5.124855,4.868612,0,0,20.39276,11.2455,2.480882,0,2.480882,22.00738,56.42907,0.1222833,5.355473,6.084589,0,18.85123
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,6.469054,6.469054,0,0,0,6.469054,146.5954,0,0,9.483335,6.809531,6.469054,0,0,17.91187,13.47829,2.673805,0,2.673805,24.54398,62.93315,0.1222404,7.11596,7.586668,0,22.96163
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,5.407423,5.407423,0,0,0,5.407423,188.1026,0,0,10.1715,5.692024,5.407423,0,0,15.23807,15.88472,4.47948,0,4.47948,28.79358,73.82956,0.1221687,5.948165,8.137203,0,26.05622
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.680769,1.680769,0,0,0,1.680769,643.4907,0,0,10.81559,1.769231,1.680769,0,0,10.75859,19.91625,9.046362,0,9.046362,37.37572,95.83498,0.122024,1.848846,8.652474,0,30.73184
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,5.354064,5.354064,0,0,0,5.354064,175.5825,2.052714,0,9.400798,5.635857,5.354064,0,0,1.712226,28.05797,1.712226,0,1.712226,39.00008,100,0.1219967,5.889471,7.520638,0,37.45877
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.440907,1.440907,0,0,0,1.440907,495.6056,5.624473,0,7.141218,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1219967,1.584998,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,4.171413,4.171413,0,0,0,4.171413,100.8649,0,0,4.207493,4.390961,4.171413,0,0,0,29.59898,0,0.1834686,-0.1834686,38.80669,99.50412,0.1219967,4.588555,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,5.956833,5.956833,0,0,0,5.956833,33.08477,0,0,1.970804,6.27035,5.956833,0,0,0.203854,29.41551,0,4.299546,-4.299546,34.27457,87.88332,0.1219967,6.552516,1.576643,0,31.38631
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,4.981128,25.11596,0.04211052,0,0.04211052,34.31451,87.98576,0.1219976,13.15124,0,12,25.11596
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.903278,2.903278,0,0,0,2.903278,0,0,0,0,3.056082,2.903278,0,0,4.939017,25.15386,0,3.056082,-3.056082,31.09312,79.72579,0.1219976,3.193606,0,0,25.15386
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,8.334664,22.09778,0,0.7703693,-0.7703693,30.28108,77.64364,0.1219976,0.8050359,0,0,22.09778
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.19063,21.32741,0,0,0,30.28108,77.64364,0.1219976,0,0,0,21.32741
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,9.19063,21.32741,0,0.2766328,-0.2766328,29.98948,76.89596,0.1219976,0.2890813,0,0,21.32741
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,9.497999,21.05078,0,1.868675,-1.868675,28.01973,71.84531,0.1219976,1.952765,0,0,21.05078
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,11.5743,19.1821,0,0.05845648,-0.05845648,27.95811,71.68732,0.1219976,0.06108703,0,0,19.1821
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,11.63926,19.12365,0,0.9010321,-0.9010321,27.00834,69.25201,0.1219976,0.9415786,0,0,19.12365
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,12.6404,18.22261,0,0.8554972,-0.8554972,26.10657,66.93977,0.1219976,0.8939946,0,0,18.22261
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,13.59096,17.36712,0,0.5793626,-0.5793626,25.49586,65.37388,0.1219976,0.6054339,0,0,17.36712
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,14.23469,16.78776,0,0.2672332,-0.2672332,25.21417,64.6516,0.1219976,0.2792587,0,0,16.78776
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,14.53162,16.52052,0,0.3556191,-0.3556191,24.83932,63.69044,0.1219976,0.3716219,0,0,16.52052
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.3196848,0.3196848,0,0,0,0.3196848,90.21507,0,0,0.2884038,0.3365103,0.3196848,0,0,14.92675,16.1649,0,0.04810647,-0.04810647,24.78861,63.56041,0.1219976,0.3516532,0.2307231,0,16.45331
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,4.846786,4.846786,0,0,0,4.846786,58.42937,0,0,2.831947,5.10188,4.846786,0,0,14.9802,16.1168,0,2.269933,-2.269933,22.39589,57.42525,0.1219976,5.331464,2.265557,0,18.94874
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,2.716367,2.716367,0,0,0,2.716367,204.1116,0,0,5.544418,2.859333,2.716367,0,0,17.50235,13.84686,2.685085,0,2.685085,24.94319,63.95676,0.1219548,2.988003,4.435534,0,19.39128
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,2.373792,2.373792,0,0,0,2.373792,347.8551,0,0,8.257356,2.498728,2.373792,0,0,14.81726,16.26344,5.758628,0,5.758628,30.4063,77.96471,0.121863,2.611171,6.605885,0,24.5208
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,0.9577204,0.9577204,0,0,0,0.9577204,811.6661,0,0,7.773491,1.008127,0.9577204,0,0,9.058637,21.44621,6.765365,0,6.765365,36.82449,94.42158,0.1217553,1.053492,6.218793,0,29.2197
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,3.257872,3.257872,0,0,0,3.257872,282.9096,3.494222,0,9.216833,3.429339,3.257872,0,0,2.293272,27.53503,2.293272,0,2.293272,39.00008,100,0.1217188,3.583659,7.373466,0,36.75187
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.125565,1.125565,0,0,0,1.125565,1071.276,10.8731,0,12.0579,1.184805,1.125565,0,0,0,29.59898,0,0,0,39.00008,100,0.1217188,1.238121,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,5.085283,5.085283,0,0,0,5.085283,163.508,2.961917,0,8.314846,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1217188,5.593811,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,7.813741,7.813741,3,0,1.095,7.813741,120.9761,4.385661,0,9.452757,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1217188,8.595115,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,2.288898,2.288898,0,0,0,2.288898,307.5664,4.630516,0,7.039882,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1217188,2.517788,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,2.591084,2.591084,0,0,0,2.591084,176.3313,1.841435,0,4.568892,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1217188,2.850193,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,2.545414,2.545414,0,0,0,2.545414,65.88234,0,4.440892E-16,1.676978,2.679383,2.545414,0,0,0,29.59898,0,1.002405,-1.002405,37.94345,97.2907,0.1217188,2.799955,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113783,28.59657,0,0,0,37.94345,97.2907,0.1217188,0,0,0,28.59657
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.113783,28.59657,0,1.732547,-1.732547,36.11719,92.60799,0.1217188,1.810511,0,0,28.59657
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.038835,26.86403,2.908686,0,2.908686,38.87661,99.68341,0.1217849,9.832047,0,12,26.86403
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.1301488,29.48184,0,4.098886,-4.098886,34.556,88.60496,0.1217849,4.283336,0,0,29.48184
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684466,25.38296,0,0,0,34.556,88.60496,0.1217849,0,0,0,25.38296
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684466,25.38296,0,0,0,34.556,88.60496,0.1217849,0,0,0,25.38296
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,4.684466,25.38296,0,1.859324,-1.859324,32.5961,83.57959,0.1217849,1.942993,0,0,25.38296
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,6.750381,23.52363,0,0.5374252,-0.5374252,32.02961,82.12704,0.1217849,0.5616093,0,0,23.52363
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.347521,22.98621,0,0.6678919,-0.6678919,31.32559,80.32186,0.1217849,0.6979471,0,0,22.98621
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.089622,22.31832,0,1.540721,-1.540721,29.70152,76.15761,0.1217849,1.610054,0,0,22.31832
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,9.801535,20.7776,0,0.1662335,-0.1662335,29.5263,75.70831,0.1217849,0.173714,0,0,20.7776
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,9.986239,20.61136,0,1.187694,-1.187694,28.27436,72.49821,0.1217849,1.241141,0,0,20.61136
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,2.374747,2.374747,0,0,0,2.374747,24.49807,0,4.440892E-16,0.581767,2.499733,2.374747,0,0,11.3059,19.42367,0,1.917966,-1.917966,26.25265,67.31434,0.1217849,2.612221,0.4654136,0,20.00544
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,4.851558,4.851558,0,0,0,4.851558,59.59047,0,8.881784E-16,2.891066,5.106903,4.851558,0,0,13.43697,17.5057,0,2.215837,-2.215837,23.91695,61.32539,0.1217849,5.336713,2.312853,0,20.39677
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,2.600272,2.600272,0,0,0,2.600272,225.9064,0,0,5.874179,2.737128,2.600272,0,0,15.89901,15.28987,3.137051,0,3.137051,26.89302,68.95631,0.1217351,2.860299,4.699344,0,21.16405
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,4.58694,4.58694,0,0,0,4.58694,154.7674,0,0,7.09909,4.828358,4.58694,0,0,12.76196,18.11321,2.270731,0,2.270731,29.04722,74.47991,0.121699,5.045634,5.679272,0,25.2123
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,10.49123,20.15687,7.22565,0,7.22565,35.90208,92.05642,0.1215845,0,5.78052,0,27.38252
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,2.949631,0,6.215212,0,0,0,0,3.265581,26.65996,3.265581,0,3.265581,39.00008,100,0.1215327,0,4.972169,0,32.87517
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.455741,1.455741,0,0,0,1.455741,554.6445,6.54183,0,8.074189,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1215327,1.601316,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,8.437099,8.437099,3,0,1.095,8.437099,98.62833,2.598107,0,8.32137,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1215327,9.280809,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,2.687869,2.687869,0,0,0,2.687869,301.2368,5.267514,0,8.096849,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1215327,2.956656,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.5409654,0.5409654,0,0,0,0.5409654,1141.4,5.605143,0,6.17458,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1215327,0.595062,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,4.552814,4.552814,0,0,0,4.552814,88.91493,0,0,4.048131,4.792436,4.552814,0,0,0,29.59898,0,0.7443045,-0.7443045,38.21551,97.9883,0.1215327,5.008095,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,3.237472,3.237472,0,0,0,3.237472,40.71727,0,0,1.31821,3.407865,3.237472,0,0,0.827005,28.85467,0,2.089655,-2.089655,36.01282,92.34039,0.1215327,3.561219,1.054568,0,30.17288
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,3.148844,26.76502,0,2.325444,-2.325444,33.56159,86.05518,0.1215327,2.430088,0,0,26.76502
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,5.73267,24.43958,0,4.556669,-4.556669,28.75844,73.73944,0.1215327,4.761719,0,0,24.43958
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79564,19.88291,0,0,0,28.75844,73.73944,0.1215327,0,0,0,19.88291
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79564,19.88291,0,0,0,28.75844,73.73944,0.1215327,0,0,0,19.88291
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79564,19.88291,0,0,0,28.75844,73.73944,0.1215327,0,0,0,19.88291
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,10.79564,19.88291,0,1.387189,-1.387189,27.29621,69.99015,0.1215327,1.449612,0,0,19.88291
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,12.33696,18.49572,0,1.051715,-1.051715,26.18761,67.14758,0.1215327,1.099042,0,0,18.49572
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,13.50553,17.444,0,0.895206,-0.895206,25.24398,64.72802,0.1215327,0.9354903,0,0,17.444
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.5002,16.5488,0,0,0,25.24398,64.72802,0.1215327,0,0,0,16.5488
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,14.5002,16.5488,0,1.382959,-1.382959,23.78621,60.99017,0.1215327,1.445192,0,0,16.5488
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,16.03682,15.16584,0,2.419963,-2.419963,21.23535,54.4495,0.1215327,2.528861,0,0,15.16584
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72567,12.74587,0,0,0,21.23535,54.4495,0.1215327,0,0,0,12.74587
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.150443,0.150443,0,0,0,0.150443,244.7063,0,0,0.3681434,0.158361,0.150443,0,0,18.72567,12.74587,0.2097824,0,0.2097824,21.43436,54.9598,0.1215294,0.1654873,0.2945147,0,13.11402
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.644209,1.644209,0,0,0,1.644209,149.6556,0,0,2.460651,1.730747,1.644209,0,0,18.51589,12.93468,0.7299045,0,0.7299045,22.12681,56.7353,0.1215179,1.80863,1.968521,0,15.39533
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,17.78598,13.59159,5.020851,0,5.020851,26.89001,68.9486,0.1214385,0,4.016681,0,18.61244
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,3.821157,3.821157,0,0,0,3.821157,189.9829,0,0,7.259543,4.02227,3.821157,0,0,12.76513,18.11036,3.237273,0,3.237273,29.96116,76.82333,0.1213873,4.203272,5.807635,0,25.3699
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,9.52786,21.0239,8.403923,0,8.403923,37.93382,97.26601,0.1212547,0,6.723139,0,29.42783
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.8144004,0.8144004,0,0,0,0.8144004,1464.985,9.949643,0,11.93084,0.8572636,0.8144004,0,0,1.123937,28.58743,1.123937,0,1.123937,39.00008,100,0.121237,0.8958404,9.544675,0,40.51828
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,6.005086,6.005086,0,0,0,6.005086,204.8385,5.979586,0,12.30073,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,6.605595,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,3.326682,3.326682,0,0,0,3.326682,252.7662,4.906956,0,8.408726,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,3.65935,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,3.55369,3.55369,0,0,0,3.55369,142.8407,1.335389,0,5.076115,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,3.909059,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.509204,0.509204,0,0,0,0.509204,377.7222,1.387372,0,1.923376,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.121237,0.5601244,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.121237,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.121237,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.121237,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.121237,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.121237,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.121237,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.121237,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.121237,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.121237,2.715989,0,0,18.36646
