Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.121237,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.121237,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.121237,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.503832,1.503832,0,0,0,1.503832,8.711321,0,0,0.1310037,1.582981,1.503832,0,0,19.06163,12.44351,0,1.451978,-1.451978,19.38611,49.70788,0.121237,1.654216,0.1048029,0,12.57452
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,4.348086,4.348086,0,0,0,4.348086,49.4206,0,8.881784E-16,2.14885,4.576932,4.348086,0,0,20.67494,10.99154,0,2.428082,-2.428082,16.82669,43.14527,0.121237,4.782895,1.71908,0,13.14039
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,23.3728,8.563454,4.728551,0,4.728551,21.31259,54.64754,0.1211626,0,3.782841,0,13.292
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,0,0,8.431103,0,0,0,0,18.64425,12.81915,8.431103,0,8.431103,29.31103,75.15634,0.1210301,0,6.744883,0,21.25025
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,2.881666,2.881666,0,0,0,2.881666,285.8463,0,0,8.237139,3.033333,2.881666,0,0,10.21315,20.40714,5.203805,0,5.203805,34.2478,87.81468,0.1209485,3.169833,6.589711,0,28.64428
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,4.001054,4.001054,0,0,0,4.001054,286.0392,2.223599,0,11.44458,4.211636,4.001054,0,0,5.009346,25.09057,5.009346,0,5.009346,39.00008,100,0.12087,4.401159,9.155664,0,36.53515
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,4.671628,4.671628,0,0,0,4.671628,251.9041,6.85052,0,11.76802,4.917503,4.671628,0,0,0,29.59898,0,0,0,39.00008,100,0.12087,5.138791,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,2.679241,2.679241,0,0,0,2.679241,361.5252,6.865877,0,9.686131,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.12087,2.947165,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12087,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,5.864591,5.864591,0,0,0,5.864591,90.8816,0,0,5.329834,6.173253,5.864591,0,0,0,29.59898,0,0.8434196,-0.8434196,38.11103,97.72041,0.12087,6.451049,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,1.236105,0,2.173238,0,0,0,0,0.9371328,28.75556,0.9371328,0,0.9371328,39.00008,100,0.1208553,0,1.73859,0,30.9288
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,2.909692,2.909692,0,0,0,2.909692,52.57495,0,4.440892E-16,1.529769,3.062834,2.909692,0,0,0,29.59898,0,1.533064,-1.533064,37.38409,95.85644,0.1208553,3.200661,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.319436,8.319436,10.11249,0,2.894461,8.319436,0,4.440892E-16,0,0,0,0,1.793058,1.703405,1.703405,28.06591,1.703405,0,1.703405,39.00008,100,0.1208939,9.15138,0,12,28.06591
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1208939,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1209844,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1209844,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1209844,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1209844,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1209844,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1209844,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1209844,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1209844,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1209844,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1209844,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.119703,1.119703,0,0,0,1.119703,16.75591,0,2.220446E-16,0.1876165,1.178635,1.119703,0,0,18.63368,12.82867,0,0.9910186,-0.9910186,20.27799,51.99474,0.1209844,1.231674,0.1500932,0,13.01628
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,3.560628,3.560628,0,0,0,3.560628,34.65109,0,4.440892E-16,1.233796,3.748029,3.560628,0,0,19.73481,11.83765,0,2.514233,-2.514233,17.62776,45.19929,0.1209844,3.916691,0.987037,0,13.07144
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,3.315981,3.315981,0,0,0,3.315981,111.3092,0,0,3.690992,3.490507,3.315981,0,0,22.5284,9.323414,0.2004851,0,0.2004851,17.81795,45.68697,0.1209813,3.647579,2.952793,0,13.01441
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,2.615537,2.615537,0,0,0,2.615537,325.7001,0,0,8.518808,2.753197,2.615537,0,0,22.32792,9.50385,5.765612,0,5.765612,23.28769,59.71191,0.1208911,2.877091,6.815047,0,18.02266
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,3.641034,3.641034,0,0,0,3.641034,215.5659,0,0,7.848827,3.832668,3.641034,0,0,16.56231,14.6929,4.01616,0,4.01616,27.09776,69.48129,0.1208283,4.005137,6.279062,0,22.54173
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,3.220622,3.220622,0,0,0,3.220622,278.3591,0,0,8.964892,3.390128,3.220622,0,0,12.54615,18.30744,5.574765,0,5.574765,32.38644,83.04199,0.1207413,3.542684,7.171914,0,27.27234
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,2.868963,2.868963,0,0,0,2.868963,331.9775,0,0,9.524311,3.019961,2.868963,0,0,6.971384,23.32473,6.50435,0,6.50435,38.55701,98.86393,0.12064,3.155859,7.619449,0,32.84904
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,1.746814,1.746814,0,0,0,1.746814,641.6308,8.902312,0,11.2081,1.838752,1.746814,0,0,0.4670337,29.17865,0.4670337,0,0.4670337,39.00008,100,0.1206327,1.921496,8.966478,0,40.38675
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,3.311048,3.311048,0,0,0,3.311048,162.0834,1.881345,0,5.366659,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1206327,3.642153,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.309545,1.309545,0,0,0,1.309545,416.0194,4.069494,0,5.447963,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1206327,1.4405,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,1.81062,1.81062,0,0,0,1.81062,125.0426,0.3581302,0,2.264046,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1206327,1.991682,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,1.084257,0,1.084257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206327,0,0.8674052,0,30.68324
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1206327,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1206327,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1206327,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1206327,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1206327,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1206327,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1206327,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1206327,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1206327,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1206327,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1206327,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1206327,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,20.15445,11.45997,0.2820108,0,0.2820108,20.14742,51.65996,0.1206283,0,0.2256086,0,11.74198
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,3.723361,3.723361,0,0,0,3.723361,48.3764,0,4.440892E-16,1.801228,3.919327,3.723361,0,0,19.87244,11.71378,0,2.118099,-2.118099,17.91475,45.93517,0.1206283,4.095696,1.440982,0,13.51501
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,22.22589,9.595681,2.992795,0,2.992795,20.75397,53.21519,0.1205817,0,2.394236,0,12.58848
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,6.981047,6.981047,0,0,0,6.981047,98.28346,8.881784E-16,0,6.861215,7.348471,6.981047,0,0,19.23309,12.2892,0,0.4872558,-0.4872558,20.24035,51.89824,0.1205817,7.679152,5.488972,0,19.15041
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,1.810066,1.810066,0,0,0,1.810066,442.3513,0,0,8.006852,1.905333,1.810066,0,0,19.77448,11.80194,6.10152,0,6.10152,26.02876,66.74029,0.1204869,1.991073,6.405482,0,19.80879
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,6.263268,6.263268,0,0,0,6.263268,56.5395,0,0,3.541221,6.592914,6.263268,0,0,13.67297,17.29331,0,3.051694,-3.051694,22.812,58.49218,0.1204869,6.889596,2.832977,0,20.83453
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,9.134813,9.134813,12,0,3.372,9.134813,77.06353,-4.440892E-16,0,7.03961,0,0,2.865186,2.721927,17.06374,14.24162,9.761538,0,9.761538,32.0726,82.23728,0.1206612,10.0483,5.631688,12,21.28123
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,4.477815,4.477815,0,0,0,4.477815,174.7873,0,0,7.826653,4.71349,4.477815,0,0,7.3022,23.027,3.113164,0,3.113164,35.02601,89.8101,0.1206129,4.925596,6.261322,0,30.85365
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,5.353554,5.353554,0,0,0,5.353554,90.57587,0,0,4.849028,5.63532,5.353554,0,0,4.189036,25.82885,0,0.7862919,-0.7862919,34.19719,87.68491,0.1206129,5.888909,3.879222,0,30.67787
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,3.095186,3.095186,0,0,0,3.095186,126.8013,0,0,3.924736,3.25809,3.095186,0,0,5.062694,25.04255,0.6666453,0,0.6666453,34.82962,89.30654,0.1206025,3.404705,3.139789,0,28.96729
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,4.655806,4.655806,0,0,0,4.655806,84.03678,0,0,3.912589,4.900848,4.655806,0,0,4.396048,25.64253,0,0.9882587,-0.9882587,33.7879,86.63548,0.1206025,5.121386,3.130071,0,29.55512
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,5.494113,24.65428,2.035979,0,2.035979,35.7194,91.58803,0.1205709,0,1.628783,0,26.69025
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,3.458135,26.48666,0,5.011009,-5.011009,30.43734,78.0443,0.1205709,5.236505,0,0,26.48666
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,9.025923,21.47565,0,4.568596,-4.568596,25.62161,65.69631,0.1205709,4.774183,0,0,21.47565
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,14.10214,16.90705,0,4.362225,-4.362225,21.02342,53.90611,0.1205709,4.558525,0,0,16.90705
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,18.94906,12.54483,0,7.341281,-7.341281,13.28503,34.06412,0.1205709,7.671639,0,0,12.54483
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,27.10604,5.203545,0,0.6610069,-0.6610069,12.58827,32.27755,0.1205709,0.6907521,0,0,5.203545
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,27.84049,4.542538,0,0.628085,-0.628085,11.92621,30.57997,0.1205709,0.6563488,0,0,4.542538
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.720815,2.720815,0,0,0,2.720815,0,0,0,0,2.864016,2.720815,0,0,28.53836,3.914453,0,2.864016,-2.864016,8.907273,22.83912,0.1205709,2.992897,0,0,3.914453
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.7206,1.050437,0,0,0,8.907273,22.83912,0.1205709,0,0,0,1.050437
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.7206,1.050437,0,0,0,8.907273,22.83912,0.1205709,0,0,0,1.050437
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,31.7206,1.050437,0,0.1827365,-0.1827365,8.714652,22.34522,0.1205709,0.1909597,0,0,1.050437
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.578587,1.578587,10.37859,0,2.961782,1.578587,0,1.776357E-15,0,0,0,0,8.8,8.36,31.92364,0.8677006,8.36,0,8.36,16.64565,42.68106,0.1207079,1.736446,0,12,0.8677006
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.56364,8.391701,8.36,0,8.36,24.57664,63.01689,0.1207877,0,0,12,8.391701
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.67236,0,0,8.8,8.36,15.20364,15.9157,9.03236,0,9.03236,33.14548,84.98826,0.1208569,0,0.537888,12,16.58806
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,6.171282,24.04482,2.958343,0,2.958343,35.95202,92.18447,0.120811,0,2.366675,0,27.00317
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,3.885597,3.885597,0,0,0,3.885597,121.2218,0,0,4.710192,4.090103,3.885597,0,0,3.212938,26.70733,0.6200895,0,0.6200895,36.54029,93.69286,0.1208014,4.274157,3.768154,0,31.41753
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,4.519585,4.519585,0,0,0,4.519585,176.5784,0.6303036,0,7.98061,4.757458,4.519585,0,0,2.592849,27.26541,2.592849,0,2.592849,39.00008,100,0.1207613,4.971543,6.384488,0,35.24603
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,6.303012,6.303012,0,0,0,6.303012,97.74844,0,0,6.161096,6.63475,6.303012,0,0,0,29.59898,0,0.473654,-0.473654,38.5008,98.71981,0.1207613,6.933313,4.928876,0,35.76007
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,6.151661,6.151661,0,0,0,6.151661,122.4395,0.5303501,0,7.532065,6.475433,6.151661,0,0,0.5262822,29.12532,0.5262822,0,0.5262822,39.00008,100,0.1207532,6.766828,6.025652,0,36.65739
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,3.746654,3.746654,0,0,0,3.746654,267.8838,6.092832,0,10.03668,3.943847,3.746654,0,0,0,29.59898,0,0,0,39.00008,100,0.1207532,4.12132,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,4.131765,4.131765,0,0,0,4.131765,227.729,5.06,0,9.409226,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1207532,4.544942,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,1.821174,1.821174,0,0,0,1.821174,567.071,8.410326,0,10.32735,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1207532,2.003292,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207532,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,5.26931,5.26931,0,0,0,5.26931,99.99789,0,0,5.269198,5.546641,5.26931,0,0,0,29.59898,0,0.2774434,-0.2774434,38.70763,99.25013,0.1207532,5.79624,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,2.889838,2.889838,0,0,0,2.889838,74.23598,0,0,2.1453,3.041935,2.889838,0,0,0.3082704,29.32154,0,0.8966351,-0.8966351,37.76249,96.82671,0.1207532,3.178822,1.71624,0,31.46684
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.304532,28.4249,0,0,0,37.76249,96.82671,0.1207532,0,0,0,28.4249
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,1.304532,28.4249,0,1.265587,-1.265587,36.42844,93.40608,0.1207532,1.322539,0,0,28.4249
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,2.71074,27.15931,0,1.666378,-1.666378,34.67193,88.9022,0.1207532,1.741365,0,0,27.15931
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,4.562271,25.49293,0,6.236946,-6.236946,28.09761,72.04501,0.1207532,6.517608,0,0,25.49293
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,11.49221,19.25599,0,1.873295,-1.873295,26.12298,66.98187,0.1207532,1.957593,0,0,19.25599
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,13.57365,17.38269,0,0.9530715,-0.9530715,25.11836,64.40591,0.1207532,0.9959598,0,0,17.38269
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,14.63262,16.42962,0,1.234147,-1.234147,23.81745,61.07027,0.1207532,1.289684,0,0,16.42962
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,16.00389,15.19547,0,0.9180648,-0.9180648,22.84973,58.58893,0.1207532,0.9593778,0,0,15.19547
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,17.02396,14.27741,0,0.2421909,-0.2421909,22.59443,57.93433,0.1207532,0.2530895,0,0,14.27741
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,17.29307,14.03522,0,0.6524071,-0.6524071,21.90674,56.17101,0.1207532,0.6817654,0,0,14.03522
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,18.01796,13.38281,0,0.6939898,-0.6939898,21.17521,54.2953,0.1207532,0.7252192,0,0,13.38281
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,18.78906,12.68882,0,0.6626281,-0.6626281,20.47674,52.50435,0.1207532,0.6924463,0,0,12.68882
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.4252317,0.4252317,0,0,0,0.4252317,45.14209,0,5.551115E-17,0.1919585,0.4476123,0.4252317,0,0,19.52532,12.02619,0,0.2556539,-0.2556539,20.20725,51.81337,0.1207532,0.4677549,0.1535668,0,12.21815
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.7313628,0.7313628,0,0,0,0.7313628,234.1513,0,0,1.712495,0.7698556,0.7313628,0,0,19.80938,11.77054,0.9426396,0,0.9426396,21.10152,54.10635,0.1207386,0.804499,1.369996,0,13.48304
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,5.557222,5.557222,0,0,0,5.557222,83.08945,0,0,4.617465,5.849708,5.557222,0,0,18.86674,12.61892,0,1.232242,-1.232242,19.80262,50.77586,0.1207386,6.112945,3.693973,0,17.23638
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,3.596798,3.596798,0,0,0,3.596798,210.0802,0,0,7.556161,3.786103,3.596798,0,0,20.23589,11.38667,3.770059,0,3.770059,23.37922,59.94659,0.1206803,3.956477,6.044929,0,18.94283
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,4.572727,4.572727,0,0,0,4.572727,199.7184,0,0,9.13258,4.813397,4.572727,0,0,16.46584,14.77973,4.319182,0,4.319182,27.47675,70.45306,0.1206136,5.03,7.306064,0,23.91231
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,1.669573,1.669573,0,0,0,1.669573,652.4721,0,0,10.8935,1.757445,1.669573,0,0,12.14665,18.66699,9.136054,0,9.136054,36.14397,92.67667,0.1204728,1.83653,8.714799,0,29.56049
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,1.694861,1.694861,0,0,0,1.694861,618.1473,5.682075,0,10.47674,1.784064,1.694861,0,0,3.010599,26.88944,3.010599,0,3.010599,39.00008,100,0.1204264,1.864347,8.381391,0,37.36618
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204264,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.5877247,0.5877247,0,0,0,0.5877247,1431.914,7.797056,0,8.415713,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1204264,0.6464972,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,4.106969,4.106969,0,0,0,4.106969,137.1747,1.310598,0,5.633723,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1204264,4.517666,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,1.911773,1.911773,0,0,0,1.911773,120.0389,0.282478,0,2.294871,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1204264,2.102951,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.106538,2.106538,0,0,0,2.106538,75.55962,0,4.440892E-16,1.591692,2.217408,2.106538,0,0,0,29.59898,0,0.6257163,-0.6257163,38.34052,98.30882,0.1204264,2.317192,1.273353,0,31.19067
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,0.6952404,28.97326,0,1.472437,-1.472437,36.78843,94.32912,0.1204264,1.538696,0,0,28.97326
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,2.331281,27.50083,0,0.8020557,-0.8020557,35.94299,92.16133,0.1204264,0.8381482,0,0,27.50083
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.222454,26.69877,0,0,0,35.94299,92.16133,0.1204264,0,0,0,26.69877
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,3.222454,26.69877,0,1.238026,-1.238026,34.638,88.8152,0.1204264,1.293737,0,0,26.69877
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,4.598038,25.46074,0,0.8154864,-0.8154864,33.7784,86.61111,0.1204264,0.8521833,0,0,25.46074
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,5.504134,24.64526,0,0.4645262,-0.4645262,33.28875,85.35558,0.1204264,0.4854299,0,0,24.64526
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,6.020274,24.18073,0,1.378574,-1.378574,31.8356,81.62958,0.1204264,1.44061,0,0,24.18073
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,7.552023,22.80216,0,0.4997968,-0.4997968,31.30877,80.27873,0.1204264,0.5222876,0,0,22.80216
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,8.107352,22.30236,0,0.7968158,-0.7968158,30.46885,78.1251,0.1204264,0.8326724,0,0,22.30236
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,8.992703,21.50554,0,0.2036654,-0.2036654,30.25417,77.57464,0.1204264,0.2128304,0,0,21.50554
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,9.218998,21.30188,0,1.86186,-1.86186,28.2916,72.54241,0.1204264,1.945644,0,0,21.30188
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,11.28773,19.44002,0,0.7889625,-0.7889625,27.45996,70.41,0.1204264,0.8244659,0,0,19.44002
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.569987,0.569987,0,0,0,0.569987,51.28796,0,0,0.2923347,0.5999863,0.569987,0,0,12.16436,18.65106,0,0.3076516,-0.3076516,27.13566,69.57848,0.1204264,0.6269857,0.2338677,0,18.94339
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,2.283328,2.283328,0,0,0,2.283328,102.9248,0,0,2.350112,2.403503,2.283328,0,0,12.50619,18.3434,0,0.05339156,-0.05339156,27.07938,69.43417,0.1204264,2.511661,1.880089,0,20.69352
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,4.446808,4.446808,0,0,0,4.446808,121.9866,0,0,5.424509,4.680851,4.446808,0,0,12.56552,18.29001,0.7436585,0,0.7436585,27.78488,71.24314,0.120415,4.891489,4.339607,0,23.71452
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,4.348384,4.348384,0,0,0,4.348384,173.1378,0,0,7.528699,4.577247,4.348384,0,0,11.82186,18.95931,2.951452,0,2.951452,30.58487,78.42259,0.1203696,4.783223,6.022959,0,26.488
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,3.715274,3.715274,0,0,0,3.715274,222.1876,0,0,8.254878,3.910815,3.715274,0,0,8.870405,21.61561,4.344063,0,4.344063,34.70601,88.9896,0.1203029,4.086802,6.603902,0,29.87049
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,8.39539,8.39539,4.626778,0,1.506575,8.39539,101.1663,0,0,8.493301,3.96696,3.768612,0,0,4.526342,25.52527,4.526342,0,4.526342,39.00008,100,0.1202918,9.234928,6.794641,12,34.01857
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,3.276603,3.276603,0,0,0,3.276603,239.9217,4.412225,0,7.861281,3.449056,3.276603,0,0,0,29.59898,0,0,0,39.00008,100,0.1202918,3.604264,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202918,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202918,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202918,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,6.393154,6.393154,0,0,0,6.393154,52.94522,0,8.881784E-16,3.384869,6.729636,6.393154,0,0,0,29.59898,0,3.344767,-3.344767,35.47438,90.95978,0.1202918,7.032469,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,4.264414,4.264414,0,0,0,4.264414,43.99352,0,0,1.876066,4.488856,4.264414,0,0,3.716407,26.25421,0,2.612791,-2.612791,32.72026,83.89794,0.1202918,4.690855,1.500853,0,28.13028
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.619508,23.64142,0,0,0,32.72026,83.89794,0.1202918,0,0,0,23.64142
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,6.619508,23.64142,0,1.382538,-1.382538,31.26294,80.16122,0.1202918,1.444752,0,0,23.64142
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,8.155662,22.25888,0,5.866737,-5.866737,25.07885,64.30463,0.1202918,6.130741,0,0,22.25888
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,14.67426,16.39215,0,3.850252,-3.850252,21.02033,53.89818,0.1202918,4.023513,0,0,16.39215
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,18.95232,12.54189,0,0.3371916,-0.3371916,20.6649,52.98682,0.1202918,0.3523653,0,0,12.54189
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,19.32697,12.2047,0,0.05632387,-0.05632387,20.60553,52.83459,0.1202918,0.05885845,0,0,12.2047
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,19.38955,12.14838,0,0.5034336,-0.5034336,20.07487,51.47391,0.1202918,0.5260882,0,0,12.14838
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,19.94893,11.64495,0,1.037762,-1.037762,18.98097,48.66905,0.1202918,1.084461,0,0,11.64495
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,21.10199,10.60718,0,1.20433,-1.20433,17.71149,45.41399,0.1202918,1.258525,0,0,10.60718
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,22.44014,9.402853,0,1.998552,-1.998552,15.60483,40.01232,0.1202918,2.088487,0,0,9.402853
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,24.66075,7.404301,0,0.7529007,-0.7529007,14.81121,37.97738,0.1202918,0.7867813,0,0,7.404301
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,25.49731,6.651401,0,2.371998,-2.371998,12.3109,31.56635,0.1202918,2.478738,0,0,6.651401
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.693426,0.693426,0,0,0,0.693426,40.85437,0,0,0.2832948,0.7299221,0.693426,0,0,28.13286,4.279403,0,0.4466272,-0.4466272,11.84012,30.35921,0.1202918,0.7627685,0.2266358,0,4.562697
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.261729,1.261729,0,0,0,1.261729,223.9614,0,0,2.825786,1.328136,1.261729,0,0,28.62911,3.832775,1.49765,0,1.49765,13.26091,34.00227,0.1202688,1.387902,2.260628,0,6.658561
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,3.576597,3.576597,0,0,0,3.576597,139.1881,0,0,4.978197,3.764839,3.576597,0,0,27.13146,5.18066,1.213358,0,1.213358,14.412,36.95378,0.1202502,3.934257,3.982558,0,10.15886
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,0,0,0,0,0,0,4.990571,0,0,0,0,25.91811,6.272682,4.990571,0,4.990571,19.14647,49.09343,0.1201737,0,3.992457,0,11.26325
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,20.92754,10.7642,4.846393,0,4.846393,23.74417,60.88235,0.1200995,0,3.877114,0,15.61059
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,3.112019,3.112019,0,0,0,3.112019,243.7889,0,0,7.586757,3.27581,3.112019,0,0,16.08114,15.12595,4.310947,0,4.310947,27.83389,71.3688,0.1200336,3.423221,6.069406,0,22.71271
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,2.908574,2.908574,0,0,0,2.908574,413.1554,0,0,12.01693,3.061657,2.908574,0,0,11.7702,19.0058,8.955275,0,8.955275,36.32961,93.15266,0.119897,3.199432,9.613545,0,31.02273
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,3.354669,3.354669,0,0,0,3.354669,318.2233,4.329186,0,10.67534,3.53123,3.354669,0,0,2.814921,27.06555,2.814921,0,2.814921,39.00008,100,0.1198541,3.690136,8.54027,0,37.74089
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,3.361538,3.361538,0,0,0,3.361538,313.1404,6.987872,0,10.52633,3.538461,3.361538,0,0,0,29.59898,0,0,0,39.00008,100,0.1198541,3.697692,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198541,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,4.686979,4.686979,0,0,0,4.686979,81.38721,0,0,3.814602,4.933662,4.686979,0,0,0,29.59898,0,1.11906,-1.11906,37.82048,96.97541,0.1198541,5.155677,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.361233,0.361233,0,0,0,0.361233,447.7898,0,0,1.617565,0.3802452,0.361233,0,0,1.2434,28.47992,1.237319,0,1.237319,38.99431,99.98521,0.1198352,0.3973563,1.294052,0,30.09748
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.00459,10.00459,10.01099,0,2.868781,10.00459,0,7.806256E-17,0,0,0,0,0.006401066,0.006081013,0.006081013,29.59351,0.006081013,0,0.006081013,39.00008,100,0.1198354,11.00505,0,12,29.59351
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1198354,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,5.890917,24.29715,2.454588,0,2.454588,35.74009,91.64108,0.1198903,10.35785,0,12,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,3.436329,26.50628,0,1.562505,-1.562505,34.09306,87.41794,0.1198903,1.632818,0,0,26.50628
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172446,24.94378,0,0,0,34.09306,87.41794,0.1198903,0,0,0,24.94378
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,5.172446,24.94378,0,1.830345,-1.830345,32.16371,82.47089,0.1198903,1.912711,0,0,24.94378
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,7.206162,23.11343,0,0.4389068,-0.4389068,31.70106,81.28461,0.1198903,0.4586577,0,0,23.11343
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,7.693837,22.67452,0,0.7686218,-0.7686218,30.89087,79.20718,0.1198903,0.8032098,0,0,22.67452
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,8.547861,21.9059,0,0.08707029,-0.08707029,30.79909,78.97186,0.1198903,0.09098846,0,0,21.9059
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,8.644606,21.81883,0,1.042792,-1.042792,29.69989,76.1534,0.1198903,1.089717,0,0,21.81883
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,9.803264,20.77604,0,0.9009453,-0.9009453,28.75021,73.71833,0.1198903,0.9414878,0,0,20.77604
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,10.80431,19.8751,0,0.6264261,-0.6264261,28.0899,72.02523,0.1198903,0.6546152,0,0,19.8751
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.323287,1.323287,0,0,0,1.323287,8.912008,0,4.440892E-16,0.1179315,1.392934,1.323287,0,0,11.50034,19.24867,0,1.275003,-1.275003,26.74592,68.57915,0.1198903,1.455616,0.0943452,0,19.3666
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.03181692,0.03181692,0,0,0,0.03181692,3093.823,0,0,0.9843593,0.03349149,0.03181692,0,0,12.91701,17.97367,0.9508678,0,0.9508678,27.648,70.89216,0.1198758,0.03499861,0.7874874,0,18.95803
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,7.142283,7.142283,0,0,0,7.142283,10.34612,0,8.881784E-16,0.7389491,7.518193,7.142283,0,0,11.96614,18.82945,0,6.779243,-6.779243,20.50205,52.56924,0.1198758,7.856511,0.5911593,0,19.5684
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.6320528,0.6320528,0,0,0,0.6320528,413.9866,0,0,2.616614,0.6653188,0.6320528,0,0,19.49864,12.0502,1.951295,0,1.951295,22.35321,57.3158,0.1198461,0.6952581,2.093291,0,14.66682
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,17.54734,13.80637,1.7389,0,1.7389,24.00287,61.5457,0.1198196,0,1.39112,0,15.54527
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,3.832354,3.832354,0,0,0,3.832354,78.27099,0,4.440892E-16,2.999621,4.034057,3.832354,0,0,15.80844,15.37138,0,1.034435,-1.034435,22.91248,58.74984,0.1198196,4.215589,2.399697,0,18.371
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,16.95782,14.33694,1.324074,0,1.324074,24.16861,61.97067,0.1197995,0,1.059259,0,15.66102
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.8232134,0.8232134,0,0,0,0.8232134,305.0994,0,0,2.511619,0.8665404,0.8232134,0,0,15.63374,15.52861,1.645078,0,1.645078,25.72927,65.97235,0.1197745,0.9055347,2.009295,0,18.04023
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,13.98866,17.00918,2.43602,0,2.43602,28.04028,71.89801,0.1197375,0,1.948816,0,19.4452
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.4533779,0.4533779,0,0,0,0.4533779,361.9724,0,0,1.641103,0.4772398,0.4533779,0,0,11.55264,19.2016,1.163863,0,1.163863,29.14442,74.72913,0.1197198,0.4987157,1.312882,0,20.8427
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,5.101454,5.101454,0,0,0,5.101454,38.28828,8.881784E-16,0,1.953259,5.369952,5.101454,0,0,10.38878,20.24908,0,3.416693,-3.416693,25.54291,65.4945,0.1197198,5.611599,1.562607,0,22.20234
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,3.711027,3.711027,0,0,0,3.711027,31.26372,4.440892E-16,0,1.160205,3.906344,3.711027,0,0,14.1851,16.83238,0,2.746139,-2.746139,22.64822,58.07225,0.1197198,4.082129,0.928164,0,17.99259
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.23637,14.08625,0,0,0,22.64822,58.07225,0.1197198,0,0,0,14.08625
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,17.23637,14.08625,0,1.960323,-1.960323,20.58186,52.77389,0.1197198,2.048538,0,0,14.08625
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,19.41451,12.12592,2.532857,0,2.532857,22.98474,58.93511,0.1197764,10.26722,0,12,12.12592
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,16.88165,14.40549,5.827141,0,5.827141,28.51285,73.10973,0.1199064,6.452784,0,12,14.40549
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,11.05451,19.64992,8.36,0,8.36,36.44384,93.44556,0.1200156,0.9179533,0,12,19.64992
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.064696,1.064696,0,0,0,1.064696,0,0,2.220446E-16,0,1.120733,1.064696,0,0,2.694509,27.17392,0,1.120733,-1.120733,35.26249,90.41645,0.1200156,1.171166,0,0,27.17392
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,3.939768,26.05319,0,2.342899,-2.342899,32.79285,84.08407,0.1200156,2.44833,0,0,26.05319
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,6.542989,23.71029,0,1.309315,-1.309315,31.41271,80.54526,0.1200156,1.368235,0,0,23.71029
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,7.997784,22.40097,0,1.588638,-1.588638,29.73814,76.2515,0.1200156,1.660127,0,0,22.40097
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,9.762938,20.81233,0,1.842409,-1.842409,27.79607,71.27184,0.1200156,1.925317,0,0,20.81233
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,11.81006,18.96992,0,1.466772,-1.466772,26.24996,67.30746,0.1200156,1.532777,0,0,18.96992
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,13.43981,17.50315,0,1.767528,-1.767528,24.38682,62.53019,0.1200156,1.847066,0,0,17.50315
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.041891,1.041891,0,0,0,1.041891,15.36506,0,2.220446E-16,0.1600872,1.096728,1.041891,0,0,15.40372,15.73563,0,0.9366406,-0.9366406,23.39952,59.99864,0.1200156,1.14608,0.1280698,0,15.89571
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,3.29996,3.29996,0,0,0,3.29996,38.2928,0,0,1.263647,3.473642,3.29996,0,0,16.44444,14.79899,0,2.209995,-2.209995,21.06998,54.02547,0.1200156,3.629956,1.010918,0,16.06263
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.02626094,0.02626094,0,0,0,0.02626094,7802.559,0,0,2.049025,0.0276431,0.02626094,0,0,18.89999,12.58899,2.021382,0,2.021382,22.98763,58.94252,0.1199849,0.02888704,1.63922,0,14.63802
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,3.775783,3.775783,0,0,0,3.775783,120.9276,0,0,4.565962,3.974508,3.775783,0,0,16.8786,14.40824,0.5914537,0,0.5914537,23.54873,60.38124,0.1199759,4.153361,3.652769,0,18.9742
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,4.962693,4.962693,0,0,0,4.962693,122.019,0,0,6.055425,5.223887,4.962693,0,0,16.28715,14.94054,0.8315386,0,0.8315386,24.3376,62.40397,0.1199633,5.458962,4.84434,0,20.99597
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0,0,6.604987,0,0,0,0,15.45561,15.68893,6.604987,0,6.604987,30.60364,78.47071,0.1198631,0,5.283989,0,22.29391
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,1.548938,0,10.39956,0,0,0,0,8.850624,21.63342,8.850624,0,8.850624,39.00008,100,0.1197292,0,8.31965,0,32.03298
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,6.590313,6.590313,0,0,0,6.590313,121.2347,1.052575,0,7.989747,6.937172,6.590313,0,0,0,29.59898,0,0,0,39.00008,100,0.1197292,7.249345,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,2.25536,2.25536,0,0,0,2.25536,155.3657,1.129992,0,3.504055,2.374063,2.25536,0,0,0,29.59898,0,0,0,39.00008,100,0.1197292,2.480896,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197292,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197292,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,1.958855,1.958855,0,0,0,1.958855,101.9127,0,0,1.996321,2.061952,1.958855,0,0,0,29.59898,0,0.06563099,-0.06563099,38.9309,99.82262,0.1197292,2.15474,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,0.07292332,29.53335,0,2.83531,-2.83531,35.94222,92.15935,0.1197292,2.962898,0,0,29.53335
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.100727,8.100727,11.49364,0,3.243891,8.100727,0,0,0,0,0,0,3.392913,3.223267,3.223267,26.69804,3.223267,0,3.223267,39.00008,100,0.1198009,8.910799,0,12,26.69804
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,0,29.59898,0,1.640377,-1.640377,37.27097,95.5664,0.1198009,1.714194,0,0,29.59898
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822641,27.9586,0,0,0,37.27097,95.5664,0.1198009,0,0,0,27.9586
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,1.822641,27.9586,0,1.552379,-1.552379,35.63462,91.37064,0.1198009,1.622236,0,0,27.9586
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,3.547506,26.40622,0,0.8021557,-0.8021557,34.78907,89.20257,0.1198009,0.8382527,0,0,26.40622
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,4.43879,25.60407,0,0.7088507,-0.7088507,34.04188,87.28669,0.1198009,0.7407489,0,0,25.60407
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,5.226402,24.89522,0,1.154617,-1.154617,32.8248,84.16599,0.1198009,1.206575,0,0,24.89522
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,6.50931,23.7406,0,0.9398417,-0.9398417,31.83412,81.62579,0.1198009,0.9821346,0,0,23.7406
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,7.553579,22.80076,0,0.5204828,-0.5204828,31.28549,80.21904,0.1198009,0.5439045,0,0,22.80076
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.131893,22.28028,0,0,0,31.28549,80.21904,0.1198009,0,0,0,22.28028
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,8.131893,22.28028,0,1.150062,-1.150062,30.07322,77.11066,0.1198009,1.201815,0,0,22.28028
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.2361424,0.2361424,0,0,0,0.2361424,321.412,0,0,0.75899,0.248571,0.2361424,0,0,9.409739,21.13021,0.5104191,0,0.5104191,30.55744,78.35226,0.1197931,0.2597567,0.607192,0,21.8892
