Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,2.592127,2.592127,0,0,0,2.592127,129.2034,0,0,3.349116,2.728555,2.592127,0,0,8.899321,21.58959,0.6205612,0,0.6205612,31.14616,79.86179,0.1197838,2.85134,2.679293,0,24.93871
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,3.265903,3.265903,0,0,0,3.265903,188.0499,0,0,6.141528,3.437793,3.265903,0,0,8.278759,22.14809,2.703735,0,2.703735,33.71115,86.43866,0.1197429,3.592494,4.913222,0,28.28962
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,4.453088,4.453088,0,0,0,4.453088,210.2536,0,0,9.362776,4.687461,4.453088,0,0,5.575024,24.58146,4.675315,0,4.675315,38.14654,97.81145,0.1196723,4.898396,7.490221,0,33.94423
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,8.697634,0,9.597342,0,0,0,0,0.8997086,28.78924,0.8997086,0,0.8997086,39.00008,100,0.1196587,0,7.677874,0,38.38658
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,7.262171,7.262171,0,0,0,7.262171,161.8714,4.110991,0,11.75538,7.644391,7.262171,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,7.988388,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.313102,1.313102,0,0,0,1.313102,928.802,10.81391,0,12.19612,1.382213,1.313102,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,1.444413,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,4.583055,4.583055,0,0,0,4.583055,248.1323,6.547769,0,11.37204,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,5.04136,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,5.952641,5.952641,0,0,0,5.952641,144.3328,2.325678,0,8.591616,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,6.547905,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,2.918502,2.918502,0,0,0,2.918502,250.0762,4.226371,0,7.298478,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,3.210352,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,2.764473,2.764473,0,0,0,2.764473,183.5843,2.165166,0,5.075138,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,3.04092,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,9.580847,9.580847,7.818797,0,2.314156,9.580847,19.35935,2.220446E-16,0,1.85479,1.85479,1.76205,0,0,0,29.59898,0,0,0,39.00008,100,0.1196587,10.53893,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1196587,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1196587,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1197047,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1197047,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1197047,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1197047,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1197047,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1197047,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1197047,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1197047,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1197047,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1197047,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.161503,1.161503,0,0,0,1.161503,50.12292,0,0,0.5821791,1.222635,1.161503,0,0,14.98667,16.11098,0,0.6404555,-0.6404555,24.10738,61.81366,0.1197047,1.277653,0.4657433,0,16.69316
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,15.69829,15.47052,2.430345,0,2.430345,26.413,67.72552,0.1196681,0,1.944276,0,17.90087
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.7985577,0.7985577,0,0,0,0.7985577,384.6378,0,0,3.071555,0.8405871,0.7985577,0,0,13.26794,17.65783,2.230968,0,2.230968,28.52949,73.15238,0.1196344,0.8784135,2.457244,0,20.72939
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,11.03697,19.6657,3.794832,0,3.794832,32.12958,82.38338,0.1195773,0,3.035866,0,23.46054
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,3.663656,3.663656,0,0,0,3.663656,151.748,0,0,5.559525,3.85648,3.663656,0,0,7.24214,23.08105,1.703045,0,1.703045,33.74523,86.52606,0.1195516,4.030021,4.44762,0,28.64058
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,4.909774,4.909774,0,0,0,4.909774,77.93608,0,0,3.826485,5.168183,4.909774,0,0,5.539094,24.61379,0,1.341698,-1.341698,32.33096,82.89973,0.1195516,5.400751,3.061188,0,28.44028
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,7.02987,23.27209,3.849509,0,3.849509,35.98292,92.26372,0.1194937,0,3.079607,0,27.1216
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,2.252737,2.252737,0,0,0,2.252737,178.8775,0,0,4.02964,2.371302,2.252737,0,0,3.180361,26.73665,1.658337,0,1.658337,37.55616,96.29765,0.1194688,2.478011,3.223711,0,30.76629
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,3.750614,3.750614,0,0,0,3.750614,139.1433,0,0,5.218729,3.948015,3.750614,0,0,1.522023,28.22916,1.270714,0,1.270714,38.76167,99.38869,0.1194497,4.125676,4.174984,0,33.44789
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.373109,1.373109,0,0,0,1.373109,350.5961,3.117379,0,4.814066,1.445378,1.373109,0,0,0.2513091,29.3728,0.2513091,0,0.2513091,39.00008,100,0.1194459,1.51042,3.851253,0,34.18687
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194459,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194459,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1194459,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1194459,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1194459,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1194459,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1194459,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1194459,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1194459,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1194459,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1194459,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1194459,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1194459,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1194459,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.157403,1.157403,0,0,0,1.157403,23.29333,0,0,0.2695976,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9487211,-0.9487211,16.10562,41.29638,0.1194459,1.273143,0.2156781,0,9.097706
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.202587,1.202587,0,0,0,1.202587,114.9142,0,0,1.381943,1.265881,1.202587,0,0,24.13288,7.879387,0.1160619,0,0.1160619,16.21572,41.5787,0.1194442,1.322846,1.105555,0,9.261331
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,3.985796,3.985796,0,0,0,3.985796,67.64209,0,0,2.696076,4.195575,3.985796,0,0,24.01682,7.983843,0,1.499499,-1.499499,14.63511,37.52586,0.1194442,4.384376,2.156861,0,10.67992
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.214936,1.214936,0,0,0,1.214936,395.6242,0,0,4.806582,1.27888,1.214936,0,0,25.68293,6.484344,3.527702,0,3.527702,17.98178,46.10705,0.1193912,1.33643,3.845266,0,11.29093
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,4.790494,4.790494,0,0,0,4.790494,116.0704,0,0,5.560344,5.042625,4.790494,0,0,22.15523,9.659275,0.5177189,0,0.5177189,18.47294,47.36641,0.1193835,5.269543,4.448275,0,15.21962
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,4.494374,4.494374,0,0,0,4.494374,157.8346,0,0,7.093677,4.73092,4.494374,0,0,21.63751,10.12522,2.362756,0,2.362756,20.71445,53.11385,0.119348,4.943812,5.674942,0,17.2189
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,19.27475,12.2517,5.348619,0,5.348619,25.78859,66.12446,0.1192678,0,4.278895,0,17.60032
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,5.368828,5.368828,0,0,0,5.368828,129.1581,0,0,6.934276,5.651398,5.368828,0,0,13.92613,17.06546,1.282878,0,1.282878,27.00563,69.24508,0.1192486,5.905711,5.547421,0,23.99974
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,4.418384,4.418384,0,0,0,4.418384,135.0226,0,0,5.965817,4.65093,4.418384,0,0,12.64325,18.22005,1.314887,0,1.314887,28.25305,72.44357,0.119229,4.860222,4.772654,0,24.18587
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,4.027567,4.027567,0,0,0,4.027567,171.242,0,0,6.896885,4.239544,4.027567,0,0,11.32837,19.40345,2.657341,0,2.657341,30.77402,78.90759,0.1191892,4.430324,5.517509,0,26.30033
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,0,0,5.198322,0,0,0,0,8.671025,21.79506,5.198322,0,5.198322,35.70558,91.55259,0.1191115,0,4.158658,0,26.99338
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,0,0,1.155993,0,0,0,0,3.472703,26.47355,1.155993,0,1.155993,36.80225,94.36456,0.1190942,0,0.9247941,0,27.62954
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.31671,27.51394,0,0,0,36.80225,94.36456,0.1190942,0,0,0,27.51394
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,2.31671,27.51394,0,3.345515,-3.345515,33.27577,85.32232,0.1190942,3.496063,0,0,27.51394
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,6.033949,24.16842,0,2.418583,-2.418583,30.72636,78.78539,0.1190942,2.52742,0,0,24.16842
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,8.721264,21.74984,0,3.368717,-3.368717,27.17542,69.68043,0.1190942,3.520309,0,0,21.74984
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,12.46428,18.38112,0,1.264032,-1.264032,25.84301,66.26401,0.1190942,1.320913,0,0,18.38112
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,13.86876,17.11709,0,1.153995,-1.153995,24.6266,63.14499,0.1190942,1.205925,0,0,17.11709
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.940051,1.940051,0,0,0,1.940051,0,0,2.220446E-16,0,2.042159,1.940051,0,0,15.15098,15.9631,0,2.042159,-2.042159,22.47397,57.62545,0.1190942,2.134056,0,0,15.9631
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1485745,0.1485745,0,0,0,0.1485745,0,0,2.775558E-17,0,0.1563942,0.1485745,0,0,17.42005,13.92094,0,0.1563942,-0.1563942,22.30912,57.20275,0.1190942,0.163432,0,0,13.92094
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.9871453,0.9871453,0,0,0,0.9871453,0,0,1.110223E-16,0,1.0391,0.9871453,0,0,17.59382,13.76454,0,1.0391,-1.0391,21.21381,54.39428,0.1190942,1.08586,0,0,13.76454
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,18.74837,12.72544,0,2.317294,-2.317294,18.77117,48.1311,0.1190942,2.421572,0,0,12.72544
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,21.32314,10.40815,0,0.899469,-0.899469,17.82304,45.70002,0.1190942,0.9399451,0,0,10.40815
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,22.32255,9.508679,0,0.7344304,-0.7344304,17.04889,43.715,0.1190942,0.7674798,0,0,9.508679
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,0.9231357,0.9231357,0,0,0,0.9231357,76.56297,0,1.110223E-16,0.7067801,0.9717218,0.9231357,0,0,23.13859,8.774249,0,0.2649417,-0.2649417,16.76961,42.99892,0.1190942,1.015449,0.5654241,0,9.48103
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,2.555095,2.555095,0,0,0,2.555095,120.5204,0,0,3.079411,2.689574,2.555095,0,0,23.43297,8.509307,0.3898372,0,0.3898372,17.13944,43.94721,0.1190884,2.810605,2.463529,0,11.58872
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,4.120372,4.120372,0,0,0,4.120372,143.4559,0,0,5.910916,4.337234,4.120372,0,0,23.04313,8.860161,1.573682,0,1.573682,18.63237,47.77522,0.1190649,4.532409,4.728733,0,14.77108
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,4.456412,4.456412,0,0,0,4.456412,195.1483,0,0,8.69661,4.69096,4.456412,0,0,21.46945,10.27647,4.005651,0,4.005651,22.43246,57.51903,0.1190051,4.902053,6.957288,0,18.97309
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,4.669998,4.669998,0,0,0,4.669998,211.5536,0,0,9.879547,4.915787,4.669998,0,0,17.4638,13.88156,4.96376,0,4.96376,27.1415,69.59345,0.1189312,5.136997,7.903637,0,23.76111
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,1.813697,1.813697,0,0,0,1.813697,653.8694,0,0,11.85921,1.909154,1.813697,0,0,12.50004,18.34894,9.950054,0,9.950054,36.58095,93.79713,0.1187832,1.995066,9.487367,0,30.20815
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,3.120199,3.120199,0,0,0,3.120199,377.7308,5.95155,0,11.78595,3.28442,3.120199,0,0,2.549983,27.30399,2.549983,0,2.549983,39.00008,100,0.1187453,3.432219,9.428763,0,39.08995
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187453,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,5.668345,5.668345,0,0,0,5.668345,130.7291,1.443495,0,7.410175,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1187453,6.23518,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,0.9137955,0.9137955,0,0,0,0.9137955,780.8832,6.173785,0,7.135675,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1187453,1.005175,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,2.957552,2.957552,0,0,0,2.957552,163.1989,1.713479,0,4.826692,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1187453,3.253307,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,5.946273,5.946273,0,0,0,5.946273,34.07639,0,8.881784E-16,2.026275,6.259234,5.946273,0,0,0,29.59898,0,4.232959,-4.232959,34.53815,88.55917,0.1187453,6.5409,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,4.703288,25.36602,0,6.696793,-6.696793,27.47911,70.45911,0.1187453,6.998148,0,0,25.36602
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.767175,7.767175,3,0,1.095,7.767175,0,0,8.881784E-16,0,5.018079,4.767175,0,0,12.14417,18.66923,0,5.018079,-5.018079,22.18959,56.89627,0.1187453,8.543892,0,12,18.66923
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.567113,2.567113,11.36711,0,3.211879,2.567113,0,1.776357E-15,0,0,0,0,8.8,8.36,17.71981,13.65115,8.36,0,8.36,30.12058,77.2321,0.1189151,2.823824,0,12,13.65115
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.359812,21.17515,8.36,0,8.36,38.05157,97.56794,0.1189945,0,0,12,21.17515
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9998118,28.69915,0,0,0,38.05157,97.56794,0.1189945,0,0,0,28.69915
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0.9998118,28.69915,0,0.9362361,-0.9362361,37.06469,95.03748,0.1189945,0.9783668,0,0,28.69915
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,2.040074,27.76291,0,0.7400019,-0.7400019,36.28466,93.03741,0.1189945,0.7733019,0,0,27.76291
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,2.862298,27.02291,0,0.8642877,-0.8642877,35.37362,90.70142,0.1189945,0.9031806,0,0,27.02291
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,3.822618,26.15862,0,0.6628596,-0.6628596,34.67491,88.90984,0.1189945,0.6926883,0,0,26.15862
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,4.559129,25.49576,0,0.7564802,-0.7564802,33.87751,86.86523,0.1189945,0.7905219,0,0,25.49576
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,5.399662,24.73928,0,1.845444,-1.845444,31.93224,81.87737,0.1189945,1.928489,0,0,24.73928
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,7.450156,22.89384,0,0.7820762,-0.7820762,31.10786,79.76358,0.1189945,0.8172696,0,0,22.89384
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.137624,1.137624,0,0,0,1.137624,19.3576,0,0,0.2202166,1.197499,1.137624,0,0,8.31913,22.11176,0,0.977282,-0.977282,30.07771,77.12218,0.1189945,1.251386,0.1761733,0,22.33198
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,4.082791,4.082791,0,0,0,4.082791,23.7277,0,8.881784E-16,0.9687524,4.297675,4.082791,0,0,9.404999,21.13448,0,3.328922,-3.328922,26.56872,68.12479,0.1189945,4.49107,0.7750019,0,22.10323
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,3.394562,3.394562,0,0,0,3.394562,21.69671,0,0,0.7365081,3.573223,3.394562,0,0,13.1038,17.80556,0,2.836715,-2.836715,23.57856,60.45773,0.1189945,3.734018,0.5892065,0,18.54206
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,5.31524,5.31524,0,0,0,5.31524,58.68621,0,0,3.119313,5.594989,5.31524,0,0,16.25571,14.96884,0,2.475677,-2.475677,20.96897,53.76648,0.1189945,5.846764,2.49545,0,18.08816
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.52454,1.52454,0,0,0,1.52454,143.9234,0,0,2.19417,1.604779,1.52454,0,0,19.00646,12.49317,0.5893909,0,0.5893909,21.52811,55.20018,0.1189857,1.676994,1.755336,0,14.68734
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,18.41707,13.02362,1.664832,0,1.664832,23.10751,59.24991,0.118961,0,1.331866,0,14.68845
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,5.486689,5.486689,0,0,0,5.486689,112.3666,0,0,6.165205,5.775462,5.486689,0,0,16.75224,14.52197,0.3897437,0,0.3897437,23.47725,60.19797,0.1189552,6.035357,4.932164,0,20.68717
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.184263,1.184263,0,0,0,1.184263,706.314,0,0,8.364612,1.246592,1.184263,0,0,16.36249,14.87274,7.11802,0,7.11802,30.23,77.51267,0.1188497,1.302689,6.691689,0,23.23735
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,5.256404,5.256404,0,0,0,5.256404,99.68813,0,0,5.24001,5.533057,5.256404,0,0,9.244472,21.27895,0,0.2930461,-0.2930461,29.9211,76.72063,0.1188497,5.782044,4.192008,0,26.51896
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,10.31983,10.31983,3,0,1.095,10.31983,51.80285,0,0,5.345965,7.705083,7.319829,0,0,9.570079,20.98591,0,2.359118,-2.359118,27.43438,70.34441,0.1188497,11.35181,4.276772,12,26.33187
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,4.493115,4.493115,11.95869,0,3.361549,4.493115,84.46956,0,0,3.795315,0,0,7.465576,7.092297,12.19132,18.62679,10.88761,0,10.88761,37.76327,96.8287,0.1190021,4.942427,3.036252,12,22.4221
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,5.896222,5.896222,0,0,0,5.896222,29.54478,0,8.881784E-16,1.742026,6.206549,5.896222,0,0,1.303709,28.42564,0,4.464523,-4.464523,33.05725,84.76201,0.1190021,6.485844,1.39362,0,30.16767
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.26429,23.96112,0,0,0,33.05725,84.76201,0.1190021,0,0,0,23.96112
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,6.26429,23.96112,0,2.930334,-2.930334,29.96841,76.84192,0.1190021,3.062199,0,0,23.96112
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,9.520217,21.03078,0,6.739842,-6.739842,22.86399,58.6255,0.1190021,7.043136,0,0,21.03078
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,17.00893,14.29094,0,0.3684995,-0.3684995,22.47556,57.62952,0.1190021,0.3850819,0,0,14.29094
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,17.41838,13.92244,0,1.302665,-1.302665,21.10243,54.10868,0.1190021,1.361285,0,0,13.92244
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,18.86578,12.61978,0,0.3702915,-0.3702915,20.71211,53.10786,0.1190021,0.3869546,0,0,12.61978
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27721,12.24949,0,0,0,20.71211,53.10786,0.1190021,0,0,0,12.24949
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,19.27721,12.24949,0,1.463762,-1.463762,19.16916,49.15161,0.1190021,1.529631,0,0,12.24949
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,20.90362,10.78572,0,0.4390959,-0.4390959,18.70632,47.96482,0.1190021,0.4588552,0,0,10.78572
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,21.3915,10.34663,0,0.2057084,-0.2057084,18.48948,47.40883,0.1190021,0.2149653,0,0,10.34663
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.0844,2.0844,0,0,0,2.0844,0,0,4.440892E-16,0,2.194105,2.0844,0,0,21.62007,10.14092,0,2.194105,-2.194105,16.17669,41.47861,0.1190021,2.29284,0,0,10.14092
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0.5827662,0.5536279,0,0,24.05796,7.946813,0,0.5827662,-0.5827662,15.5624,39.90351,0.1190021,0.6089907,0,0,7.946813
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.5097705,0.5097705,0,0,0,0.5097705,156.996,0,0,0.8003196,0.5366005,0.5097705,0,0,24.70548,7.364047,0.263719,0,0.263719,15.81259,40.54502,0.1189982,0.5607476,0.6402556,0,8.164366
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,3.050033,3.050033,0,0,0,3.050033,67.77711,0,0,2.067224,3.210561,3.050033,0,0,24.44176,7.601394,0,1.143337,-1.143337,14.60741,37.45481,0.1189982,3.355036,1.653779,0,9.668618
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,4.864659,4.864659,0,0,0,4.864659,45.70822,0,0,2.223549,5.120694,4.864659,0,0,25.71214,6.458057,0,2.897145,-2.897145,11.55355,29.62442,0.1189982,5.351125,1.778839,0,8.681606
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,4.288018,4.288018,12,0,3.372,4.288018,109.1357,0,0,4.679757,0,0,7.711982,7.326383,28.93118,3.560913,12.00614,0,12.00614,22.94357,58.82955,0.119135,4.716819,3.743805,12,8.240669
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.582898,1.582898,10.3829,0,2.962873,1.582898,452.5633,1.776357E-15,0,7.163615,0,0,8.8,8.36,16.92505,14.36644,15.52362,0,15.52362,37.67057,96.591,0.1191631,1.741188,5.730892,12,21.53005
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,2.834916,2.834916,0,0,0,2.834916,343.0992,5.341021,0,9.726571,2.984122,2.834916,0,0,1.401429,28.33769,1.401429,0,1.401429,39.00008,100,0.1191423,3.118407,7.781257,0,38.06426
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.5268732,0.5268732,0,0,0,0.5268732,1835.416,9.115713,0,9.670317,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1191423,0.5795605,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.427803,1.427803,0,0,0,1.427803,518.4783,5.899899,0,7.40285,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1191423,1.570583,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.6834731,0.6834731,0,0,0,0.6834731,1178.934,7.338251,0,8.057695,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1191423,0.7518203,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,1.740006,1.740006,0,0,0,1.740006,299.7275,3.383692,0,5.215277,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1191423,1.914006,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.6312877,0.6312877,0,0,0,0.6312877,647.2418,3.421444,0,4.085958,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1191423,0.6944165,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,2.212204,2.212204,0,0,0,2.212204,62.03398,0,0,1.372319,2.328636,2.212204,0,0,0,29.59898,0,0.9563178,-0.9563178,37.99203,97.41527,0.1191423,2.433425,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062575,28.64266,0,0,0,37.99203,97.41527,0.1191423,0,0,0,28.64266
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.062575,28.64266,0,4.609323,-4.609323,33.13338,84.95721,0.1191423,4.816742,0,0,28.64266
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.184045,24.03334,0,0,0,33.13338,84.95721,0.1191423,0,0,0,24.03334
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.184045,24.03334,1.036167,0,1.036167,34.11637,87.4777,0.1191651,12.00023,0,12,24.03334
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.147878,24.96589,0,0.2503212,-0.2503212,33.85251,86.80113,0.1191651,0.2615856,0,0,24.96589
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.426013,24.71557,0,1.473839,-1.473839,32.29895,82.81765,0.1191651,1.540162,0,0,24.71557
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.063612,23.24173,0,1.839102,-1.839102,30.36036,77.84693,0.1191651,1.921862,0,0,23.24173
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.107059,21.40263,0,0.9600351,-0.9600351,29.3484,75.25215,0.1191651,1.003237,0,0,21.40263
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.17376,20.44259,0,2.4423,-2.4423,26.77399,68.65112,0.1191651,2.552203,0,0,20.44259
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,12.88743,18.00029,0,1.267813,-1.267813,25.4376,65.22447,0.1191651,1.324865,0,0,18.00029
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.29611,16.73248,0,2.202208,-2.202208,23.11626,59.27235,0.1191651,2.301307,0,0,16.73248
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,16.74301,14.53027,0,0.05168674,-0.05168674,23.06178,59.13266,0.1191651,0.05401264,0,0,14.53027
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.149842,1.149842,0,0,0,1.149842,50.09182,0,0,0.5759767,1.21036,1.149842,0,0,16.80044,14.47858,0,0.6343832,-0.6343832,22.39308,57.41805,0.1191651,1.264826,0.4607814,0,15.05456
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,17.50531,13.8442,3.416026,0,3.416026,25.63381,65.72758,0.1191146,0,2.732821,0,17.26023
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,4.568924,4.568924,0,0,0,4.568924,132.7335,0,0,6.064491,4.809393,4.568924,0,0,14.08928,16.91862,1.255098,0,1.255098,26.8245,68.78063,0.1190961,5.025816,4.851593,0,22.98311
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,4.478733,4.478733,0,0,0,4.478733,184.9163,0,0,8.281907,4.714455,4.478733,0,0,12.83419,18.04821,3.567452,0,3.567452,30.20888,77.45852,0.1190435,4.926606,6.625526,0,26.33012
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,7.384453,7.384453,0,0,0,7.384453,124.3736,0,0,9.184313,7.773108,7.384453,0,0,9.266733,21.25892,1.411205,0,1.411205,31.54767,80.8913,0.1190227,8.122898,7.34745,0,30.44323
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,6.702667,6.702667,0,0,0,6.702667,160.0106,0,0,10.72498,7.055439,6.702667,0,0,7.855528,22.529,3.66954,0,3.66954,35.0289,89.81751,0.1189686,7.372934,8.579983,0,33.25398
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,5.359799,0,9.545788,0,0,0,0,4.185988,25.83159,4.185988,0,4.185988,39.00008,100,0.118907,0,7.63663,0,35.37738
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.337573,1.337573,0,0,0,1.337573,622.8696,6.923366,0,8.331338,1.407972,1.337573,0,0,0,29.59898,0,0,0,39.00008,100,0.118907,1.471331,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,6.846969,6.846969,0,0,0,6.846969,106.8226,0.1067778,0,7.314113,7.207335,6.846969,0,0,0,29.59898,0,0,0,39.00008,100,0.118907,7.531665,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.09322147,0.09322147,0,0,0,0.09322147,6537.54,5.996263,0,6.09439,0.09812786,0.09322147,0,0,0,29.59898,0,0,0,39.00008,100,0.118907,0.1025436,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118907,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,5.646591,5.646591,0,0,0,5.646591,19.2096,0,8.881784E-16,1.084687,5.94378,5.646591,0,0,0,29.59898,0,4.859093,-4.859093,33.87814,86.86687,0.118907,6.21125,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.398992,24.73989,0,5.864533,-5.864533,27.69638,71.01623,0.118907,6.128437,0,0,24.73989
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,11.91514,18.87535,0,5.627407,-5.627407,21.76458,55.8065,0.118907,5.88064,0,0,18.87535
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.16781,13.24795,0,2.058837,-2.058837,19.59437,50.24188,0.118907,2.151485,0,0,13.24795
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.45541,11.18911,0,3.14572,-3.14572,16.27849,41.73964,0.118907,3.287277,0,0,11.18911
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95065,8.043388,0,0,0,16.27849,41.73964,0.118907,0,0,0,8.043388
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95065,8.043388,0,0,0,16.27849,41.73964,0.118907,0,0,0,8.043388
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,23.95065,8.043388,0,1.122942,-1.122942,15.09481,38.70456,0.118907,1.173475,0,0,8.043388
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.19837,6.920446,0,0.8061167,-0.8061167,14.24508,36.52579,0.118907,0.842392,0,0,6.920446
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.09405,6.11433,0,0.6164607,-0.6164607,13.59528,34.85962,0.118907,0.6442015,0,0,6.11433
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,26.77901,5.497869,0,0.4700855,-0.4700855,13.09976,33.58907,0.118907,0.4912393,0,0,5.497869
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.30133,5.027783,0,0.4499809,-0.4499809,12.62544,32.37287,0.118907,0.4702301,0,0,5.027783
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,27.80131,4.577803,0,0.2319601,-0.2319601,12.38094,31.74593,0.118907,0.2423983,0,0,4.577803
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.3836786,0.3836786,0,0,0,0.3836786,136.4816,0,0,0.5236506,0.4038722,0.3836786,0,0,28.05904,4.345842,0.1197785,0,0.1197785,12.49457,32.03729,0.1189052,0.4220464,0.4189205,0,4.869493
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,5.37883,5.37883,12,0,3.372,5.37883,53.73778,0,0,2.890464,0,0,6.62117,6.290111,27.93926,4.453643,9.180575,0,9.180575,21.20403,54.36919,0.119083,5.916714,2.312371,12,7.344107
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.809482,0,0,8.8,8.36,18.75869,12.71616,14.16948,0,14.16948,34.64638,88.83669,0.1190759,0,4.647585,12,18.52564
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.484722,1.484722,0,0,0,1.484722,594.4646,2.674078,0,8.826147,1.562865,1.484722,0,0,4.589204,25.46869,4.589204,0,4.589204,39.00008,100,0.1190086,1.633194,7.060917,0,34.29484
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,5.702844,5.702844,0,0,0,5.702844,180.6775,4.300761,0,10.30376,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,6.273129,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,4.561295,4.561295,0,0,0,4.561295,231.5438,5.760032,0,10.56139,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,5.017424,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.278812,1.278812,0,0,0,1.278812,837.598,9.365183,0,10.7113,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,1.406693,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,9.584688,9.584688,3,0,1.095,9.584688,103.4292,2.98212,0,9.91337,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,10.54316,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,4.025803,4.025803,0,0,0,4.025803,223.3326,4.753241,0,8.990928,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,4.428383,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,3.490305,3.490305,0,0,0,3.490305,223.3068,4.120084,0,7.79409,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1190086,3.839336,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,6.35654,6.35654,0,0,0,6.35654,82.93781,0,0,5.271975,6.691094,6.35654,0,0,0,29.59898,0,1.41912,-1.41912,37.5042,96.16441,0.1190086,6.992194,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,0.8197715,0,2.396571,0,0,0,0,1.5768,28.17986,1.5768,0,1.5768,39.00008,100,0.1189854,0,1.917257,0,30.57643
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189854,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,0,29.59898,0,1.723657,-1.723657,37.18318,95.34131,0.1189854,1.801222,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,1.915175,27.87532,0,1.827304,-1.827304,35.25703,90.40247,0.1189854,1.909533,0,0,27.87532
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,3.945513,26.04802,0,2.918261,-2.918261,32.18092,82.51501,0.1189854,3.049583,0,0,26.04802
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,7.188025,23.12976,0,0.5112918,-0.5112918,31.64197,81.13309,0.1189854,0.5343,0,0,23.12976
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.756127,22.61846,0,0,0,31.64197,81.13309,0.1189854,0,0,0,22.61846
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,7.756127,22.61846,0,0.0395899,-0.0395899,31.60024,81.02609,0.1189854,0.04137145,0,0,22.61846
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,7.800116,22.57887,0,0.8985338,-0.8985338,30.6531,78.59753,0.1189854,0.9389678,0,0,22.57887
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,8.798487,21.68034,0,0.6420603,-0.6420603,29.97631,76.86218,0.1189854,0.670953,0,0,21.68034
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,9.511887,21.03828,0,1.714004,-1.714004,28.16959,72.22958,0.1189854,1.791134,0,0,21.03828
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,11.41634,19.32428,0,0.06355025,-0.06355025,28.1026,72.05782,0.1189854,0.06641001,0,0,19.32428
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,11.48695,19.26073,0,0.03016105,-0.03016105,28.07081,71.9763,0.1189854,0.0315183,0,0,19.26073
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.369625,1.369625,0,0,0,1.369625,43.77737,0,0,0.5995856,1.44171,1.369625,0,0,11.52046,19.23056,0,0.8421246,-0.8421246,27.18313,69.7002,0.1189854,1.506587,0.4796685,0,19.83015
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,3.784153,3.784153,0,0,0,3.784153,77.45208,0,0,2.930905,3.983319,3.784153,0,0,12.45615,18.38844,0,1.052414,-1.052414,26.07379,66.85574,0.1189854,4.162568,2.344724,0,21.31935
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,13.6255,17.33603,4.786817,0,4.786817,30.61497,78.49976,0.1189153,0,3.829454,0,22.12284
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,3.181709,3.181709,0,0,0,3.181709,211.8537,0,0,6.740567,3.349168,3.181709,0,0,8.838685,21.64416,3.391399,0,3.391399,33.83233,86.74939,0.1188656,3.49988,5.392454,0,28.38473
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,3.842778,3.842778,0,0,0,3.842778,221.2726,0,0,8.503017,4.04503,3.842778,0,0,5.447286,24.69642,4.457987,0,4.457987,38.06155,97.59351,0.1188004,4.227057,6.802414,0,33.19944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,1.745841,1.745841,0,0,0,1.745841,567.9773,7.088953,0,9.915978,1.837727,1.745841,0,0,0.9892981,28.70861,0.9892981,0,0.9892981,39.00008,100,0.1187859,1.920425,7.932783,0,38.62459
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,2.808639,2.808639,0,0,0,2.808639,266.0977,4.517261,0,7.473722,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1187859,3.089503,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.009078801,0.009078801,0,0,0,0.009078801,73064.29,6.623805,0,6.633361,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1187859,0.009986681,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,6.075128,6.075128,0,0,0,6.075128,119.3392,0.8551376,0,7.25001,6.394872,6.075128,0,0,0,29.59898,0,0,0,39.00008,100,0.1187859,6.682641,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.457566,1.457566,0,0,0,1.457566,407.8361,4.4102,0,5.94448,1.53428,1.457566,0,0,0,29.59898,0,0,0,39.00008,100,0.1187859,1.603323,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,3.954198,3.954198,0,0,0,3.954198,83.56331,0,4.440892E-16,3.304258,4.162313,3.954198,0,0,0,29.59898,0,0.858055,-0.858055,38.09561,97.68085,0.1187859,4.349617,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,2.969305,2.969305,0,0,0,2.969305,41.53286,0,4.440892E-16,1.233237,3.125584,2.969305,0,0,0.9533945,28.74092,0,1.892347,-1.892347,36.1009,92.56622,0.1187859,3.266235,0.9865897,0,29.97416
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056002,26.84858,0,0,0,36.1009,92.56622,0.1187859,0,0,0,26.84858
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,3.056002,26.84858,0,2.181424,-2.181424,33.80148,86.67028,0.1187859,2.279588,0,0,26.84858
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,5.479806,24.66715,0,5.863189,-5.863189,27.62113,70.82328,0.1187859,6.127032,0,0,24.66715
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,11.99446,18.80396,0,2.762128,-2.762128,24.7096,63.35781,0.1187859,2.886423,0,0,18.80396
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,15.06349,16.04184,0,1.547355,-1.547355,23.07854,59.17563,0.1187859,1.616986,0,0,16.04184
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,16.78277,14.49448,0,1.767955,-1.767955,21.21495,54.39721,0.1187859,1.847513,0,0,14.49448
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,18.74717,12.72653,0,0.3682824,-0.3682824,20.82675,53.40181,0.1187859,0.3848551,0,0,12.72653
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,19.15637,12.35824,0,1.275297,-1.275297,19.48247,49.95494,0.1187859,1.332685,0,0,12.35824
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,20.57337,11.08295,0,2.392521,-2.392521,16.96053,43.48845,0.1187859,2.500185,0,0,11.08295
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,23.23173,8.690426,0,1.307316,-1.307316,15.5825,39.95504,0.1187859,1.366145,0,0,8.690426
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,24.6843,7.38311,0,1.948681,-1.948681,13.52841,34.68815,0.1187859,2.036371,0,0,7.38311
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,26.8495,5.43443,0,1.09344,-1.09344,12.37582,31.73281,0.1187859,1.142645,0,0,5.43443
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.3284169,0.3284169,0,0,0,0.3284169,225.0103,0,0,0.7389721,0.345702,0.3284169,0,0,28.06443,4.340989,0.39327,0,0.39327,12.74891,32.68945,0.1187802,0.3612586,0.5911776,0,5.079961
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,27.67116,4.694932,2.166681,0,2.166681,14.8044,37.95993,0.1187485,0,1.733345,0,6.861613
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,7.305497,7.305497,3,0,1.095,7.305497,53.61819,8.881784E-16,0,3.917076,4.532103,4.305497,0,0,25.50448,6.644945,0,0.6150266,-0.6150266,14.15611,36.29764,0.1187485,8.036047,3.133661,12,10.56202
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,6.544807,6.544807,12,0,3.372,6.544807,107.3291,0,0,7.024484,0,0,5.455193,5.182433,26.18784,6.029918,12.20692,0,12.20692,25.73661,65.99117,0.1188812,7.199288,5.619587,12,13.0544
