Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,5.605567,5.605567,9.604357,0,2.765902,5.605567,174.3209,0,0,9.771673,0,0,3.998791,3.798851,13.98093,17.01614,13.57052,0,13.57052,38.61074,99.00169,0.1189111,6.166123,7.817339,12,26.78782
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,3.804698,3.804698,0,0,0,3.804698,270.2232,5.865829,0,10.28118,4.004946,3.804698,0,0,0.4104022,29.22962,0.4104022,0,0.4104022,39.00008,100,0.1189051,4.185168,8.224941,0,39.51079
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.5529303,0.5529303,0,0,0,0.5529303,1307.908,6.649787,0,7.231819,0.5820319,0.5529303,0,0,0,29.59898,0,0,0,39.00008,100,0.1189051,0.6082233,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.644808,0.644808,0,0,0,0.644808,1622.919,9.785967,0,10.46471,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.1189051,0.7092888,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189051,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,5.829396,5.829396,0,0,0,5.829396,136.5011,1.820982,0,7.957188,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1189051,6.412335,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,8.068384,8.068384,3,0,1.095,8.068384,61.01901,0,0,4.923248,5.335141,5.068384,0,0,0,29.59898,0,0.4118929,-0.4118929,38.56591,98.88673,0.1189051,8.875222,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.329914,0,1.787573,0,0,0,0,0.4576588,29.18709,0.4576588,0,0.4576588,39.00008,100,0.1188984,0,1.430058,0,30.97466
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1188984,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1188984,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1188984,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1188984,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1188984,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1188984,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1188984,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1188984,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1188984,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1188984,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1188984,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1188984,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.127922,1.127922,0,0,0,1.127922,47.35596,0,0,0.5341382,1.187286,1.127922,0,0,20.12623,11.48537,0,0.653148,-0.653148,19.21818,49.27729,0.1188984,1.240714,0.4273106,0,12.01951
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,2.846895,2.846895,0,0,0,2.846895,86.87885,0,0,2.47335,2.996732,2.846895,0,0,20.85195,10.83222,0,0.5233819,-0.5233819,18.66649,47.86269,0.1188984,3.131585,1.97868,0,13.30557
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,4.346857,4.346857,0,0,0,4.346857,124.3107,0,0,5.403606,4.575638,4.346857,0,0,21.43349,10.30884,0.8279673,0,0.8279673,19.45197,49.87674,0.1188864,4.781542,4.322885,0,15.71245
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,0,0,0,0,0,0,8.910561,0,0,0,0,20.60552,11.05401,8.910561,0,8.910561,27.90527,71.55183,0.1187566,0,7.128448,0,19.96457
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,11.69496,19.07352,9.761741,0,9.761741,37.16607,95.29742,0.1186148,0,7.809393,0,28.83526
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,9.901906,0,11.83512,0,0,0,0,1.933216,27.85908,1.933216,0,1.933216,39.00008,100,0.1185868,0,9.468098,0,39.69421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,5.271474,5.271474,0,0,0,5.271474,204.9332,5.254081,0,10.803,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1185868,5.798621,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,5.668314,5.668314,0,0,0,5.668314,189.3064,4.763837,0,10.73048,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1185868,6.235146,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,3.814273,3.814273,0,0,0,3.814273,195.6491,3.447566,0,7.46259,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1185868,4.1957,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,3.719821,3.719821,0,0,0,3.719821,151.8949,1.734618,0,5.650219,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1185868,4.091803,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185868,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.035415,2.035415,0,0,0,2.035415,79.21613,0,0,1.612377,2.142543,2.035415,0,0,0,29.59898,0,0.5301653,-0.5301653,38.44123,98.56707,0.1185868,2.238957,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.5890725,29.06881,0,5.045955,-5.045955,33.12233,84.92889,0.1185868,5.273023,0,0,29.06881
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.195689,24.02286,0,0.5762125,-0.5762125,32.51495,83.3715,0.1185868,0.602142,0,0,24.02286
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.835925,23.44665,0,0,0,32.51495,83.3715,0.1185868,0,0,0,23.44665
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,6.835925,23.44665,0,2.720532,-2.720532,29.64726,76.01846,0.1185868,2.842956,0,0,23.44665
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,9.858738,20.72611,0,1.619101,-1.619101,27.94057,71.64236,0.1185868,1.691961,0,0,20.72611
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65774,19.10701,0,0,0,27.94057,71.64236,0.1185868,0,0,0,19.10701
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,11.65774,19.10701,0,2.213672,-2.213672,25.60716,65.65926,0.1185868,2.313287,0,0,19.10701
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.11738,16.89334,0,0.7623039,-0.7623039,24.80362,63.5989,0.1185868,0.7966076,0,0,16.89334
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,14.96438,16.13104,0,1.190057,-1.190057,23.54919,60.38242,0.1185868,1.24361,0,0,16.13104
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.28666,14.94098,0,0.8840481,-0.8840481,22.61732,57.99302,0.1185868,0.9238303,0,0,14.94098
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.26894,14.05693,0,0,0,22.61732,57.99302,0.1185868,0,0,0,14.05693
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.26894,14.05693,0,1.527681,-1.527681,21.00701,53.86401,0.1185868,1.596426,0,0,14.05693
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.308375,1.308375,0,0,0,1.308375,60.35692,0,0,0.789695,1.377237,1.308375,0,0,18.96636,12.52925,0,0.5875421,-0.5875421,20.38768,52.276,0.1185868,1.439213,0.631756,0,13.31895
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,1.815694,1.815694,0,0,0,1.815694,153.9186,0,0,2.794692,1.911257,1.815694,0,0,19.61919,11.94171,0.8834345,0,0.8834345,21.22578,54.42497,0.1185739,1.997264,2.235753,0,14.7364
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,2.906479,2.906479,0,0,0,2.906479,221.3089,0,0,6.432298,3.059452,2.906479,0,0,18.73575,12.7368,3.372846,0,3.372846,24.42554,62.62948,0.1185251,3.197127,5.145838,0,19.1691
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,3.46595,3.46595,0,0,0,3.46595,261.8711,0,0,9.076321,3.648368,3.46595,0,0,15.36291,15.77236,5.427952,0,5.427952,29.57495,75.83306,0.1184465,3.812545,7.261057,0,24.84868
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.451247,1.451247,0,0,0,1.451247,606.7719,0,0,8.805757,1.527628,1.451247,0,0,9.934955,20.65752,7.278129,0,7.278129,36.47959,93.53723,0.1183413,1.596371,7.044606,0,29.46328
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,1.723367,1.723367,0,0,0,1.723367,448.0679,3.250958,0,7.721855,1.814071,1.723367,0,0,2.656826,27.20783,2.656826,0,2.656826,39.00008,100,0.1183029,1.895704,6.177484,0,34.92969
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,5.949282,5.949282,0,0,0,5.949282,126.7783,1.279993,0,7.542396,6.262402,5.949282,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,6.54421,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,2.647805,2.647805,0,0,0,2.647805,328.6825,5.915709,0,8.702871,2.787163,2.647805,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,2.912586,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,5.464906,5.464906,0,0,0,5.464906,158.0744,2.886088,0,8.63862,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,6.011397,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,5.484617,5.484617,0,0,0,5.484617,127.7146,1.231374,0,7.004656,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,6.033079,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,2.504491,2.504491,0,0,0,2.504491,156.1628,1.274776,0,3.911082,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,2.75494,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183029,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1183029,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.032875,6.032875,0,0,0,6.032875,0,0,8.881784E-16,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1183029,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1183029,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1183029,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1183029,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1183029,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1183029,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1183029,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1183029,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1183029,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1183029,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1183029,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,16.16531,15.0502,0.4012376,0,0.4012376,24.04497,61.65364,0.1182971,0,0.3209901,0,15.45144
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,15.76407,15.41132,2.23387,0,2.23387,26.16421,67.08757,0.1182649,0,1.787096,0,17.64519
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,2.725486,2.725486,0,0,0,2.725486,161.3674,0,0,4.398046,2.868933,2.725486,0,0,13.5302,17.4218,1.529114,0,1.529114,27.61485,70.80717,0.1182428,2.998035,3.518437,0,21.81985
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,2.887566,2.887566,0,0,0,2.887566,300.2003,0,0,8.668479,3.039543,2.887566,0,0,12.00108,18.798,5.628936,0,5.628936,32.95493,84.49965,0.1181617,3.176322,6.934783,0,27.46648
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,4.327571,0,10.69972,0,0,0,0,6.372148,23.86404,6.372148,0,6.372148,39.00008,100,0.1180701,0,8.559775,0,34.56376
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,4.386271,4.386271,0,0,0,4.386271,180.0745,3.281427,0,7.898555,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,4.824898,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,3.977154,3.977154,0,0,0,3.977154,199.7567,3.758154,0,7.944632,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,4.37487,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.616819,1.616819,0,0,0,1.616819,556.6573,7.298225,0,9.000139,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,1.7785,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,1.772692,1.772692,0,0,0,1.772692,385.5713,4.968999,0,6.83499,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,1.949961,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.7939407,0.7939407,0,0,0,0.7939407,853.7939,5.94289,0,6.778617,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,0.8733347,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180701,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,4.20372,4.20372,0,0,0,4.20372,39.44612,0,8.881784E-16,1.658204,4.424968,4.20372,0,0,0,29.59898,0,2.766764,-2.766764,36.08365,92.522,0.1180701,4.624092,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.074182,26.83221,0,2.27356,-2.27356,33.68711,86.37703,0.1180701,2.37587,0,0,26.83221
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.60036,24.55865,0,5.422005,-5.422005,27.97182,71.72246,0.1180701,5.665995,0,0,24.55865
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,11.62481,19.13665,0,3.936434,-3.936434,23.82245,61.08308,0.1180701,4.113573,0,0,19.13665
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,15.99862,15.20022,0,1.154185,-1.154185,22.60583,57.96355,0.1180701,1.206123,0,0,15.20022
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.28105,14.04603,0,0.1372187,-0.1372187,22.46119,57.59268,0.1180701,0.1433936,0,0,14.04603
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.43352,13.90881,0,0.458335,-0.458335,21.97806,56.35389,0.1180701,0.4789601,0,0,13.90881
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,17.94278,13.45048,0,1.074571,-1.074571,20.84537,53.44955,0.1180701,1.122926,0,0,13.45048
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.13675,12.37591,0,0.6424651,-0.6424651,20.16815,51.7131,0.1180701,0.671376,0,0,12.37591
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,19.8506,11.73344,0,0.1529195,-0.1529195,20.00696,51.29979,0.1180701,0.1598009,0,0,11.73344
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02051,11.58052,0,0,0,20.00696,51.29979,0.1180701,0,0,0,11.58052
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.02051,11.58052,0,1.423703,-1.423703,18.50624,47.45181,0.1180701,1.487769,0,0,11.58052
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.6024,10.15682,0,1.183482,-1.183482,17.25874,44.2531,0.1180701,1.236738,0,0,10.15682
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,22.91738,8.973337,0.9341061,0,0.9341061,18.14491,46.52533,0.1180566,0,0.7472848,0,9.907443
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,3.564402,3.564402,0,0,0,3.564402,99.92682,0,4.440892E-16,3.561794,3.752002,3.564402,0,0,21.98327,9.814033,0,0.1902085,-0.1902085,17.94442,46.01123,0.1180566,3.920842,2.849435,0,13.37583
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,4.453266,4.453266,0,0,0,4.453266,143.7455,0,0,6.401367,4.687648,4.453266,0,0,22.19462,9.623824,1.713719,0,1.713719,19.57019,50.17988,0.118032,4.898592,5.121093,0,16.02519
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,3.306351,3.306351,0,0,0,3.306351,244.6001,0,0,8.087337,3.48037,3.306351,0,0,20.4809,11.16617,4.606967,0,4.606967,23.94075,61.38641,0.1179658,3.636986,6.469869,0,19.25351
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.649533,0.649533,0,0,0,0.649533,1588.653,0,0,10.31882,0.6837189,0.649533,0,0,15.87393,15.31244,9.635106,0,9.635106,33.08141,84.82396,0.1178277,0.7144862,8.25506,0,25.63127
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,7.117932,7.117932,0,0,0,7.117932,167.345,0,0,11.9115,7.49256,7.117932,0,0,6.238823,23.98404,4.418943,0,4.418943,37.27359,95.57311,0.1177645,7.829725,9.529202,0,35.89554
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,2.336437,2.336437,0,0,0,2.336437,503.6807,7.488892,0,11.76818,2.459407,2.336437,0,0,1.81988,27.96109,1.81988,0,1.81988,39.00008,100,0.1177385,2.57008,9.414543,0,39.72926
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,2.272972,2.272972,0,0,0,2.272972,477.4102,8.4588,0,10.8514,2.392602,2.272972,0,0,0,29.59898,0,0,0,39.00008,100,0.1177385,2.500269,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,3.752348,3.752348,0,0,0,3.752348,227.0027,4.568092,0,8.517932,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1177385,4.127583,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,2.888334,2.888334,0,0,0,2.888334,253.2491,4.274328,0,7.314679,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1177385,3.177167,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,4.818525,4.818525,0,0,0,4.818525,99.21748,0,0,4.780819,5.072131,4.818525,0,0,0,29.59898,0,0.2913122,-0.2913122,38.69301,99.21264,0.1177385,5.300377,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.4569076,0.4569076,0,0,0,0.4569076,453.8903,1.269223,0,2.073859,0.4809554,0.4569076,0,0,0.3236803,29.30767,0.3236803,0,0.3236803,39.00008,100,0.1177338,0.5025983,1.659087,0,31.38153
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.844614,7.844614,3,0,1.095,7.844614,0,0,8.881784E-16,0,5.099593,4.844614,0,0,0,29.59898,0,5.099593,-5.099593,33.62463,86.21684,0.1177338,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,5.666215,24.49938,0,4.26004,-4.26004,29.13416,74.70282,0.1177338,4.451742,0,0,24.49938
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,10.39959,20.23935,0,3.709977,-3.709977,25.2235,64.67551,0.1177338,3.876926,0,0,20.23935
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,14.52179,16.52937,0,3.905675,-3.905675,21.10656,54.11927,0.1177338,4.08143,0,0,16.52937
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,18.86143,12.62369,0,0.9915989,-0.9915989,20.06132,51.43917,0.1177338,1.036221,0,0,12.62369
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96321,11.63209,0,0,0,20.06132,51.43917,0.1177338,0,0,0,11.63209
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,19.96321,11.63209,0,1.184061,-1.184061,18.81321,48.2389,0.1177338,1.237344,0,0,11.63209
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,21.27883,10.44803,0,0.3754998,-0.3754998,18.4174,47.224,0.1177338,0.3923973,0,0,10.44803
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,21.69605,10.07253,0,1.770823,-1.770823,16.55079,42.43783,0.1177338,1.85051,0,0,10.07253
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,23.66363,8.30171,0,0.9211448,-0.9211448,15.57981,39.94816,0.1177338,0.9625963,0,0,8.30171
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,24.68713,7.380565,0,1.136456,-1.136456,14.38188,36.87655,0.1177338,1.187596,0,0,7.380565
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,25.94985,6.244109,0,1.335923,-1.335923,12.9737,33.26583,0.1177338,1.39604,0,0,6.244109
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.487081,1.487081,0,0,0,1.487081,8.131956,0,2.220446E-16,0.1209288,1.565349,1.487081,0,0,27.43421,4.908186,0,1.44442,-1.44442,11.45115,29.36185,0.1177338,1.635789,0.09674303,0,5.029115
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,29.03912,3.463766,1.439973,0,1.439973,12.81722,32.86461,0.1177133,0,1.151978,0,4.903739
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,5.969196,5.969196,11.90759,0,3.34862,5.969196,59.92842,0,0,3.577245,0,0,5.938392,5.641472,27.59915,4.759742,9.218717,0,9.218717,21.56287,55.28929,0.1178853,6.566115,2.861796,12,8.336987
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,5.010599,5.010599,12,0,3.372,5.010599,128.5195,0,0,6.439598,0,0,6.989401,6.639931,18.38043,13.05659,13.07953,0,13.07953,33.9712,87.10546,0.1180049,5.511659,5.151679,12,19.49619
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,4.418505,0,9.71941,0,0,0,0,5.300905,24.82816,5.300905,0,5.300905,39.00008,100,0.1179293,0,7.775528,0,34.54757
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.1714055,0.1714055,0,0,0,0.1714055,6325.711,10.66219,0,10.84262,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1179293,0.1885461,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,5.827888,5.827888,0,0,0,5.827888,142.104,2.147044,0,8.281664,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1179293,6.410677,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.7938707,0.7938707,0,0,0,0.7938707,1475.166,10.87526,0,11.71091,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1179293,0.8732578,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.8027685,0.8027685,0,0,0,0.8027685,1027.573,7.404014,0,8.249034,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1179293,0.8830453,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,4.420293,4.420293,0,0,0,4.420293,87.79348,0,0,3.880729,4.65294,4.420293,0,0,0,29.59898,0,0.772211,-0.772211,38.1861,97.91287,0.1179293,4.862323,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,4.841141,4.841141,0,0,0,4.841141,26.88254,0,0,1.301422,5.095938,4.841141,0,0,0.8580121,28.82677,0,3.794517,-3.794517,34.18633,87.65707,0.1179293,5.325255,1.041137,0,30.12819
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,5.074142,25.03225,0.855449,0,0.855449,34.99788,89.73796,0.1179171,0,0.6843592,0,25.8877
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,4.218693,25.80215,0,3.335179,-3.335179,31.48229,80.72366,0.1179171,3.485262,0,0,25.80215
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,7.924447,22.46698,0,0.1756902,-0.1756902,31.29709,80.24879,0.1179171,0.1835963,0,0,22.46698
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,8.119658,22.29128,0,2.814997,-2.814997,28.32983,72.64043,0.1179171,2.941671,0,0,22.29128
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,11.24743,19.47629,0,3.176387,-3.176387,24.98162,64.05531,0.1179171,3.319324,0,0,19.47629
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,14.77675,16.2999,0,1.490328,-1.490328,23.41068,60.02726,0.1179171,1.557392,0,0,16.2999
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,16.43267,14.80958,0,1.532557,-1.532557,21.79522,55.88507,0.1179171,1.601522,0,0,14.80958
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,18.13551,13.27702,0,0.9714075,-0.9714075,20.77127,53.25956,0.1179171,1.015121,0,0,13.27702
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.21485,12.30561,0,0,0,20.77127,53.25956,0.1179171,0,0,0,12.30561
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,19.21485,12.30561,0,0.02200692,-0.02200692,20.74807,53.20007,0.1179171,0.02299723,0,0,12.30561
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,19.23931,12.2836,0,0.7521214,-0.7521214,19.95527,51.16724,0.1179171,0.7859669,0,0,12.2836
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.075,11.53148,0,0,0,19.95527,51.16724,0.1179171,0,0,0,11.53148
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.075,11.53148,0,0,0,19.95527,51.16724,0.1179171,0,0,0,11.53148
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.2460041,0.2460041,0,0,0,0.2460041,454.1583,0,0,1.117248,0.2589517,0.2460041,0,0,20.075,11.53148,0.8582963,0,0.8582963,20.76952,53.25506,0.1179048,0.2706045,0.8937984,0,12.64873
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,19.2167,12.30395,2.507429,0,2.507429,23.14827,59.35443,0.1178691,0,2.005943,0,14.81138
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,2.412407,2.412407,0,0,0,2.412407,180.2462,0,0,4.348272,2.539376,2.412407,0,0,16.70927,14.56063,1.808897,0,1.808897,24.86434,63.7546,0.1178433,2.653648,3.478618,0,18.90891
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.7925131,0.7925131,0,0,0,0.7925131,825.4349,0,0,6.541681,0.8342244,0.7925131,0,0,14.90037,16.18864,5.707456,0,5.707456,30.27891,77.63808,0.117762,0.8717645,5.233345,0,22.73032
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.8088684,0.8088684,0,0,0,0.8088684,992.7872,0,0,8.030342,0.8514404,0.8088684,0,0,9.192917,21.32535,7.178902,0,7.178902,37.08942,95.10088,0.11766,0.8897552,6.424273,0,29.35569
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,0.8488998,0.8488998,0,0,0,0.8488998,1104.603,6.469381,0,9.376975,0.8935788,0.8488998,0,0,2.014016,27.78636,2.014016,0,2.014016,39.00008,100,0.1176314,0.9337898,7.50158,0,37.16334
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,2.784776,2.784776,0,0,0,2.784776,305.2205,5.568366,0,8.499709,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1176314,3.063254,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176314,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,4.851571,4.851571,0,0,0,4.851571,127.7823,1.092532,0,6.199449,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1176314,5.336728,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176314,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,3.017983,3.017983,0,0,0,3.017983,90.08022,0,0,2.718606,3.176824,3.017983,0,0,0,29.59898,0,0.4582183,-0.4582183,38.51707,98.76153,0.1176314,3.319781,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,2.728827,2.728827,0,0,0,2.728827,54.87621,0,0,1.497477,2.872449,2.728827,0,0,0.5091314,29.14076,0,1.374973,-1.374973,37.06773,95.04526,0.1176314,3.00171,1.197981,0,30.63824
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,2.036879,27.76579,0,2.096756,-2.096756,34.85755,89.37816,0.1176314,2.191109,0,0,27.76579
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366607,25.66903,0,0,0,34.85755,89.37816,0.1176314,0,0,0,25.66903
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366607,25.66903,0,0,0,34.85755,89.37816,0.1176314,0,0,0,25.66903
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366607,25.66903,0,0,0,34.85755,89.37816,0.1176314,0,0,0,25.66903
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,4.366607,25.66903,0,0.3499013,-0.3499013,34.48872,88.43244,0.1176314,0.3656469,0,0,25.66903
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,4.755386,25.31913,0,1.15575,-1.15575,33.27045,85.30869,0.1176314,1.207758,0,0,25.31913
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,6.039553,24.16338,0,1.935607,-1.935607,31.23015,80.07714,0.1176314,2.022709,0,0,24.16338
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,8.190227,22.22777,0,0.3079684,-0.3079684,30.90552,79.24477,0.1176314,0.321827,0,0,22.22777
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,8.532414,21.91981,0,2.833494,-2.833494,27.91875,71.58641,0.1176314,2.961001,0,0,21.91981
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,11.68074,19.08631,0,1.114496,-1.114496,26.74397,68.57415,0.1176314,1.164649,0,0,19.08631
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,12.91907,17.97182,0,1.313757,-1.313757,25.35915,65.02333,0.1176314,1.372876,0,0,17.97182
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,14.3788,16.65806,0,1.385261,-1.385261,23.89896,61.27925,0.1176314,1.447598,0,0,16.65806
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,1.873961,1.873961,0,0,0,1.873961,0.06650687,0,0,0.001246313,1.97259,1.873961,0,0,15.91798,15.2728,0,1.971344,-1.971344,21.82098,55.95111,0.1176314,2.061357,0.0009970502,0,15.27404
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,3.357952,3.357952,0,0,0,3.357952,11.89288,0,0,0.3993573,3.534686,3.357952,0,0,18.10836,13.30145,0,3.135329,-3.135329,18.51605,47.47696,0.1176314,3.693747,0.3194858,0,13.70081
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.385896,1.385896,0,0,0,1.385896,58.15975,2.220446E-16,0,0.8060336,1.458838,1.385896,0,0,21.59206,10.16612,0,0.6528042,-0.6528042,17.82793,45.71256,0.1176314,1.524485,0.6448268,0,10.97216
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,1.846715,1.846715,0,0,0,1.846715,172.7286,0,0,3.189805,1.943911,1.846715,0,0,22.3174,9.51332,1.245895,0,1.245895,19.0099,48.74322,0.1176137,2.031387,2.551844,0,12.70312
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,3.154004,3.154004,0,0,0,3.154004,186.1201,0,0,5.870236,3.320004,3.154004,0,0,21.0715,10.63462,2.550232,0,2.550232,21.42926,54.9467,0.1175775,3.469405,4.696189,0,16.50486
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,18.52127,12.92983,4.710573,0,4.710573,25.8981,66.40525,0.1175107,0,3.768458,0,17.64041
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.309125,1.309125,0,0,0,1.309125,341.2861,0,0,4.467861,1.378026,1.309125,0,0,13.8107,17.16935,3.089835,0,3.089835,28.82937,73.92133,0.117467,1.440037,3.574289,0,21.63721
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,3.632356,3.632356,0,0,0,3.632356,81.65057,0,0,2.96584,3.823533,3.632356,0,0,10.72086,19.9502,0,0.8576931,-0.8576931,27.92529,71.60316,0.117467,3.995592,2.372672,0,22.91604
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,1.712953,1.712953,0,0,0,1.712953,265.5878,0,0,4.549394,1.803108,1.712953,0,0,11.67386,19.09251,2.746286,0,2.746286,30.53064,78.28354,0.1174281,1.884248,3.639515,0,23.6419
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,4.411542,4.411542,0,0,0,4.411542,54.6752,0,0,2.412019,4.643729,4.411542,0,0,8.92757,21.56417,0,2.231709,-2.231709,28.17821,72.25169,0.1174281,4.852696,1.929616,0,23.97618
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.2796939,0.2796939,0,0,0,0.2796939,150.1404,0,0,0.4199334,0.2944146,0.2796939,0,0,11.40725,19.33246,0.1255188,0,0.1255188,28.29729,72.55701,0.1174263,0.3076633,0.3359467,0,19.75239
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,2.484548,2.484548,0,0,0,2.484548,16.61767,0,0,0.4128738,2.615313,2.484548,0,0,11.28173,19.44542,0,2.202439,-2.202439,25.97572,66.60426,0.1174263,2.733002,0.3302991,0,19.8583
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,13.72888,17.24298,0,3.297131,-3.297131,22.50023,57.69279,0.1174263,3.445502,0,0,17.24298
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,17.39236,13.94585,0,1.928734,-1.928734,20.46717,52.47982,0.1174263,2.015527,0,0,13.94585
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.955656,4.955656,0,0,0,4.955656,0,0,8.881784E-16,0,5.21648,4.955656,0,0,19.5354,12.01712,0,5.21648,-5.21648,14.96852,38.38074,0.1174263,5.451221,0,0,12.01712
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.730158,8.730158,3,0,1.095,8.730158,0,0,1.776357E-15,0,6.031745,5.730158,0,0,25.33149,6.800639,0,6.031745,-6.031745,8.6105,22.07816,0.1174263,9.603174,0,12,6.800639
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,32.03343,0.7688932,8.36,0,8.36,16.54149,42.414,0.1175847,2.611353,0,12,0.7688932
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,23.67343,8.292893,8.36,0,8.36,24.47248,62.74984,0.1176665,0.1292798,0,12,8.292893
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.64421,2.64421,11.44421,0,3.231385,2.64421,0,0,0,0,0,0,8.8,8.36,15.31343,15.81689,8.36,0,8.36,32.40348,83.08567,0.1178335,2.908631,0,12,15.81689
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,6.953428,23.34089,0,0.3817233,-0.3817233,32.00111,82.05396,0.1178335,0.3989008,0,0,23.34089
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,7.377564,22.95917,0,2.808247,-2.808247,29.04095,74.46384,0.1178335,2.934618,0,0,22.95917
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,10.49784,20.15092,0,0.3085786,-0.3085786,28.71568,73.62981,0.1178335,0.3224646,0,0,20.15092
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,10.8407,19.84234,0,0.5282347,-0.5282347,28.15887,72.2021,0.1178335,0.5520052,0,0,19.84234
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42763,19.31411,0,0,0,28.15887,72.2021,0.1178335,0,0,0,19.31411
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.699075,1.699075,0,0,0,1.699075,7.692343,0,2.220446E-16,0.1306986,1.788499,1.699075,0,0,11.42763,19.31411,0,1.657801,-1.657801,26.4114,67.7214,0.1178335,1.868982,0.1045589,0,19.44481
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,5.750253,5.750253,0,0,0,5.750253,20.78745,0,8.881784E-16,1.195331,6.052897,5.750253,0,0,13.26963,17.65631,0,4.857566,-4.857566,21.29107,54.59239,0.1178335,6.325278,0.9562649,0,18.85164
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,2.404243,2.404243,0,0,0,2.404243,145.843,0,0,3.506421,2.530783,2.404243,0,0,18.66693,12.79874,0.9756382,0,0.9756382,22.21665,56.96564,0.1178197,2.644668,2.805137,0,16.30516
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.2846306,0.2846306,0,0,0,0.2846306,2407.13,0,0,6.851429,0.2996112,0.2846306,0,0,17.69129,13.67682,6.551817,0,6.551817,28.43225,72.90305,0.1177271,0.3130937,5.481143,0,20.52825
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,4.867551,4.867551,0,0,0,4.867551,134.6623,0,0,6.554758,5.123738,4.867551,0,0,11.13947,19.57345,1.43102,0,1.43102,29.78983,76.38403,0.1177069,5.354306,5.243806,0,26.12821
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,2.245874,2.245874,0,0,0,2.245874,351.0536,0,0,7.884224,2.364078,2.245874,0,0,9.708453,20.86137,5.520146,0,5.520146,35.0267,89.81187,0.1176289,2.470462,6.307379,0,28.74559
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,2.227537,2.227537,0,0,0,2.227537,357.9565,1.440531,0,7.973614,2.344776,2.227537,0,0,4.188307,25.8295,4.188307,0,4.188307,39.00008,100,0.1175699,2.450291,6.378891,0,33.80312
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,4.876605,4.876605,0,0,0,4.876605,111.276,0.2932214,0,5.42649,5.133268,4.876605,0,0,0,29.59898,0,0,0,39.00008,100,0.1175699,5.364265,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,3.67081,3.67081,0,0,0,3.67081,95.47724,0,0,3.504788,3.86401,3.67081,0,0,0,29.59898,0,0.3592224,-0.3592224,38.62143,99.0291,0.1175699,4.03789,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,3.338287,3.338287,0,0,0,3.338287,132.094,0.4965532,0,4.409675,3.513986,3.338287,0,0,0.399136,29.23976,0.399136,0,0.399136,39.00008,100,0.1175643,3.672115,3.52774,0,33.64943
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.410141,1.410141,0,0,0,1.410141,106.6481,0.01952992,0,1.503889,1.484359,1.410141,0,0,0,29.59898,0,0,0,39.00008,100,0.1175643,1.551155,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.7045188,0.7045188,0,0,0,0.7045188,58.47998,0,0,0.4120025,0.7415987,0.7045188,0,0,0,29.59898,0,0.3295963,-0.3295963,38.65265,99.10917,0.1175643,0.7749707,0.329602,0,30.01098
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3662181,29.26938,0,0,0,38.65265,99.10917,0.1175643,0,0,0,29.26938
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3662181,29.26938,0,0,0,38.65265,99.10917,0.1175643,0,0,0,29.26938
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,0.3662181,29.26938,0,1.988743,-1.988743,36.55634,93.734,0.1175643,2.078236,0,0,29.26938
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,2.575932,27.28064,0,6.212815,-6.212815,30.00745,76.94203,0.1175643,6.492392,0,0,27.28064
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,9.47906,21.06782,0,1.661727,-1.661727,28.25584,72.45072,0.1175643,1.736505,0,0,21.06782
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32542,19.4061,0,0,0,28.25584,72.45072,0.1175643,0,0,0,19.4061
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,11.32542,19.4061,0,1.537624,-1.537624,26.63504,68.29484,0.1175643,1.606817,0,0,19.4061
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,13.0339,17.86847,0,1.095069,-1.095069,25.48074,65.33509,0.1175643,1.144348,0,0,17.86847
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,14.25064,16.7734,0,0.6642981,-0.6642981,24.7805,63.53962,0.1175643,0.6941916,0,0,16.7734
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,14.98875,16.1091,0,0.2220484,-0.2220484,24.54644,62.93947,0.1175643,0.2320406,0,0,16.1091
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,15.23547,15.88706,0,0.6988355,-0.6988355,23.80981,61.05066,0.1175643,0.7302831,0,0,15.88706
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,16.01195,15.18822,0,0.6192599,-0.6192599,23.15705,59.37693,0.1175643,0.6471266,0,0,15.18822
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.8014165,0.8014165,0,0,0,0.8014165,12.96554,0,1.110223E-16,0.103908,0.8435963,0.8014165,0,0,16.70002,14.56896,0,0.7396882,-0.7396882,22.37735,57.3777,0.1175643,0.8815581,0.08312641,0,14.67287
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,4.20088,4.20088,0,0,0,4.20088,9.526113,0,0,0.4001805,4.421978,4.20088,0,0,17.52189,13.82927,0,4.021798,-4.021798,18.138,46.5076,0.1175643,4.620967,0.3201444,0,14.22945
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,21.99056,9.807475,3.267973,0,3.267973,21.23827,54.457,0.1175183,0,2.614378,0,13.07545
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,2.399983,2.399983,0,0,0,2.399983,117.1267,0,0,2.811021,2.526298,2.399983,0,0,18.72259,12.74865,0.2847232,0,0.2847232,21.50838,55.1496,0.1175143,2.639982,2.248817,0,15.55967
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,4.123298,4.123298,0,0,0,4.123298,76.15662,0,0,3.140164,4.340313,4.123298,0,0,18.43786,13.0049,0,1.200149,-1.200149,20.24332,51.90584,0.1175143,4.535627,2.512131,0,16.14507
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,19.77136,11.80475,1.317082,0,1.317082,21.49281,55.10966,0.1174957,0,1.053666,0,13.12183
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,2.528539,2.528539,0,0,0,2.528539,139.011,0,0,3.514946,2.66162,2.528539,0,0,18.45428,12.99013,0.8533263,0,0.8533263,22.30235,57.18539,0.1174837,2.781393,2.811957,0,16.50507
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,8.703031,8.703031,3,0,1.095,8.703031,46.28029,0,0,4.027788,6.00319,5.703031,0,0,17.60095,13.75812,0,1.975402,-1.975402,20.22009,51.84628,0.1174837,9.573334,3.22223,12,17.78591
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,4.879001,4.879001,11.97573,0,3.36586,4.879001,38.27752,0,0,1.867561,0,0,7.09673,6.741894,19.79585,11.78272,8.609454,0,8.609454,28.38774,72.78893,0.117661,5.366901,1.494048,12,13.65028
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,4.740095,4.740095,12,0,3.372,4.740095,25.3213,0,0,1.200253,0,0,7.259905,6.89691,11.18639,19.53123,8.097163,0,8.097163,36.06938,92.4854,0.1178294,5.214105,0.9602028,12,20.73148
