Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,5.496259,5.496259,0,0,0,5.496259,29.71556,0,0,1.633244,5.785536,5.496259,0,0,3.089227,26.81867,0,4.152292,-4.152292,31.69248,81.2626,0.1178294,6.045885,1.306595,0,28.45192
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,3.794707,3.794707,0,0,0,3.794707,11.78696,0,0,0.4472806,3.994428,3.794707,0,0,7.702885,22.66638,0,3.547148,-3.547148,27.95346,71.67539,0.1178294,4.174178,0.3578245,0,23.11366
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,11.64416,19.11923,0,0.3781211,-0.3781211,27.55488,70.6534,0.1178294,0.3951366,0,0,19.11923
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,12.06429,18.74111,0,3.923743,-3.923743,23.41889,60.04833,0.1178294,4.100312,0,0,18.74111
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.42401,14.81737,0,0,0,23.41889,60.04833,0.1178294,0,0,0,14.81737
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,16.42401,14.81737,0,3.226698,-3.226698,20.01766,51.32722,0.1178294,3.371899,0,0,14.81737
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,20.00923,11.59067,0,0.8018711,-0.8018711,19.17241,49.15993,0.1178294,0.8379553,0,0,11.59067
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,20.9002,10.7888,0,0.9326273,-0.9326273,18.18933,46.63923,0.1178294,0.9745955,0,0,10.7888
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,21.93645,9.856174,0,1.107678,-1.107678,17.02174,43.6454,0.1178294,1.157523,0,0,9.856174
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,23.1672,8.748495,0,1.418232,-1.418232,15.52679,39.81221,0.1178294,1.482053,0,0,8.748495
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,24.74302,7.330263,0,0.4377349,-0.4377349,15.06538,38.6291,0.1178294,0.457433,0,0,7.330263
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.394173,1.394173,0,0,0,1.394173,0,0,2.220446E-16,0,1.467551,1.394173,0,0,25.22939,6.892528,0,1.467551,-1.467551,13.51844,34.66261,0.1178294,1.53359,0,0,6.892528
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.944498,1.944498,0,0,0,1.944498,0,0,2.220446E-16,0,2.046839,1.944498,0,0,26.86,5.424978,0,2.046839,-2.046839,11.36089,29.13042,0.1178294,2.138947,0,0,5.424978
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.13427,3.378138,0,0,0,11.36089,29.13042,0.1178294,0,0,0,3.378138
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.2543318,0.2543318,0,0,0,0.2543318,667.925,0,0,1.698746,0.2677177,0.2543318,0,0,29.13427,3.378138,1.431028,0,1.431028,12.71848,32.61142,0.1178092,0.279765,1.358997,0,5.076884
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,7.832642,7.832642,3,0,1.095,7.832642,45.12104,0,0,3.534169,5.086992,4.832642,0,0,27.70324,4.666063,0,1.552822,-1.552822,11.08166,28.41446,0.1178092,8.615907,2.827336,12,8.200233
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,4.123963,4.123963,11.99171,0,3.369902,4.123963,149.0371,0,0,6.146235,0,0,7.867745,7.474358,29.4286,3.113241,13.62059,0,13.62059,24.00329,61.54677,0.1179194,4.53636,4.916988,12,9.259477
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,4.659313,4.659313,10.28202,0,2.937352,4.659313,212.2493,0,0,9.88936,0,0,5.622711,5.341576,15.808,15.37177,15.23094,0,15.23094,38.45263,98.59628,0.1179492,5.125244,7.911488,12,25.26114
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,6.448634,6.448634,0,0,0,6.448634,173.8494,3.845807,0,11.21091,6.788036,6.448634,0,0,0.5770677,29.07962,0.5770677,0,0.5770677,39.00008,100,0.1179411,7.093498,8.968728,0,40.29053
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,3.012774,3.012774,0,0,0,3.012774,335.7751,6.944806,0,10.11615,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,3.314052,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2050985,0.2050985,0,0,0,0.2050985,4582.992,9.183753,0,9.399646,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,0.2256083,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,1.991411,1.991411,0,0,0,1.991411,449.5797,6.856757,0,8.952979,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,2.190552,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.7072693,0.7072693,0,0,0,0.7072693,605.0925,3.535139,0,4.279633,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1179411,0.7779962,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,2.982003,2.982003,0,0,0,2.982003,70.27377,0,0,2.095566,3.13895,2.982003,0,0,0,29.59898,0,1.043384,-1.043384,37.90025,97.17995,0.1179411,3.280203,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.298683,8.298683,3,0,1.095,8.298683,0,0,1.776357E-15,0,5.577562,5.298684,0,0,1.159316,28.55559,0,5.577562,-5.577562,32.02099,82.10493,0.1179411,9.128551,0,12,28.55559
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.821995,8.821995,3,0,1.095,8.821995,0,0,0,0,6.128415,5.821994,0,0,7.356606,22.97803,0,6.128415,-6.128415,25.56107,65.54108,0.1179411,9.704194,0,12,22.97803
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.19953,4.19953,12,0,3.372,4.19953,0,0,0,0,0,0,7.80047,7.410447,14.16596,16.84962,7.410447,0,7.410447,32.59124,83.56711,0.118098,4.619483,0,12,16.84962
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,6.75551,23.51902,0,6.722355,-6.722355,25.50525,65.39796,0.118098,7.024861,0,0,23.51902
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,14.22479,16.79667,0,0.6864682,-0.6864682,24.78165,63.54258,0.118098,0.7173592,0,0,16.79667
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,14.98754,16.1102,0,1.945859,-1.945859,22.73054,58.28331,0.118098,2.033423,0,0,16.1102
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,17.1496,14.16434,0,0.364472,-0.364472,22.34635,57.29822,0.118098,0.3808732,0,0,14.16434
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,17.55457,13.79986,0,1.39981,-1.39981,20.87082,53.51482,0.118098,1.462801,0,0,13.79986
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,19.10991,12.40005,0,0.5136672,-0.5136672,20.32937,52.12648,0.118098,0.5367821,0,0,12.40005
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,19.68066,11.88639,0,2.413268,-2.413268,17.78556,45.60391,0.118098,2.521865,0,0,11.88639
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,22.36206,9.47312,0,1.327389,-1.327389,16.38637,42.01625,0.118098,1.387121,0,0,9.47312
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,23.83694,8.145731,0,1.183624,-1.183624,15.13872,38.81715,0.118098,1.236887,0,0,8.145731
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.6398004,0.6398004,0,0,0,0.6398004,74.73893,0,0,0.4781799,0.6734741,0.6398004,0,0,25.15208,6.962106,0,0.1952941,-0.1952941,14.93286,38.28931,0.118098,0.7037804,0.382544,0,7.440287
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,3.055864,3.055864,0,0,0,3.055864,89.21859,0,0,2.726399,3.216699,3.055864,0,0,25.36907,6.766812,0,0.4903001,-0.4903001,14.41604,36.96413,0.118098,3.361451,2.181119,0,9.493212
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,25.91385,6.276512,5.814136,0,5.814136,19.93181,51.10711,0.1180164,0,4.651309,0,12.09065
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,0.8673036,0.8673036,0,0,0,0.8673036,964.8134,0,0,8.367861,0.9129511,0.8673036,0,0,20.09972,11.50923,7.45491,0,7.45491,27.00416,69.2413,0.1179119,0.9540339,6.694289,0,19.87709
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,3.119706,3.119706,0,0,0,3.119706,356.8292,0,0,11.13202,3.283901,3.119706,0,0,12.64481,18.21865,7.84812,0,7.84812,34.44954,88.33199,0.1178021,3.431677,8.905617,0,29.35067
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.3928398,0.3928398,0,0,0,0.3928398,2483.428,4.545692,0,9.755894,0.4135156,0.3928398,0,0,4.796686,25.28196,4.796686,0,4.796686,39.00008,100,0.1177351,0.4321238,7.804715,0,35.03785
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.3468048,0.3468048,0,0,0,0.3468048,2464.294,8.181231,0,8.546289,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1177351,0.3814853,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,3.34326,3.34326,0,0,0,3.34326,292.3401,6.254468,0,9.773689,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1177351,3.677586,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,6.445133,6.445133,0,0,0,6.445133,172.9141,4.360191,0,11.14454,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1177351,7.089646,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,4.937928,4.937928,0,0,0,4.937928,178.6362,3.623108,0,8.820928,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1177351,5.431721,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,3.98407,3.98407,0,0,0,3.98407,125.2455,0.7961122,0,4.98987,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1177351,4.382477,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,4.044894,4.044894,0,0,0,4.044894,53.4001,0,0,2.159977,4.257783,4.044894,0,0,0,29.59898,0,2.097806,-2.097806,36.7888,94.33006,0.1177351,4.449383,1.727982,0,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,1.828041,1.736639,0,0,2.330895,27.50117,0,1.828041,-1.828041,34.86187,89.38924,0.1177351,1.910303,0,0,27.50117
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.987802,4.987802,0,0,0,4.987802,0,0,0,0,5.250318,4.987802,0,0,4.362051,25.67313,0,5.250318,-5.250318,29.32755,75.1987,0.1177351,5.486582,0,0,25.67313
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.805738,4.805738,0,0,0,4.805738,0,0,8.881784E-16,0,5.058672,4.805738,0,0,10.19574,20.42281,0,5.058672,-5.058672,23.99524,61.52614,0.1177351,5.286312,0,0,20.42281
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.682729,8.682729,3,0,1.095,8.682729,0,0,0,0,5.981819,5.682728,0,0,15.81649,15.36414,0,5.981819,-5.981819,17.68985,45.35851,0.1177351,9.551002,0,12,15.36414
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3791757,0.3791757,9.179175,0,2.658331,0.3791757,0,0,0,0,0,0,8.8,8.36,22.46295,9.382322,8.36,0,8.36,25.62084,65.69434,0.1178243,0.4170933,0,12,9.382322
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.4500515,0.4500515,9.250051,0,2.676263,0.4500515,0,0,0,0,0,0,8.8,8.36,14.10295,16.90632,8.36,0,8.36,33.55184,86.03017,0.1179156,0.4950566,0,12,16.90632
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.4137599,0.4137599,0,0,0,0.4137599,0,0,5.551115E-17,0,0.4355368,0.4137599,0,0,5.742951,24.43032,0,0.4355368,-0.4355368,33.09274,84.85301,0.1179156,0.4551359,0,0,24.43032
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,2.304813,2.304813,0,0,0,2.304813,0,0,0,0,2.426119,2.304813,0,0,6.226881,23.99479,0,2.426119,-2.426119,30.53539,78.29571,0.1179156,2.535295,0,0,23.99479
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.5242932,0.5242932,0,0,0,0.5242932,0,0,1.110223E-16,0,0.5518875,0.5242932,0,0,8.922568,21.56867,0,0.5518875,-0.5518875,29.95365,76.80406,0.1179156,0.5767224,0,0,21.56867
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1849429,0.1849429,0,0,0,0.1849429,0,0,2.775558E-17,0,0.1946767,0.1849429,0,0,9.535777,21.01678,0,0.1946767,-0.1946767,29.74844,76.27789,0.1179156,0.2034371,0,0,21.01678
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.752085,20.8221,0,0,0,29.74844,76.27789,0.1179156,0,0,0,20.8221
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0.3751026,0.3563475,0,0,9.752085,20.8221,0,0.3751026,-0.3751026,29.35304,75.26407,0.1179156,0.3919822,0,0,20.8221
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.5537319,0.5537319,0,0,0,0.5537319,317.8838,0,0,1.760224,0.5828757,0.5537319,0,0,10.16887,20.447,1.177348,0,1.177348,30.46998,78.12799,0.1178992,0.6091051,1.408179,0,22.20722
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,8.991517,21.50661,3.25308,0,3.25308,33.55612,86.04116,0.1178538,0,2.602464,0,24.75969
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,1.158973,0,6.89741,0,0,0,0,5.738437,24.43439,5.738437,0,5.738437,39.00008,100,0.1177739,0,5.517928,0,31.33179
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,0.9084622,0.9084622,0,0,0,0.9084622,1041.36,8.504083,0,9.46036,0.956276,0.9084622,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0.9993084,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.279907,1.279907,0,0,0,1.279907,942.488,10.7157,0,12.06297,1.347271,1.279907,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,1.407898,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,7.537344,7.537344,0,0,0,7.537344,164.8539,4.491563,0,12.42561,7.934047,7.537344,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,8.291079,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.3375824,0.3375824,0,0,0,0.3375824,3843.453,12.61947,0,12.97482,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0.3713407,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,7.053203,7.053203,0,0,0,7.053203,148.7105,3.064431,0,10.48886,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,7.758523,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.3819263,0.3819263,0,0,0,0.3819263,2260.824,8.232656,0,8.634684,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0.4201189,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,4.00344,4.00344,0,0,0,4.00344,144.5354,1.572242,0,5.786388,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,4.403784,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.085032,1.085032,0,0,0,1.085032,211.828,1.156262,0,2.298401,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,1.193535,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177739,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.259336,3.259336,0,0,0,3.259336,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1177739,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.804923,5.804923,0,0,0,5.804923,0,0,8.881784E-16,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1177739,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.359373,0.359373,0,0,0,0.359373,0,0,5.551115E-17,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1177739,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.019011,1.019011,0,0,0,1.019011,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1177739,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1177739,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.040593,1.040593,0,0,0,1.040593,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1177739,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.6813282,0.6813282,0,0,0,0.6813282,0,0,1.110223E-16,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1177739,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,3.043668,3.043668,0,0,0,3.043668,0,0,4.440892E-16,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1177739,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,3.220738,3.220738,0,0,0,3.220738,0,0,4.440892E-16,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1177739,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1177739,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.219614,1.219614,0,0,0,1.219614,125.2107,0,0,1.527087,1.283804,1.219614,0,0,22.1299,9.682067,0.2432826,0,0.2432826,18.23661,46.76044,0.1177705,1.341576,1.22167,0,11.20915
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,4.011116,4.011116,0,0,0,4.011116,68.59034,0,0,2.751238,4.222227,4.011116,0,0,21.88662,9.901021,0,1.470989,-1.470989,16.68605,42.78466,0.1177705,4.412227,2.20099,0,12.65226
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,23.52105,8.430033,4.72896,0,4.72896,21.17233,54.28793,0.1177047,0,3.783168,0,13.15899
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,3.201335,3.201335,0,0,0,3.201335,256.2032,0,0,8.201924,3.369826,3.201335,0,0,18.79209,12.6861,4.832098,0,4.832098,25.75647,66.04208,0.1176375,3.521469,6.561539,0,20.88802
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.3282052,0.3282052,0,0,0,0.3282052,3165.067,0,0,10.38792,0.3454792,0.3282052,0,0,13.95999,17.03498,10.04244,0,10.04244,35.28356,90.47048,0.1174982,0.3610258,8.310333,0,27.4229
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1629667,0.1629667,0,0,0,0.1629667,5082.89,4.194318,0,8.283419,0.1715439,0.1629667,0,0,3.917556,26.07318,3.917556,0,3.917556,39.00008,100,0.1174439,0.1792634,6.626735,0,34.35659
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.1778593,0.1778593,0,0,0,0.1778593,7104.576,12.44893,0,12.63615,0.1872203,0.1778593,0,0,0,29.59898,0,0,0,39.00008,100,0.1174439,0.1956453,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174439,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,5.303663,5.303663,0,0,0,5.303663,198.7752,4.959562,0,10.54237,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1174439,5.834029,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,5.725562,5.725562,0,0,0,5.725562,139.9695,1.987135,0,8.014043,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1174439,6.298118,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.382211,1.382211,0,0,0,1.382211,369.223,3.648482,0,5.103441,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1174439,1.520432,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,5.427754,5.427754,0,0,0,5.427754,21.17663,0,0,1.149415,5.713426,5.427754,0,0,0,29.59898,0,4.564011,-4.564011,34.18919,87.66441,0.1174439,5.97053,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,4.590222,4.360711,0,0,5.071123,25.03497,0,4.590222,-4.590222,29.35067,75.25798,0.1174439,4.796782,0,0,25.03497
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.645151,5.645151,0,0,0,5.645151,0,0,0,0,5.942264,5.645151,0,0,10.17137,20.44475,0,5.942264,-5.942264,23.08697,59.19725,0.1174439,6.209666,0,0,20.44475
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.026646,4.026646,0,0,0,4.026646,0,0,0,0,4.238575,4.026646,0,0,16.77388,14.50248,0,4.238575,-4.238575,18.61912,47.74125,0.1174439,4.429311,0,0,14.50248
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.746432,8.746432,3,0,1.095,8.746432,0,0,0,0,6.048876,5.746432,0,0,21.48341,10.26391,0,6.048876,-6.048876,12.24305,31.39237,0.1174439,9.621075,0,12,10.26391
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.6022617,0.6022617,9.402262,0,2.714772,0.6022617,0,1.776357E-15,0,0,0,0,8.8,8.36,28.20439,4.215031,8.36,0,8.36,20.17404,51.72821,0.1175402,0.6624879,0,12,4.215031
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.06236271,0.06236271,8.862363,0,2.578178,0.06236271,0,0,0,0,0,0,8.8,8.36,19.84439,11.73903,8.36,0,8.36,28.10503,72.06404,0.1176185,0.06859899,0,12,11.73903
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.453266,1.453266,10.25327,0,2.930076,1.453266,0,0,0,0,0,0,8.8,8.36,11.48439,19.26303,8.36,0,8.36,36.03603,92.39988,0.1177426,1.598592,0,12,19.26303
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.9222194,0.9222194,0,0,0,0.9222194,0,0,1.110223E-16,0,0.9707572,0.9222194,0,0,3.124386,26.78703,0,0.9707572,-0.9707572,35.01276,89.77612,0.1177426,1.014441,0,0,26.78703
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.003174,1.003174,0,0,0,1.003174,0,0,2.220446E-16,0,1.055973,1.003174,0,0,4.203005,25.81627,0,1.055973,-1.055973,33.89967,86.92204,0.1177426,1.103491,0,0,25.81627
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.174466,1.174466,0,0,0,1.174466,0,0,2.220446E-16,0,1.236279,1.174466,0,0,5.376307,24.7603,0,1.236279,-1.236279,32.59651,83.58064,0.1177426,1.291912,0,0,24.7603
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.633859,1.633859,0,0,0,1.633859,0,0,2.220446E-16,0,1.719851,1.633859,0,0,6.749951,23.52402,0,1.719851,-1.719851,30.78363,78.93223,0.1177426,1.797245,0,0,23.52402
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.660897,21.80417,0,0,0,30.78363,78.93223,0.1177426,0,0,0,21.80417
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2110105,0.2110105,0,0,0,0.2110105,796.7836,0,0,1.681297,0.2221163,0.2110105,0,0,8.660897,21.80417,1.459181,0,1.459181,32.16793,82.4817,0.1177224,0.2321115,1.345038,0,23.48547
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,2.585351,2.585351,0,0,0,2.585351,99.85101,0,0,2.581499,2.721422,2.585351,0,0,7.201717,23.11743,0,0.1399231,-0.1399231,32.02044,82.10352,0.1177224,2.843886,2.065199,0,25.69893
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,4.75491,4.75491,0,0,0,4.75491,53.83978,0,8.881784E-16,2.560033,5.005168,4.75491,0,0,7.357187,22.97751,0,2.445136,-2.445136,29.44304,75.49482,0.1177224,5.230401,2.048026,0,25.53754
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,0.8615085,0.8615085,0,0,0,0.8615085,520.08,0,0,4.480533,0.9068511,0.8615085,0,0,10.074,20.53237,3.573682,0,3.573682,32.83333,84.18786,0.117673,0.9476593,3.584426,0,25.01291
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.1815764,0.1815764,0,0,0,0.1815764,4129.982,0.8076169,0,7.499073,0.1911331,0.1815764,0,0,6.500322,23.74869,6.500322,0,6.500322,39.00008,100,0.1175832,0.199734,5.999258,0,31.24776
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,2.650947,2.650947,0,0,0,2.650947,188.3196,2.201782,0,4.992252,2.79047,2.650947,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,2.916041,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,1.937205,1.937205,0,0,0,1.937205,420.6051,6.108822,0,8.147985,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,2.130926,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,4.987109,4.987109,0,0,0,4.987109,160.4845,2.75395,0,8.003539,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,5.48582,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.3468311,0.3468311,0,0,0,0.3468311,2922.314,9.770409,0,10.13549,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,0.3815142,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,3.581923,3.581923,0,0,0,3.581923,154.1388,1.750689,0,5.521134,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,3.940116,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.6558641,0.6558641,0,0,0,0.6558641,516.1512,2.694868,0,3.385251,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,0.7214505,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175832,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.816295,7.816295,3,0,1.095,7.816295,0,0,8.881784E-16,0,5.069784,4.816295,0,0,0,29.59898,0,5.069784,-5.069784,33.65606,86.29741,0.1175832,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.215114,7.215114,0,0,0,7.215114,0,0,8.881784E-16,0,7.594857,7.215114,0,0,5.633093,24.52919,0,7.594857,-7.594857,25.65038,65.77006,0.1175832,7.936625,0,0,24.52919
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.185076,6.185076,0,0,0,6.185076,0,0,8.881784E-16,0,6.510606,6.185076,0,0,14.07182,16.93434,0,6.510606,-6.510606,18.78759,48.17322,0.1175832,6.803584,0,0,16.93434
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7519754,0.7519754,0,0,0,0.7519754,0,0,1.110223E-16,0,0.7915531,0.7519754,0,0,21.30583,10.42373,0,0.7915531,-0.7915531,17.95322,46.03381,0.1175832,0.827173,0,0,10.42373
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.6699387,0.6699387,0,0,0,0.6699387,0,0,1.110223E-16,0,0.7051986,0.6699387,0,0,22.18533,9.632178,0,0.7051986,-0.7051986,17.20988,44.1278,0.1175832,0.7369326,0,0,9.632178
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96889,8.926979,0,0,0,17.20988,44.1278,0.1175832,0,0,0,8.926979
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.6135285,0.6135285,0,0,0,0.6135285,0,0,0,0,0.6458195,0.6135285,0,0,22.96889,8.926979,0,0.6458195,-0.6458195,16.52913,42.38229,0.1175832,0.6748813,0,0,8.926979
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.090657,1.090657,0,0,0,1.090657,0,0,0,0,1.14806,1.090657,0,0,23.68646,8.281159,0,1.14806,-1.14806,15.31896,39.27931,0.1175832,1.199723,0,0,8.281159
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.96209,7.1331,0,0,0,15.31896,39.27931,0.1175832,0,0,0,7.1331
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.96209,7.1331,0,0,0,15.31896,39.27931,0.1175832,0,0,0,7.1331
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.5688482,0.5688482,0,0,0,0.5688482,0,0,0,0,0.5987875,0.5688482,0,0,24.96209,7.1331,0,0.5987875,-0.5987875,14.68779,37.66091,0.1175832,0.625733,0,0,7.1331
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,2.28689,2.172545,0,0,25.62741,6.534312,0,2.28689,-2.28689,12.27719,31.47992,0.1175832,2.3898,0,0,6.534312
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.349122,1.349122,0,0,0,1.349122,105.5157,0,0,1.423535,1.420128,1.349122,0,0,28.1684,4.247422,0.003406949,0,0.003406949,12.28042,31.4882,0.1175832,1.484034,1.138828,0,5.670958
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,3.013991,3.013991,0,0,0,3.013991,73.20981,0,4.440892E-16,2.206537,3.172622,3.013991,0,0,28.16499,4.250489,0,0.966085,-0.966085,11.26208,28.87707,0.1175832,3.31539,1.76523,0,6.457026
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,4.05838,4.05838,11.46704,0,3.237161,4.05838,97.39433,0,0,3.952632,0,0,7.408659,7.038226,29.23842,3.284404,10.99086,0,10.99086,21.68892,55.61251,0.1177107,4.464218,3.162106,12,7.237036
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,3.441269,3.441269,11.38411,0,3.216181,3.441269,150.4629,0,0,5.177835,0,0,7.942843,7.545702,18.24756,13.17618,12.72354,0,12.72354,33.75953,86.56273,0.1178113,3.785396,4.142268,12,18.35401
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,8.206889,8.206889,3.894107,0,1.321209,8.206889,122.6262,0,0,10.06379,4.539771,4.312783,0,0,5.524022,24.62736,5.524022,0,5.524022,39.00008,100,0.1177645,9.027578,8.051035,12,34.69115
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,6.643561,6.643561,0,0,0,6.643561,175.4911,4.665638,0,11.65886,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,7.307917,9.327088,0,41.25784
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,6.417966,6.417966,0,0,0,6.417966,197.9593,5.949209,0,12.70496,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,7.059762,10.16397,0,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,2.726175,2.726175,0,0,0,2.726175,450.5923,9.414275,0,12.28393,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,2.998792,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.5938479,0.5938479,0,0,0,0.5938479,1178.754,6.374902,0,7.000005,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,0.6532326,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,5.393102,5.393102,0,0,0,5.393102,120.1874,0.8048815,0,6.481831,5.67695,5.393102,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,5.932412,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.056394,2.056394,0,0,0,2.056394,222.1425,2.403499,0,4.568124,2.164625,2.056394,0,0,0,29.59898,0,0,0,39.00008,100,0.1177645,2.262033,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,4.369798,4.369798,0,0,0,4.369798,36.27019,0,8.881784E-16,1.584934,4.599787,4.369798,0,0,0,29.59898,0,3.014853,-3.014853,35.82214,91.85146,0.1177645,4.806777,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.863934,7.863934,3,0,1.095,7.863934,0,0,8.881784E-16,0,5.119931,4.863934,0,0,3.349837,26.58413,0,5.119931,-5.119931,30.42526,78.01334,0.1177645,8.650328,0,12,26.58413
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.727746,1.727746,10.52775,0,2.99952,1.727746,0,1.776357E-15,0,0,0,0,8.8,8.36,9.038649,21.4642,8.36,0,8.36,38.35625,98.34917,0.1178968,1.900521,0,12,21.4642
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.324644,5.324644,0,0,0,5.324644,0,0,8.881784E-16,0,5.604888,5.324644,0,0,0.6786486,28.98819,0,5.604888,-5.604888,32.44818,83.20031,0.1178968,5.857108,0,0,28.98819
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.545456,2.545456,0,0,0,2.545456,0,0,4.440892E-16,0,2.679427,2.545456,0,0,6.906302,23.38331,0,2.679427,-2.679427,29.62382,75.95836,0.1178968,2.800001,0,0,23.38331
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.492952,1.492952,0,0,0,1.492952,0,0,0,0,1.571529,1.492952,0,0,9.883444,20.70388,0,1.571529,-1.571529,27.96728,71.71084,0.1178968,1.642247,0,0,20.70388
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.5255246,0.5255246,0,0,0,0.5255246,0,0,0,0,0.5531837,0.5255246,0,0,11.62959,19.13235,0,0.5531837,-0.5531837,27.38418,70.2157,0.1178968,0.578077,0,0,19.13235
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.033329,1.033329,0,0,0,1.033329,0,0,2.220446E-16,0,1.087715,1.033329,0,0,12.24424,18.57917,0,1.087715,-1.087715,26.23763,67.27583,0.1178968,1.136662,0,0,18.57917
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.7628992,0.7628992,0,0,0,0.7628992,0,0,1.110223E-16,0,0.8030517,0.7628992,0,0,13.45281,17.49145,0,0.8030517,-0.8030517,25.39113,65.10534,0.1178968,0.8391891,0,0,17.49145
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.34509,16.6884,0,0,0,25.39113,65.10534,0.1178968,0,0,0,16.6884
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.7259501,0.7259501,0,0,0,0.7259501,0,0,1.110223E-16,0,0.764158,0.7259501,0,0,14.34509,16.6884,0,0.764158,-0.764158,24.58564,63.03998,0.1178968,0.7985451,0,0,16.6884
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19415,15.92424,0,0,0,24.58564,63.03998,0.1178968,0,0,0,15.92424
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0.5995355,0.5695587,0,0,15.19415,15.92424,0,0.5995355,-0.5995355,23.95367,61.41956,0.1178968,0.6265146,0,0,15.92424
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.6850228,0.6850228,0,0,0,0.6850228,33.80024,0,0,0.2315393,0.7210766,0.6850228,0,0,15.8603,15.32471,0,0.4895373,-0.4895373,23.43766,60.09644,0.1178968,0.753525,0.1852315,0,15.55625
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.369748,1.369748,0,0,0,1.369748,111.4884,0,0,1.52711,1.44184,1.369748,0,0,16.40423,14.83517,0.08527039,0,0.08527039,23.51855,60.30386,0.1178956,1.506723,1.221688,0,16.36228
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,4.418476,4.418476,0,0,0,4.418476,66.15816,0,0,2.923182,4.651027,4.418476,0,0,16.31896,14.91191,0,1.727844,-1.727844,21.69724,55.63385,0.1178956,4.860323,2.338546,0,17.83509
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,2.654709,2.654709,0,0,0,2.654709,213.9531,0,0,5.679832,2.79443,2.654709,0,0,18.23879,13.18407,2.885401,0,2.885401,24.43458,62.65263,0.1178559,2.92018,4.543865,0,18.8639
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,2.654839,2.654839,0,0,0,2.654839,380.0283,0,0,10.08914,2.794568,2.654839,0,0,15.35339,15.78093,7.294574,0,7.294574,31.35481,80.3968,0.1177555,2.920323,8.071313,0,25.87007
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.192978,1.192978,0,0,0,1.192978,1040.802,3.101961,0,12.41654,1.255767,1.192978,0,0,8.058814,22.34604,8.058814,0,8.058814,39.00008,100,0.1176449,1.312276,9.933234,0,34.76259
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,0.8596528,0.8596528,0,0,0,0.8596528,980.7374,7.52604,0,8.430937,0.9048977,0.8596528,0,0,0,29.59898,0,0,0,39.00008,100,0.1176449,0.9456181,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,2.380784,2.380784,0,0,0,2.380784,264.8695,3.799883,0,6.305972,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1176449,2.618863,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176449,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,4.677179,4.677179,0,0,0,4.677179,132.5336,1.275486,0,6.198832,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1176449,5.144897,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,5.595779,5.595779,0,0,0,5.595779,63.41526,0,0,3.548577,5.890294,5.595779,0,0,0,29.59898,0,2.341716,-2.341716,36.53169,93.67082,0.1176449,6.155357,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.332421,1.332421,0,0,0,1.332421,68.51881,0,0,0.9129589,1.402548,1.332421,0,0,2.601907,27.25726,0,0.4895892,-0.4895892,36.01562,92.34756,0.1176449,1.465663,0.7303671,0,28.17022
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,3.84274,3.650603,0,0,3.145895,26.76767,0,3.84274,-3.84274,31.96502,81.96142,0.1176449,4.015663,0,0,26.76767
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.401708,4.401708,0,0,0,4.401708,0,0,8.881784E-16,0,4.633377,4.401708,0,0,7.415606,22.92493,0,4.633377,-4.633377,27.08101,69.43835,0.1176449,4.841879,0,0,22.92493
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.036965,9.036965,3,0,1.095,9.036965,0,0,0,0,6.3547,6.036965,0,0,12.5638,18.29156,0,6.3547,-6.3547,20.38257,52.26289,0.1176449,9.940661,0,12,18.29156
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.038435,5.038435,12,0,3.372,5.038435,0,0,0,0,0,0,6.961565,6.613487,19.62458,11.93686,6.613487,0,6.613487,26.65667,68.3503,0.1177822,5.542278,0,12,11.93686
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.598004,1.598004,10.398,0,2.966695,1.598004,0,0,0,0,0,0,8.8,8.36,13.01109,17.88899,8.36,0,8.36,34.58767,88.68614,0.1179097,1.757804,0,12,17.88899
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.4060512,0.4060512,0,0,0,0.4060512,0,0,5.551115E-17,0,0.4274223,0.4060512,0,0,4.651093,25.41299,0,0.4274223,-0.4274223,34.13712,87.53091,0.1179097,0.4466563,0,0,25.41299
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.126007,24.98557,0,0,0,34.13712,87.53091,0.1179097,0,0,0,24.98557
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.126007,24.98557,0,0,0,34.13712,87.53091,0.1179097,0,0,0,24.98557
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.6764516,0.6764516,0,0,0,0.6764516,0,0,1.110223E-16,0,0.7120543,0.6764516,0,0,5.126007,24.98557,0,0.7120543,-0.7120543,33.38655,85.60637,0.1179097,0.7440968,0,0,24.98557
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.6514714,0.6514714,0,0,0,0.6514714,0,0,1.110223E-16,0,0.6857594,0.6514714,0,0,5.917178,24.27352,0,0.6857594,-0.6857594,32.6637,83.7529,0.1179097,0.7166185,0,0,24.27352
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.6705844,0.6705844,0,0,0,0.6705844,0,0,1.110223E-16,0,0.7058783,0.6705844,0,0,6.679133,23.58776,0,0.7058783,-0.7058783,31.91964,81.84505,0.1179097,0.7376429,0,0,23.58776
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.056199,1.056199,0,0,0,1.056199,0,0,2.220446E-16,0,1.111789,1.056199,0,0,7.463442,22.88188,0,1.111789,-1.111789,30.74771,78.84012,0.1179097,1.161819,0,0,22.88188
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,8.698763,21.77009,0.3171107,0,0.3171107,31.04854,79.6115,0.1179054,0,0.2536886,0,22.0872
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.38268,1.38268,0,0,0,1.38268,100.9422,0,0,1.395708,1.455452,1.38268,0,0,8.381652,22.05549,0,0.0597447,-0.0597447,30.98557,79.45001,0.1179054,1.520948,1.116566,0,23.4512
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.211755,1.211755,0,0,0,1.211755,299.8966,0,0,3.634013,1.275532,1.211755,0,0,8.448035,21.99575,2.358481,0,2.358481,33.22302,85.18706,0.117873,1.332931,2.907211,0,25.62976
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,3.034113,3.034113,0,0,0,3.034113,70.90952,0,4.440892E-16,2.151475,3.193803,3.034113,0,0,6.089554,24.11838,0,1.042328,-1.042328,32.12431,82.36986,0.117873,3.337524,1.72118,0,26.26985
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.021726,1.021726,0,0,0,1.021726,158.4547,0,0,1.618974,1.075502,1.021726,0,0,7.247696,23.07605,0.5434723,0,0.5434723,32.63989,83.69186,0.1178655,1.123899,1.295179,0,24.69503
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,7.698005,7.698005,3,0,1.095,7.698005,18.76694,0,8.881784E-16,1.44468,4.945268,4.698005,0,0,6.704224,23.56518,0,3.500588,-3.500588,28.94995,74.23049,0.1178655,8.467805,1.155744,12,25.00986
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.425148,1.425148,9.768749,0,2.807494,1.425148,187.1627,0,0,2.667345,0,0,8.343601,7.926422,10.59377,20.06459,10.59377,0,10.59377,39.00008,100,0.1179416,1.567663,2.133876,12,22.73193
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,3.463873,3.463873,0,0,0,3.463873,149.7212,1.539971,0,5.186154,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1179416,3.810261,4.148923,0,34.78513
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.7489886,0.7489886,0,0,0,0.7489886,266.4319,1.207135,0,1.995544,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1179416,0.8238874,1.596435,0,31.59452
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.5789023,0.5789023,0,0,0,0.5789023,55.44139,0,0,0.3209515,0.6093709,0.5789023,0,0,0,29.59898,0,0.2884194,-0.2884194,38.69606,99.22046,0.1179416,0.6367925,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,4.608768,4.608768,0,0,0,4.608768,2.819642,0,8.881784E-16,0.1299507,4.851334,4.608768,0,0,0.320466,29.31056,0,4.721384,-4.721384,33.71928,86.45953,0.1179416,5.069644,0.1039606,0,29.44051
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,5.566448,24.58917,0.4285949,0,0.4285949,34.12588,87.50209,0.1179357,0,0.3428759,0,25.01777
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,14.57124,14.57124,6.211241,0,1.907444,14.57124,0,0,0,0,8.8,8.36,0,0,5.137853,24.97491,0,8.8,-8.8,24.84987,63.71748,0.1179357,16.02836,0,12,24.97491
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5519838,0.5519838,9.351984,0,2.702052,0.5519838,0,1.776357E-15,0,0,0,0,8.8,8.36,14.91563,16.17491,8.36,0,8.36,32.78086,84.05332,0.1180286,0.6071822,0,12,16.17491
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1085444,0.1085444,0,0,0,0.1085444,0,0,1.387779E-17,0,0.1142573,0.1085444,0,0,6.555631,23.69891,0,0.1142573,-0.1142573,32.66042,83.74451,0.1180286,0.1193988,0,0,23.69891
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.594169,2.594169,0,0,0,2.594169,0,0,4.440892E-16,0,2.730704,2.594169,0,0,6.682583,23.58465,0,2.730704,-2.730704,29.78201,76.36397,0.1180286,2.853586,0,0,23.58465
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.047049,2.047049,0,0,0,2.047049,0,0,4.440892E-16,0,2.154789,2.047049,0,0,9.716699,20.85395,0,2.154789,-2.154789,27.51066,70.54002,0.1180286,2.251754,0,0,20.85395
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.706224,2.706224,0,0,0,2.706224,0,0,4.440892E-16,0,2.848657,2.706224,0,0,12.11091,18.69916,0,2.848657,-2.848657,24.50791,62.84068,0.1180286,2.976846,0,0,18.69916
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27608,15.8505,0,0,0,24.50791,62.84068,0.1180286,0,0,0,15.8505
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.141249,1.141249,0,0,0,1.141249,0,0,2.220446E-16,0,1.201315,1.141249,0,0,15.27608,15.8505,0,1.201315,-1.201315,23.24162,59.59377,0.1180286,1.255374,0,0,15.8505
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.4812085,0.4812085,0,0,0,0.4812085,0,0,5.551115E-17,0,0.5065353,0.4812085,0,0,16.61088,14.64919,0,0.5065353,-0.5065353,22.70768,58.22471,0.1180286,0.5293294,0,0,14.64919
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01190199,0.01190199,0,0,0,0.01190199,0,0,1.734723E-18,0,0.01252841,0.01190199,0,0,17.17369,14.14265,0,0.01252841,-0.01252841,22.69448,58.19085,0.1180286,0.01309219,0,0,14.14265
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.8590361,0.8590361,0,0,0,0.8590361,0,0,1.110223E-16,0,0.9042485,0.8590361,0,0,17.18761,14.13013,0,0.9042485,-0.9042485,21.74131,55.74685,0.1180286,0.9449397,0,0,14.13013
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0.5488028,0.5213627,0,0,18.19234,13.22588,0,0.5488028,-0.5488028,21.16282,54.26355,0.1180286,0.5734989,0,0,13.22588
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.625102,1.625102,0,0,0,1.625102,34.98669,0,0,0.5685693,1.710634,1.625102,0,0,18.80212,12.67707,0,1.142064,-1.142064,19.95898,51.17678,0.1180286,1.787612,0.4548555,0,13.24564
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,3.48074,3.48074,0,0,0,3.48074,53.69849,0,0,1.869105,3.663937,3.48074,0,0,20.07108,11.53501,0,1.794832,-1.794832,18.06706,46.32571,0.1180286,3.828814,1.495284,0,13.40411
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,22.06533,9.740178,4.600824,0,4.600824,22.43179,57.5173,0.1179655,0,3.680659,0,14.341
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,5.186754,5.186754,0,0,0,5.186754,93.22418,0,0,4.835309,5.459741,5.186754,0,0,17.46451,13.88092,0,0.624432,-0.624432,21.77358,55.82958,0.1179655,5.705429,3.868247,0,18.71623
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.109615,1.109615,0,0,0,1.109615,617.9871,0,0,6.857278,1.168016,1.109615,0,0,18.15832,13.25649,5.689262,0,5.689262,27.17089,69.66881,0.1178877,1.220577,5.485822,0,20.11377
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,6.90784,6.90784,0,0,0,6.90784,116.6443,0,0,8.0576,7.271411,6.90784,0,0,12.46906,18.37682,0.7861888,0,0.7861888,27.91673,71.58122,0.117877,7.598625,6.44608,0,26.43442
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,5.2767,5.2767,0,0,0,5.2767,122.6927,0,0,6.474123,5.554421,5.2767,0,0,11.68287,19.08439,0.9197024,0,0.9197024,28.78924,73.81841,0.1178644,5.80437,5.179299,0,25.55852
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.54809,1.54809,0,0,0,1.54809,325.6731,0,0,5.041711,1.629568,1.54809,0,0,10.76317,19.91212,3.412143,0,3.412143,32.02628,82.11851,0.1178178,1.702899,4.033369,0,24.95384
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,2.607597,2.607597,0,0,0,2.607597,90.75236,0,0,2.366456,2.744839,2.607597,0,0,7.351027,22.98306,0,0.3783831,-0.3783831,31.62743,81.09582,0.1178178,2.868356,1.893165,0,25.34951
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,6.519633,6.519633,0,0,0,6.519633,32.33365,0,0,2.108035,6.862772,6.519633,0,0,7.771452,22.60467,0,4.754737,-4.754737,26.6155,68.24473,0.1178178,7.171597,1.686428,0,24.71271
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,1.86213,1.86213,0,0,0,1.86213,130.108,0,0,2.42278,1.960136,1.86213,0,0,13.05449,17.84993,0.4626437,0,0.4626437,27.0544,69.37012,0.1178114,2.048342,1.938224,0,20.27271
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,5.024782,5.024782,0,0,0,5.024782,20.89845,0,8.881784E-16,1.050101,5.289244,5.024782,0,0,12.59185,18.26631,0,4.239142,-4.239142,22.58595,57.91258,0.1178114,5.52726,0.840081,0,19.31642
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,2.742217,2.605106,0,0,17.30201,14.02717,0,2.742217,-2.742217,19.6954,50.50093,0.1178114,2.865617,0,0,14.02717
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.78917,5.78917,0,0,0,5.78917,0,0,0,0,6.093863,5.78917,0,0,20.34892,11.28495,0,6.093863,-6.093863,13.27191,34.03046,0.1178114,6.368087,0,0,11.28495
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11987,5.191091,0,0,0,13.27191,34.03046,0.1178114,0,0,0,5.191091
