Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11987,5.191091,0,0,0,13.27191,34.03046,0.1178114,0,0,0,5.191091
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.08560956,0.08560956,0,0,0,0.08560956,0,0,1.387779E-17,0,0.09011532,0.08560956,0,0,27.11987,5.191091,0,0.09011532,-0.09011532,13.17692,33.7869,0.1178114,0.09417052,0,0,5.191091
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.023155,1.023155,0,0,0,1.023155,0,0,0,0,1.077005,1.023155,0,0,27.22,5.100976,0,1.077005,-1.077005,12.04165,30.87597,0.1178114,1.12547,0,0,5.100976
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.5961856,0.5961856,0,0,0,0.5961856,0,0,0,0,0.6275638,0.5961856,0,0,28.41667,4.023971,0,0.6275638,-0.6275638,11.38014,29.1798,0.1178114,0.6558042,0,0,4.023971
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.11397,3.396407,0,0,0,11.38014,29.1798,0.1178114,0,0,0,3.396407
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.11397,3.396407,0,0,0,11.38014,29.1798,0.1178114,0,0,0,3.396407
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.350082,1.350082,0,0,0,1.350082,0,0,2.220446E-16,0,1.421139,1.350082,0,0,29.11397,3.396407,0,1.421139,-1.421139,9.882131,25.33875,0.1178114,1.48509,0,0,3.396407
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.69301,1.975268,0,0,0,9.882131,25.33875,0.1178114,0,0,0,1.975268
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0.2584218,0.2455007,0,0,30.69301,1.975268,0,0.2584218,-0.2584218,9.609731,24.64029,0.1178114,0.2700508,0,0,1.975268
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.364658,1.364658,0,0,0,1.364658,81.85322,0,0,1.117016,1.436482,1.364658,0,0,30.98015,1.716846,0,0.3194656,-0.3194656,9.272984,23.77683,0.1178114,1.501124,0.893613,0,2.833863
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,2.962347,2.962347,11.76235,0,3.311874,2.962347,96.21793,0,0,2.850309,0,0,8.8,8.36,31.33511,1.39738,11.21031,0,11.21031,19.90802,51.0461,0.1179437,3.258582,2.280247,12,4.247689
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,0.8633196,0.8633196,9.66332,0,2.78082,0.8633196,684.7137,1.776357E-15,0,5.911268,0,0,8.8,8.36,20.1248,11.48666,14.27127,0,14.27127,33.44693,85.76118,0.1179656,0.9496515,4.729014,12,17.39793
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,4.51688,4.51688,0,0,0,4.51688,179.2341,0,0,8.095788,4.75461,4.51688,0,0,5.853531,24.3308,3.341178,0,3.341178,36.61665,93.88866,0.1179201,4.968567,6.47663,0,32.42659
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.091306,1.091306,0,0,0,1.091306,982.043,7.055998,0,10.71709,1.148743,1.091306,0,0,2.512354,27.33786,2.512354,0,2.512354,39.00008,100,0.1178859,1.200437,8.573676,0,38.05495
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,2.650379,2.650379,0,0,0,2.650379,506.1779,10.62576,0,13.41563,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1178859,2.915417,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,4.41057,4.41057,0,0,0,4.41057,313.4854,9.183789,0,13.8265,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1178859,4.851627,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,4.139377,4.139377,0,0,0,4.139377,294.3349,7.826393,0,12.18363,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1178859,4.553315,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178859,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,3.15005,3.15005,0,0,0,3.15005,267.7443,5.118237,0,8.434079,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1178859,3.465055,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,5.458463,5.458463,0,0,0,5.458463,89.40761,0,0,4.880281,5.74575,5.458463,0,0,0,29.59898,0,0.8654691,-0.8654691,38.0878,97.66081,0.1178859,6.004309,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,3.563213,3.563213,0,0,0,3.563213,66.4751,0,0,2.368649,3.750751,3.563213,0,0,0.9616323,28.73351,0,1.382101,-1.382101,36.63093,93.92528,0.1178859,3.919534,1.89492,0,31.10216
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.4333,15.4333,7.073298,0,2.125545,15.4333,0,0,0,0,8.8,8.36,0,0,2.4973,27.35141,0,8.8,-8.8,27.35492,70.14067,0.1178859,16.97663,0,12,27.35141
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.904217,4.904217,12,0,3.372,4.904217,0,0,0,0,0,0,7.095783,6.740994,12.27508,18.55141,6.740994,0,6.740994,33.74998,86.53825,0.1180244,5.394639,0,12,18.55141
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.45009,11.45009,3.090094,0,1.117794,11.45009,0,0,0,0,8.8,8.36,0,0,5.534084,24.6183,0,8.8,-8.8,24.47397,62.75364,0.1180244,12.5951,0,12,24.6183
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.543489,1.543489,10.34349,0,2.952903,1.543489,0,0,0,0,0,0,8.8,8.36,15.31186,15.8183,8.36,0,8.36,32.40496,83.08949,0.1181486,1.697838,0,12,15.8183
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,6.951862,23.3423,0,1.271435,-1.271435,31.06475,79.65305,0.1181486,1.328649,0,0,23.3423
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,8.364567,22.07087,0,0.5210306,-0.5210306,30.51554,78.24481,0.1181486,0.544477,0,0,22.07087
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,8.94349,21.54984,0,1.774768,-1.774768,28.64477,73.44798,0.1181486,1.854633,0,0,21.54984
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.9820776,0.9820776,0,0,0,0.9820776,0,0,1.110223E-16,0,1.033766,0.9820776,0,0,10.91545,19.77507,0,1.033766,-1.033766,27.55508,70.65392,0.1181486,1.080285,0,0,19.77507
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.6838992,0.6838992,0,0,0,0.6838992,0,0,1.110223E-16,0,0.7198938,0.6838992,0,0,12.06408,18.7413,0,0.7198938,-0.7198938,26.79625,68.70819,0.1181486,0.7522891,0,0,18.7413
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2403036,0.2403036,0,0,0,0.2403036,0,0,0,0,0.2529511,0.2403036,0,0,12.86397,18.02141,0,0.2529511,-0.2529511,26.52962,68.02451,0.1181486,0.2643339,0,0,18.02141
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.565758,1.565758,0,0,0,1.565758,0,0,0,0,1.648166,1.565758,0,0,13.14502,17.76846,0,1.648166,-1.648166,24.7923,63.56986,0.1181486,1.722334,0,0,17.76846
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3735366,0.3735366,0,0,0,0.3735366,0,0,5.551115E-17,0,0.3931964,0.3735366,0,0,14.97632,16.12029,0,0.3931964,-0.3931964,24.37783,62.50713,0.1181486,0.4108902,0,0,16.12029
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.35143,1.35143,0,0,0,1.35143,0,0,0,0,1.422558,1.35143,0,0,15.4132,15.72709,0,1.422558,-1.422558,22.87832,58.66225,0.1181486,1.486573,0,0,15.72709
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,16.99382,14.30454,3.411665,0,3.411665,26.11491,66.96117,0.1181022,0,2.729332,0,17.7162
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,4.73344,4.73344,0,0,0,4.73344,148.0195,0,0,7.006413,4.982568,4.73344,0,0,13.58216,17.37504,2.023845,0,2.023845,28.0349,71.88422,0.1180746,5.206784,5.605131,0,24.38145
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,5.182543,5.182543,0,0,0,5.182543,165.7781,0,0,8.591521,5.455309,5.182543,0,0,11.55831,19.1965,3.136213,0,3.136213,31.01017,79.5131,0.118032,5.700798,6.873217,0,27.78802
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,4.486675,4.486675,0,0,0,4.486675,229.8321,0,0,10.31182,4.722816,4.486675,0,0,8.4221,22.01909,5.589003,0,5.589003,36.31237,93.10844,0.117956,4.935343,8.249455,0,32.33091
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,0.8389476,0.8389476,0,0,0,0.8389476,1506.5,8.922544,0,12.63874,0.8831027,0.8389476,0,0,2.833097,27.04919,2.833097,0,2.833097,39.00008,100,0.1179176,0.9228423,10.111,0,39.68793
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,3.185887,3.185887,0,0,0,3.185887,336.6347,7.371237,0,10.7248,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,3.504476,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,1.72634,1.72634,0,0,0,1.72634,553.3944,7.736268,0,9.553468,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,1.898974,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,2.575136,2.575136,0,0,0,2.575136,318.1792,5.482878,0,8.193547,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,2.832649,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,3.822577,3.822577,0,0,0,3.822577,117.6302,0.4727392,0,4.496504,4.023765,3.822577,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,4.204834,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,3.455037,3.455037,0,0,0,3.455037,51.49702,0,4.440892E-16,1.779241,3.636881,3.455037,0,0,0,29.59898,0,1.85764,-1.85764,37.04195,94.97918,0.1179176,3.800541,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,1.813231,1.722569,0,0,2.064044,27.74134,0,1.813231,-1.813231,35.13064,90.07838,0.1179176,1.894826,0,0,27.74134
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4554421,0.4554421,0,0,0,0.4554421,0,0,5.551115E-17,0,0.4794128,0.4554421,0,0,4.078745,25.92811,0,0.4794128,-0.4794128,34.62529,88.78263,0.1179176,0.5009863,0,0,25.92811
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.26174,5.26174,0,0,0,5.26174,0,0,0,0,5.538674,5.26174,0,0,4.611426,25.44869,0,5.538674,-5.538674,28.78702,73.81272,0.1179176,5.787914,0,0,25.44869
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.005903,6.005903,0,0,0,6.005903,0,0,8.881784E-16,0,6.322003,6.005903,0,0,10.76551,19.91002,0,6.322003,-6.322003,22.12304,56.72564,0.1179176,6.606493,0,0,19.91002
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.076453,1.076453,0,0,0,1.076453,0,0,2.220446E-16,0,1.133109,1.076453,0,0,17.78996,13.58802,0,1.133109,-1.133109,20.92864,53.66308,0.1179176,1.184099,0,0,13.58802
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.7535846,0.7535846,0,0,0,0.7535846,0,0,1.110223E-16,0,0.7932469,0.7535846,0,0,19.04897,12.45491,0,0.7932469,-0.7932469,20.09249,51.51909,0.1179176,0.8289431,0,0,12.45491
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.8324442,0.8324442,0,0,0,0.8324442,0,0,1.110223E-16,0,0.8762571,0.8324442,0,0,19.93035,11.66166,0,0.8762571,-0.8762571,19.16883,49.15075,0.1179176,0.9156886,0,0,11.66166
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.9783804,0.9783804,0,0,0,0.9783804,0,0,0,0,1.029874,0.9783804,0,0,20.90397,10.78541,0,1.029874,-1.029874,18.08325,46.36721,0.1179176,1.076218,0,0,10.78541
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.4312029,0.4312029,0,0,0,0.4312029,0,0,5.551115E-17,0,0.4538977,0.4312029,0,0,22.04827,9.755531,0,0.4538977,-0.4538977,17.6048,45.14042,0.1179176,0.4743231,0,0,9.755531
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5526,9.301633,0,0,0,17.6048,45.14042,0.1179176,0,0,0,9.301633
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.5526,9.301633,0,0,0,17.6048,45.14042,0.1179176,0,0,0,9.301633
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0.769456,0.7309831,0,0,22.5526,9.301633,0,0.769456,-0.769456,16.79372,43.06073,0.1179176,0.8040815,0,0,9.301633
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0.5701764,0.5416675,0,0,23.40756,8.532177,0,0.5701764,-0.5701764,16.1927,41.51966,0.1179176,0.5958343,0,0,8.532177
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,24.04109,7.962001,1.596642,0,1.596642,17.70741,45.40352,0.1178959,0,1.277313,0,9.558642
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.351102,1.351102,0,0,0,1.351102,257.4789,0,0,3.478801,1.422212,1.351102,0,0,22.44444,9.398978,2.056589,0,2.056589,19.65846,50.40621,0.1178681,1.486212,2.783041,0,12.87778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,6.460425,6.460425,0,0,0,6.460425,43.6253,0,8.881784E-16,2.81838,6.800448,6.460425,0,0,20.38786,11.24991,0,3.982068,-3.982068,15.46099,39.64349,0.1178681,7.106468,2.254704,0,14.06829
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,7.264482,7.264482,3,0,1.095,7.264482,46.01333,0,8.881784E-16,3.34263,4.488929,4.264482,0,0,24.81237,7.267841,0,1.146299,-1.146299,14.25269,36.54528,0.1178681,7.990931,2.674104,12,10.61047
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,9794.262,1.776357E-15,0,6.829902,0,0,8.8,8.36,26.08604,6.121542,15.1899,0,15.1899,28.66309,73.49496,0.1178519,0.07670709,5.463922,12,12.95144
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,9.108828,9.108828,9.343014,0,2.699782,9.108828,116.9154,0,0,10.64963,0,0,0.2341862,0.2224769,10.89614,19.79245,10.8721,0,10.8721,38.97728,99.94154,0.1179095,10.01971,8.519701,12,30.44208
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,3.401201,3.401201,0,0,0,3.401201,312.392,7.020833,0,10.62508,3.580211,3.401201,0,0,0.0240349,29.57735,0.0240349,0,0.0240349,39.00008,100,0.1179092,3.741321,8.500063,0,40.20243
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,2.348225,2.348225,0,0,0,2.348225,327.5675,5.220206,0,7.692021,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1179092,2.583047,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,1.83693,1.83693,0,0,0,1.83693,328.0266,4.092009,0,6.02562,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1179092,2.020623,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,5.260168,5.260168,0,0,0,5.260168,94.37195,0,0,4.964123,5.537019,5.260168,0,0,0,29.59898,0,0.5728959,-0.5728959,38.39619,98.45158,0.1179092,5.786185,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,0.6878092,0,1.32436,0,0,0,0,0.6365511,29.02608,0.6365511,0,0.6365511,39.00008,100,0.1179006,0,1.059488,0,30.35044
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,1.332126,1.26552,0,0,0,29.59898,0,1.332126,-1.332126,37.59589,96.39954,0.1179006,1.392072,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.949021,2.949021,0,0,0,2.949021,0,0,0,0,3.104233,2.949021,0,0,1.48014,28.26685,0,3.104233,-3.104233,34.32375,88.00943,0.1179006,3.243923,0,0,28.26685
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.539227,2.539227,0,0,0,2.539227,0,0,4.440892E-16,0,2.672871,2.539227,0,0,4.929287,25.16262,0,2.672871,-2.672871,31.50629,80.7852,0.1179006,2.79315,0,0,25.16262
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.390047,5.390047,0,0,0,5.390047,0,0,8.881784E-16,0,5.673733,5.390047,0,0,7.899143,22.48975,0,5.673733,-5.673733,25.52565,65.45026,0.1179006,5.929051,0,0,22.48975
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.8254732,0.8254732,0,0,0,0.8254732,0,0,1.110223E-16,0,0.8689192,0.8254732,0,0,14.20329,16.81602,0,0.8689192,-0.8689192,24.60973,63.10175,0.1179006,0.9080206,0,0,16.81602
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.5472832,0.5472832,0,0,0,0.5472832,0,0,1.110223E-16,0,0.5760876,0.5472832,0,0,15.16876,15.9471,0,0.5760876,-0.5760876,24.00248,61.5447,0.1179006,0.6020115,0,0,15.9471
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01716493,0.01716493,0,0,0,0.01716493,0,0,0,0,0.01806835,0.01716493,0,0,15.80886,15.37101,0,0.01806835,-0.01806835,23.98344,61.49586,0.1179006,0.01888142,0,0,15.37101
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.036189,1.036189,0,0,0,1.036189,0,0,2.220446E-16,0,1.090725,1.036189,0,0,15.82893,15.35294,0,1.090725,-1.090725,22.83371,58.54786,0.1179006,1.139808,0,0,15.35294
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.5810843,0.5810843,0,0,0,0.5810843,0,0,0,0,0.6116677,0.5810843,0,0,17.04085,14.26222,0,0.6116677,-0.6116677,22.18896,56.89465,0.1179006,0.6391928,0,0,14.26222
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.72048,13.65055,0,0,0,22.18896,56.89465,0.1179006,0,0,0,13.65055
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.72048,13.65055,0,0,0,22.18896,56.89465,0.1179006,0,0,0,13.65055
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0.2389714,0.2270229,0,0,17.72048,13.65055,0,0.2389714,-0.2389714,21.93706,56.24876,0.1179006,0.2497252,0,0,13.65055
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0.9893446,0.9398774,0,0,17.986,13.41158,0,0.9893446,-0.9893446,20.8942,53.57476,0.1179006,1.033865,0,0,13.41158
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,1.787962,1.787962,0,0,0,1.787962,191.4563,0,0,3.423166,1.882065,1.787962,0,0,19.08527,12.42223,1.541101,0,1.541101,22.35621,57.32351,0.1178797,1.966758,2.738533,0,15.8454
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,4.660101,4.660101,0,0,0,4.660101,139.193,0,0,6.486532,4.905369,4.660101,0,0,17.54417,13.80922,1.581163,0,1.581163,23.85624,61.16972,0.1178584,5.126111,5.189226,0,20.29576
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,0,0,8.462008,0,0,0,0,15.96301,15.23227,8.462008,0,8.462008,31.884,81.75368,0.1177442,0,6.769606,0,23.69428
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,3.554333,0,11.05534,0,0,0,0,7.501003,22.84808,7.501003,0,7.501003,39.00008,100,0.1176431,0,8.844269,0,33.90341
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,4.001149,4.001149,0,0,0,4.001149,327.3578,8.886337,0,13.09807,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1176431,4.401264,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176431,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,3.512268,3.512268,0,0,0,3.512268,373.9984,9.438702,0,13.13583,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1176431,3.863494,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,5.331215,5.331215,0,0,0,5.331215,211.3569,5.656088,0,11.26789,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1176431,5.864336,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176431,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,5.279606,5.279606,0,0,0,5.279606,102.9799,0,0,5.436934,5.55748,5.279606,0,0,0,29.59898,0,0.1205462,-0.1205462,38.87301,99.67419,0.1176431,5.807567,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.6635764,0.6635764,0,0,0,0.6635764,283.2276,1.04699,0,1.879431,0.6985015,0.6635764,0,0,0.1339402,29.47843,0.1339402,0,0.1339402,39.00008,100,0.1176413,0.729934,1.503545,0,31.35786
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1176413,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.34415,8.34415,3,0,1.095,8.34415,0,0,1.776357E-15,0,5.625421,5.344149,0,0,8.007869,22.3919,0,5.625421,-5.625421,25.47343,65.31636,0.1176413,9.178564,0,12,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.41796,6.41796,12,0,3.372,6.41796,0,0,0,0,0,0,5.58204,5.302938,14.25834,16.76648,5.302938,0,5.302938,30.50424,78.21585,0.1177494,7.059756,0,12,16.76648
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.955398,21.53912,8.36,0,8.36,38.43523,98.55169,0.1178232,0,0,12,21.53912
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.48478,1.48478,0,0,0,1.48478,0,0,0,0,1.562926,1.48478,0,0,0.5953977,29.06312,0,1.562926,-1.562926,36.78777,94.32742,0.1178232,1.633258,0,0,29.06312
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3940583,0.3940583,0,0,0,0.3940583,0,0,5.551115E-17,0,0.4147983,0.3940583,0,0,2.331982,27.50019,0,0.4147983,-0.4147983,36.35053,93.2063,0.1178232,0.4334642,0,0,27.50019
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.792869,27.0854,0,0,0,36.35053,93.2063,0.1178232,0,0,0,27.0854
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.9422417,0.9422417,0,0,0,0.9422417,0,0,1.110223E-16,0,0.9918334,0.9422417,0,0,2.792869,27.0854,0,0.9918334,-0.9918334,35.30505,90.52557,0.1178232,1.036466,0,0,27.0854
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.4461699,0.4461699,0,0,0,0.4461699,0,0,5.551115E-17,0,0.4696525,0.4461699,0,0,3.894906,26.09356,0,0.4696525,-0.4696525,34.80999,89.2562,0.1178232,0.4907869,0,0,26.09356
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.4594871,0.4594871,0,0,0,0.4594871,0,0,5.551115E-17,0,0.4836707,0.4594871,0,0,4.416742,25.62391,0,0.4836707,-0.4836707,34.30016,87.94894,0.1178232,0.5054358,0,0,25.62391
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3968305,0.3968305,0,0,0,0.3968305,0,0,5.551115E-17,0,0.4177163,0.3968305,0,0,4.954154,25.14024,0,0.4177163,-0.4177163,33.85984,86.81994,0.1178232,0.4365135,0,0,25.14024
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.418283,24.72252,0,0,0,33.85984,86.81994,0.1178232,0,0,0,24.72252
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,1.601927,1.52183,0,0,5.418283,24.72252,0,1.601927,-1.601927,32.17126,82.49026,0.1178232,1.674013,0,0,24.72252
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,7.198202,23.1206,3.338885,0,3.338885,35.33881,90.61214,0.1177783,0,2.671108,0,26.45948
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,5.245591,5.245591,0,0,0,5.245591,127.6715,0,0,6.697127,5.521675,5.245591,0,0,3.859317,26.12559,1.175452,0,1.175452,36.45394,93.47146,0.1177625,5.770151,5.357702,0,32.82272
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,3.915843,3.915843,0,0,0,3.915843,242.5273,2.691185,0,9.49699,4.121941,3.915843,0,0,2.683865,27.1835,2.683865,0,2.683865,39.00008,100,0.1177264,4.307428,7.597592,0,36.68049
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.5568991,0.5568991,0,0,0,0.5568991,1775.769,9.30303,0,9.889239,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,0.6125891,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,3.635121,3.635121,0,0,0,3.635121,366.8915,9.510508,0,13.33695,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,3.998634,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,3.217363,3.217363,0,0,0,3.217363,427.8501,10.37879,0,13.76549,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,3.539099,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,5.46698,5.46698,0,0,0,5.46698,239.8761,7.35926,0,13.11398,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,6.013678,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.105809,1.105809,0,0,0,1.105809,1033.07,10.25977,0,11.42377,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,1.21639,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,2.981644,2.981644,0,0,0,2.981644,277.327,5.130331,0,8.268904,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,3.279808,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,3.75377,3.75377,0,0,0,3.75377,140.7939,1.333742,0,5.285079,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,4.129147,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,0.9494281,0.9494281,0,0,0,0.9494281,213.8495,1.030949,0,2.030347,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,1.044371,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177264,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.873444,3.873444,0,0,0,3.873444,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1177264,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.98815,2.98815,0,0,0,2.98815,0,0,4.440892E-16,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1177264,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1177264,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.199156,1.199156,0,0,0,1.199156,0,0,2.220446E-16,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1177264,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2401808,0.2401808,0,0,0,0.2401808,0,0,2.775558E-17,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1177264,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.6870919,0.6870919,0,0,0,0.6870919,0,0,1.110223E-16,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1177264,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1177264,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,3.03816,3.03816,0,0,0,3.03816,0,0,4.440892E-16,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1177264,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.583526,1.583526,0,0,0,1.583526,0,0,2.220446E-16,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1177264,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.6840831,0.6840831,0,0,0,0.6840831,0,0,1.110223E-16,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1177264,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1177264,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1177264,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,7.480598,7.480598,0,0,0,7.480598,47.54963,0,8.881784E-16,3.556996,7.874313,7.480598,0,0,18.21475,13.2057,0,4.317317,-4.317317,17.1692,44.02349,0.1177264,8.228658,2.845597,0,16.7627
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,5.331376,5.331376,0,0,0,5.331376,128.6093,0,0,6.856643,5.611974,5.331376,0,0,23.01177,8.888387,1.244669,0,1.244669,18.34999,47.05117,0.1177097,5.864513,5.485314,0,15.74503
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.595009,1.595009,0,0,0,1.595009,536.501,0,0,8.55724,1.678957,1.595009,0,0,21.7671,10.00859,6.878284,0,6.878284,24.87531,63.78271,0.1176174,1.75451,6.845792,0,18.56583
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,2.542107,2.542107,0,0,0,2.542107,409.706,0,0,10.41516,2.675902,2.542107,0,0,14.88882,16.19904,7.739262,0,7.739262,32.21741,82.60859,0.1175137,2.796318,8.33213,0,26.61421
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.3335805,0.3335805,0,0,0,0.3335805,3371.348,3.745468,0,11.24616,0.3511374,0.3335805,0,0,7.149554,23.16438,7.149554,0,7.149554,39.00008,100,0.117418,0.3669386,8.996927,0,34.41054
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,1.805099,1.805099,0,0,0,1.805099,649.3349,9.821035,0,11.72114,1.900105,1.805099,0,0,0,29.59898,0,0,0,39.00008,100,0.117418,1.985609,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117418,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.358865,1.358865,0,0,0,1.358865,711.8201,8.24229,0,9.672675,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.117418,1.494752,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117418,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,3.096297,3.096297,0,0,0,3.096297,172.7196,2.088653,0,5.347913,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.117418,3.405927,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,6.386872,6.386872,0,0,0,6.386872,37.0057,0,0,2.363507,6.723024,6.386872,0,0,0,29.59898,0,4.359517,-4.359517,34.40474,88.21712,0.117418,7.02556,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,7.191628,6.832047,0,0,4.843907,25.23946,0,7.191628,-7.191628,26.8241,68.77961,0.117418,7.515252,0,0,25.23946
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.537105,4.537105,0,0,0,4.537105,0,0,8.881784E-16,0,4.775899,4.537105,0,0,12.83461,18.04783,0,4.775899,-4.775899,21.78986,55.87133,0.117418,4.990815,0,0,18.04783
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.605121,1.605121,0,0,0,1.605121,0,0,2.220446E-16,0,1.689601,1.605121,0,0,18.14116,13.27193,0,1.689601,-1.689601,20.00887,51.30468,0.117418,1.765633,0,0,13.27193
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.878824,3.878824,0,0,0,3.878824,0,0,8.881784E-16,0,4.082973,3.878824,0,0,20.0185,11.58233,0,4.082973,-4.082973,15.70503,40.26924,0.117418,4.266706,0,0,11.58233
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.750787,0.750787,0,0,0,0.750787,0,0,1.110223E-16,0,0.7903021,0.750787,0,0,24.55513,7.49936,0,0.7903021,-0.7903021,14.87198,38.13321,0.117418,0.8258657,0,0,7.49936
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43324,6.709057,0,0,0,14.87198,38.13321,0.117418,0,0,0,6.709057
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43324,6.709057,0,0,0,14.87198,38.13321,0.117418,0,0,0,6.709057
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.691285,0.691285,0,0,0,0.691285,0,0,1.110223E-16,0,0.7276684,0.691285,0,0,25.43324,6.709057,0,0.7276684,-0.7276684,14.10495,36.16647,0.117418,0.7604135,0,0,6.709057
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.576211,1.576211,0,0,0,1.576211,0,0,0,0,1.65917,1.576211,0,0,26.24177,5.981389,0,1.65917,-1.65917,12.35604,31.68208,0.117418,1.733832,0,0,5.981389
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.132789,1.132789,0,0,0,1.132789,0,0,0,0,1.19241,1.132789,0,0,28.08529,4.322219,0,1.19241,-1.19241,11.09912,28.45924,0.117418,1.246068,0,0,4.322219
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.143924,1.143924,0,0,0,1.143924,0,0,0,0,1.204131,1.143924,0,0,29.41019,3.12981,0,1.204131,-1.204131,9.829859,25.20472,0.117418,1.258317,0,0,3.12981
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.597073,1.597073,0,0,0,1.597073,0,0,2.220446E-16,0,1.681129,1.597073,0,0,30.74811,1.925679,0,1.681129,-1.681129,8.057793,20.66097,0.117418,1.75678,0,0,1.925679
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.61603,0.2445492,0,0,0,8.057793,20.66097,0.117418,0,0,0,0.2445492
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,6.333957,6.333957,3.342729,0,1.18171,6.333957,45.84989,0,0,2.904112,3.148661,2.991228,0,0,32.61603,0.2445492,0,0.2445492,-0.2445492,7.800015,20,0.117418,6.967352,2.32329,12,3.148661
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,3.690632,3.690632,11.97822,0,3.36649,3.690632,131.1146,0,0,4.838958,0,0,8.287589,7.873209,32.88775,0,12.71217,0,12.71217,19.85984,50.92256,0.1175352,4.059696,3.871167,12,4.838958
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.614073,1.614073,10.41407,0,2.97076,1.614073,368.6512,1.776357E-15,0,5.950298,0,0,8.8,8.36,20.17558,11.44095,14.3103,0,14.3103,33.43578,85.73259,0.1175809,1.77548,4.760239,12,17.39125
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,1.595336,0,7.460624,0,0,0,0,5.865288,24.32022,5.865288,0,5.865288,39.00008,100,0.1175027,0,5.968499,0,31.78084
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,5.675684,5.675684,0,0,0,5.675684,196.437,5.174739,0,11.14914,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,6.243252,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,2.374586,2.374586,0,0,0,2.374586,478.021,8.851456,0,11.35102,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,2.612045,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,2.905252,2.905252,0,0,0,2.905252,314.3381,6.074153,0,9.132312,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,3.195777,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.3656231,0.3656231,0,0,0,0.3656231,2130.807,7.405857,0,7.790723,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,0.4021854,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,6.255138,6.255138,0,0,0,6.255138,109.4006,0.2588016,0,6.843157,6.584355,6.255138,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,6.880651,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175027,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,2.758053,2.758053,0,0,0,2.758053,67.4192,0,4.440892E-16,1.859457,2.903214,2.758053,0,0,0,29.59898,0,1.043757,-1.043757,37.89986,97.17894,0.1175027,3.033859,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,1.118079,1.062175,0,0,1.15973,28.55522,0,1.118079,-1.118079,36.7213,94.157,0.1175027,1.168392,0,0,28.55522
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.873047,2.873047,0,0,0,2.873047,0,0,4.440892E-16,0,3.024261,2.873047,0,0,2.40204,27.43714,0,3.024261,-3.024261,33.53345,85.98304,0.1175027,3.160352,0,0,27.43714
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.762329,24.41288,0,0,0,33.53345,85.98304,0.1175027,0,0,0,24.41288
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.762329,24.41288,0,0,0,33.53345,85.98304,0.1175027,0,0,0,24.41288
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.024216,1.024216,0,0,0,1.024216,0,0,2.220446E-16,0,1.078122,1.024216,0,0,5.762329,24.41288,0,1.078122,-1.078122,32.39701,83.0691,0.1175027,1.126638,0,0,24.41288
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.960242,23.33476,0,0,0,32.39701,83.0691,0.1175027,0,0,0,23.33476
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.3053483,0.3053483,0,0,0,0.3053483,0,0,5.551115E-17,0,0.3214192,0.3053483,0,0,6.960242,23.33476,0,0.3214192,-0.3214192,32.05821,82.20036,0.1175027,0.3358831,0,0,23.33476
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.598157,1.598157,0,0,0,1.598157,0,0,0,0,1.68227,1.598157,0,0,7.317375,23.01334,0,1.68227,-1.68227,30.28494,77.65353,0.1175027,1.757972,0,0,23.01334
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.527447,1.527447,0,0,0,1.527447,0,0,2.220446E-16,0,1.607839,1.527447,0,0,9.186564,21.33107,0,1.607839,-1.607839,28.59013,73.30787,0.1175027,1.680192,0,0,21.33107
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.038656,1.038656,0,0,0,1.038656,0,0,2.220446E-16,0,1.093322,1.038656,0,0,10.97305,19.72323,0,1.093322,-1.093322,27.43767,70.35284,0.1175027,1.142521,0,0,19.72323
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.065002,1.065002,0,0,0,1.065002,0,0,0,0,1.121055,1.065002,0,0,12.18785,18.62991,0,1.121055,-1.121055,26.25597,67.32286,0.1175027,1.171502,0,0,18.62991
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43347,17.50886,0,0,0,26.25597,67.32286,0.1175027,0,0,0,17.50886
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0.525783,0.4994939,0,0,13.43347,17.50886,0,0.525783,-0.525783,25.70175,65.90178,0.1175027,0.5494432,0,0,17.50886
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,7.036067,7.036067,0,0,0,7.036067,40.89492,0,8.881784E-16,2.877394,7.406385,7.036067,0,0,14.01767,16.98307,0,4.528992,-4.528992,20.92777,53.66084,0.1175027,7.739673,2.301915,0,19.86047
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.069531,2.069531,0,0,0,2.069531,233.7293,0,0,4.8371,2.178453,2.069531,0,0,19.04989,12.45408,2.658646,0,2.658646,23.44998,60.12804,0.1174673,2.276484,3.86968,0,17.29118
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,4.199381,4.199381,0,0,0,4.199381,202.497,0,0,8.503618,4.420401,4.199381,0,0,16.39124,14.84686,4.083218,0,4.083218,27.32366,70.06053,0.1174129,4.619319,6.802895,0,23.35048
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.489958,1.489958,0,0,0,1.489958,711.9882,0,0,10.60832,1.568376,1.489958,0,0,12.30802,18.52176,9.039946,0,9.039946,35.89971,92.05035,0.1172927,1.638953,8.486658,0,29.13008
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.03977,2.03977,0,0,0,2.03977,543.2713,5.666281,0,11.08148,2.147126,2.03977,0,0,3.268077,26.65771,3.268077,0,3.268077,39.00008,100,0.1172494,2.243747,8.865187,0,37.73919
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,7.020103,7.020103,0,0,0,7.020103,151.8576,3.270979,0,10.66056,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,7.722114,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,4.03279,4.03279,0,0,0,4.03279,198.0809,3.743144,0,7.988185,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,4.436069,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.5289002,0.5289002,0,0,0,0.5289002,1278.209,6.203712,0,6.760449,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,0.5817902,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.33043,1.33043,0,0,0,1.33043,307.6838,2.693065,0,4.093518,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,1.463473,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.7133089,0.7133089,0,0,0,0.7133089,197.7165,0.6594779,0,1.410329,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1172494,0.7846398,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1172494,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.925237,5.925237,0,0,0,5.925237,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1172494,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4841682,0.4841682,0,0,0,0.4841682,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1172494,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6282629,0.6282629,0,0,0,0.6282629,0,0,1.110223E-16,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1172494,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.245127,1.245127,0,0,0,1.245127,0,0,2.220446E-16,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1172494,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1172494,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1172494,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.8378839,0.8378839,0,0,0,0.8378839,0,0,1.110223E-16,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1172494,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2123817,0.2123817,0,0,0,0.2123817,0,0,2.775558E-17,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1172494,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.5493714,0.5493714,0,0,0,0.5493714,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1172494,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.7045226,0.7045226,0,0,0,0.7045226,0,0,1.110223E-16,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1172494,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1172494,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1172494,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,17.9433,13.45001,2.193417,0,2.193417,24.05843,61.68814,0.1172203,0,1.754733,0,15.64342
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.7818368,0.7818368,0,0,0,0.7818368,220.1075,0,0,1.720881,0.8229861,0.7818368,0,0,15.74989,15.42408,0.8978954,0,0.8978954,24.91024,63.87229,0.1172084,0.8600205,1.376705,0,17.14496
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,3.670459,3.670459,0,0,0,3.670459,119.2474,0,0,4.376927,3.863641,3.670459,0,0,14.85199,16.23219,0.5132858,0,0.5132858,25.39719,65.12086,0.1172016,4.037505,3.501542,0,20.60911
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,5.162922,5.162922,0,0,0,5.162922,96.33916,0,8.881784E-16,4.973917,5.434655,5.162922,0,0,14.3387,16.69415,0,0.4607389,-0.4607389,24.91153,63.87558,0.1172016,5.679215,3.979133,0,21.66806
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,6.720649,6.720649,0,0,0,6.720649,20.20907,0,0,1.358181,7.074367,6.720649,0,0,14.85064,16.23341,0,5.716187,-5.716187,18.88614,48.4259,0.1172016,7.392714,1.086545,0,17.59159
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,8.077202,8.077202,12,0,3.372,8.077202,90.74824,0,0,7.329918,0,0,3.922798,3.726659,21.20195,10.51722,11.05658,0,11.05658,29.37533,75.32121,0.117341,8.884922,5.863935,12,17.84714
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,4.096462,4.096462,9.889755,0,2.838108,4.096462,98.79684,0,0,4.047174,0,0,5.793293,5.503628,10.14538,20.46814,9.550803,0,9.550803,38.43602,98.55369,0.1174331,4.506108,3.23774,12,24.51531
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,4.080704,4.080704,0,0,0,4.080704,87.84826,0,8.881784E-16,3.584827,4.295477,4.080704,0,0,0.5945748,29.06386,0,0.7106505,-0.7106505,37.68692,96.63294,0.1174331,4.488774,2.867862,0,32.64869
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,6.509551,6.509551,0,0,0,6.509551,15.90364,0,8.881784E-16,1.035256,6.852159,6.509551,0,0,1.384187,28.35321,0,5.816903,-5.816903,31.55537,80.91104,0.1174331,7.160506,0.8282046,0,29.38847
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,7.847412,22.53631,1.026076,0,1.026076,32.52879,83.40699,0.1174195,0,0.8208605,0,23.56238
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.182318,1.182318,0,0,0,1.182318,18.81656,0,0,0.2224716,1.244546,1.182318,0,0,6.821336,23.45978,0,1.022074,-1.022074,31.45143,80.64453,0.1174195,1.30055,0.1779773,0,23.68225
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,3.128608,2.972178,0,0,7.956975,22.4377,0,3.128608,-3.128608,28.15359,72.18854,0.1174195,3.269396,0,0,22.4377
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.352001,2.352001,0,0,0,2.352001,0,0,4.440892E-16,0,2.47579,2.352001,0,0,11.43321,19.30909,0,2.47579,-2.47579,25.54387,65.49699,0.1174195,2.587201,0,0,19.30909
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18408,16.8333,0,0,0,25.54387,65.49699,0.1174195,0,0,0,16.8333
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.598918,9.598918,3,0,1.095,9.598918,0,0,1.776357E-15,0,6.94623,6.598918,0,0,14.18408,16.8333,0,6.94623,-6.94623,18.2219,46.72274,0.1174195,10.55881,0,12,16.8333
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.90212,9.887074,8.36,0,8.36,26.1529,67.05858,0.1174926,0,0,12,9.887074
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.7644513,0.7644513,9.564451,0,2.755806,0.7644513,0,0,0,0,0,0,8.8,8.36,13.54212,17.41107,8.36,0,8.36,34.08389,87.39442,0.1175898,0.8408964,0,12,17.41107
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,2.221581,2.221581,0,0,0,2.221581,0,0,0,0,2.338506,2.221581,0,0,5.182117,24.93507,0,2.338506,-2.338506,31.61889,81.07391,0.1175898,2.443739,0,0,24.93507
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3962424,0.3962424,0,0,0,0.3962424,0,0,5.551115E-17,0,0.4170972,0.3962424,0,0,7.780457,22.59657,0,0.4170972,-0.4170972,31.17923,79.94658,0.1175898,0.4358666,0,0,22.59657
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.243898,22.17947,0,0,0,31.17923,79.94658,0.1175898,0,0,0,22.17947
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.11879,0.11879,0,0,0,0.11879,0,0,0,0,0.1250421,0.11879,0,0,8.243898,22.17947,0,0.1250421,-0.1250421,31.04742,79.60862,0.1175898,0.130669,0,0,22.17947
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.382834,22.05443,0,0,0,31.04742,79.60862,0.1175898,0,0,0,22.05443
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,2.538464,2.411541,0,0,8.382834,22.05443,0,2.538464,-2.538464,28.37165,72.74767,0.1175898,2.652695,0,0,22.05443
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0.9029353,0.8577885,0,0,11.20335,19.51596,0,0.9029353,-0.9029353,27.41987,70.30722,0.1175898,0.9435673,0,0,19.51596
