Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,5.712164,5.712164,0,0,0,5.712164,28.51934,0,0,1.629072,6.012805,5.712164,0,0,12.20661,18.61303,0,4.383733,-4.383733,22.79901,58.45888,0.1175898,6.283381,1.303257,0,20.2421
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,17.07743,14.2293,3.002213,0,3.002213,25.64716,65.76182,0.1175501,0,2.40177,0,17.23151
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,3.426456,3.426456,0,0,0,3.426456,156.2969,0,0,5.355445,3.606796,3.426456,0,0,14.07521,16.93129,1.748649,0,1.748649,27.30607,70.01543,0.117527,3.769102,4.284356,0,22.28673
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,12.32656,18.50507,7.982988,0,7.982988,34.8794,89.43418,0.1174214,0,6.38639,0,26.48806
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,4.146655,0,8.490231,0,0,0,0,4.343575,25.68976,4.343575,0,4.343575,39.00008,100,0.1173641,0,6.792184,0,34.17999
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173641,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.6371407,0.6371407,0,0,0,0.6371407,1423.9,8.40157,0,9.072246,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1173641,0.7008548,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,5.57705,5.57705,0,0,0,5.57705,168.3301,3.517273,0,9.387853,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1173641,6.134755,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,2.474659,2.474659,0,0,0,2.474659,292.6935,4.638261,0,7.243165,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1173641,2.722125,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,3.084944,3.084944,0,0,0,3.084944,105.2706,0.0002290974,0,3.247539,3.24731,3.084944,0,0,0,29.59898,0,0,0,39.00008,100,0.1173641,3.393439,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,6.426756,6.426756,0,0,0,6.426756,23.31549,0,0,1.49843,6.765006,6.426756,0,0,0,29.59898,0,5.266576,-5.266576,33.44862,85.76552,0.1173641,7.069431,1.198744,0,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.972027,8.972027,3,0,1.095,8.972027,0,0,0,0,6.286344,5.972026,0,0,5.851752,24.3324,0,6.286344,-6.286344,26.82223,68.77481,0.1173641,9.869229,0,12,24.3324
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.167895,2.167895,10.96789,0,3.110878,2.167895,0,1.776357E-15,0,0,0,0,8.8,8.36,12.83658,18.04606,8.36,0,8.36,34.75322,89.11065,0.1175055,2.384684,0,12,18.04606
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.652961,2.652961,0,0,0,2.652961,0,0,0,0,2.79259,2.652961,0,0,4.476578,25.57006,0,2.79259,-2.79259,31.80957,81.56285,0.1175055,2.918257,0,0,25.57006
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.275682,2.275682,0,0,0,2.275682,0,0,0,0,2.395454,2.275682,0,0,7.579456,22.77747,0,2.395454,-2.395454,29.28454,75.08842,0.1175055,2.50325,0,0,22.77747
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,10.24107,20.38201,0,0.5842637,-0.5842637,28.66868,73.50928,0.1175055,0.6105555,0,0,20.38201
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,10.89025,19.79775,0,1.331224,-1.331224,27.26544,69.91125,0.1175055,1.391129,0,0,19.79775
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,12.36939,18.46653,0,2.283371,-2.283371,24.85856,63.73977,0.1175055,2.386123,0,0,18.46653
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,14.90647,16.18316,0,1.104283,-1.104283,23.69454,60.75511,0.1175055,1.153976,0,0,16.18316
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,16.13345,15.07887,0,0.9604834,-0.9604834,22.6821,58.15912,0.1175055,1.003705,0,0,15.07887
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,17.20065,14.11839,0,0.5883353,-0.5883353,22.06194,56.56897,0.1175055,0.6148105,0,0,14.11839
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85436,13.53005,0,0,0,22.06194,56.56897,0.1175055,0,0,0,13.53005
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,17.85436,13.53005,0,0.2836654,-0.2836654,21.76293,55.80228,0.1175055,0.2964303,0,0,13.53005
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,18.16955,13.24639,0,0.3136873,-0.3136873,21.43228,54.95445,0.1175055,0.3278032,0,0,13.24639
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,18.51809,12.9327,1.415938,0,1.415938,22.77555,58.39874,0.1174868,0,1.132751,0,14.34864
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,3.600948,3.600948,0,0,0,3.600948,59.65255,0,0,2.148057,3.790472,3.600948,0,0,17.10215,14.20704,0,1.642414,-1.642414,21.0443,53.95963,0.1174868,3.961043,1.718446,0,16.3551
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,3.531936,3.531936,0,0,0,3.531936,82.01881,0,4.440892E-16,2.896852,3.717827,3.531936,0,0,18.92705,12.56463,0,0.8209754,-0.8209754,20.17892,51.7407,0.1174868,3.885129,2.317481,0,15.46148
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,2.548464,2.548464,0,0,0,2.548464,55.76912,0,0,1.421256,2.682594,2.548464,0,0,19.83925,11.74365,0,1.261338,-1.261338,18.84935,48.33156,0.1174868,2.803311,1.137005,0,13.16491
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,21.24074,10.48232,6.19714,0,6.19714,24.72847,63.40621,0.1174051,0,4.957712,0,16.67946
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,3.96682,3.96682,0,0,0,3.96682,104.3381,0,0,4.138903,4.1756,3.96682,0,0,15.0436,16.05974,0,0.03669706,-0.03669706,24.68979,63.30702,0.1174051,4.363502,3.311122,0,20.19864
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,5.368722,5.368722,0,0,0,5.368722,59.11852,0,0,3.173909,5.651287,5.368722,0,0,15.08437,16.02304,0,2.477377,-2.477377,22.0784,56.61118,0.1174051,5.905595,2.539128,0,19.19695
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,0,0,6.004972,0,0,0,0,17.83701,13.54567,6.004972,0,6.004972,27.77522,71.21837,0.117326,0,4.803977,0,19.55064
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,7.132665,7.132665,0,0,0,7.132665,66.99232,0,8.881784E-16,4.778337,7.508068,7.132665,0,0,11.83204,18.95014,0,2.729731,-2.729731,24.89783,63.84047,0.117326,7.845932,3.82267,0,23.72848
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,5.862084,5.862084,0,0,0,5.862084,40.10825,0,8.881784E-16,2.35118,6.170615,5.862084,0,0,14.86507,16.22041,0,3.819436,-3.819436,20.87179,53.51731,0.117326,6.448293,1.880944,0,18.57159
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,3.263421,3.263421,0,0,0,3.263421,16.90247,0,4.440892E-16,0.5515985,3.43518,3.263421,0,0,19.10889,12.40098,0,2.883581,-2.883581,17.83223,45.72358,0.117326,3.589763,0.4412789,0,12.95257
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.327631,5.327631,0,0,0,5.327631,0,0,8.881784E-16,0,5.608032,5.327631,0,0,22.31287,9.517395,0,5.608032,-5.608032,11.92085,30.56621,0.117326,5.860394,0,0,9.517395
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.54402,3.909363,0,0,0,11.92085,30.56621,0.117326,0,0,0,3.909363
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.805993,2.805993,0,0,0,2.805993,0,0,4.440892E-16,0,2.953677,2.805993,0,0,28.54402,3.909363,0,2.953677,-2.953677,8.807397,22.58302,0.117326,3.086593,0,0,3.909363
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.905677,3.905677,3,0,1.095,3.905677,0,0,0,0,0.9533446,0.9056774,0,0,31.82588,0.955686,0,0.9533446,-0.9533446,7.802484,20.00633,0.117326,4.296245,0,12,0.955686
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.4064876,0.4064876,9.206488,0,2.665241,0.4064876,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88515,0.002341389,8.36,0,8.36,15.73348,40.34217,0.1174116,0.4471364,0,12,0.002341389
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.386084,1.386084,10.18608,0,2.913079,1.386084,0,1.776357E-15,0,0,0,0,8.8,8.36,24.52515,7.526341,8.36,0,8.36,23.66447,60.678,0.1175278,1.524692,0,12,7.526341
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.16515,15.05034,8.36,0,8.36,31.59546,81.01384,0.1176003,0,0,12,15.05034
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,7.805152,22.57434,0,0.8467966,-0.8467966,30.70286,78.72512,0.1176003,0.8849025,0,0,22.57434
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,8.746037,21.72754,0,0.241367,-0.241367,30.44843,78.07275,0.1176003,0.2522285,0,0,21.72754
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,9.014223,21.48618,0,1.057722,-1.057722,29.3335,75.21395,0.1176003,1.105319,0,0,21.48618
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,10.18947,20.42846,0,1.027621,-1.027621,28.25029,72.4365,0.1176003,1.073864,0,0,20.42846
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,11.33127,19.40084,0,0.2962105,-0.2962105,27.93806,71.6359,0.1176003,0.3095399,0,0,19.40084
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,11.66039,19.10462,0,1.39729,-1.39729,26.46519,67.85931,0.1176003,1.460168,0,0,19.10462
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.05652358,0.05652358,0,0,0,0.05652358,2433.139,0,0,1.375297,0.05949851,0.05652358,0,0,13.21294,17.70733,1.315799,0,1.315799,27.71346,71.06001,0.117583,0.06217594,1.100238,0,19.08263
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,1.914746,1.914746,0,0,0,1.914746,152.7174,0,0,2.92415,2.015522,1.914746,0,0,11.89714,18.89155,0.908628,0,0.908628,28.57546,73.27026,0.117571,2.106221,2.33932,0,21.8157
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,3.171055,3.171055,0,0,0,3.171055,79.95763,0,0,2.5355,3.337952,3.171055,0,0,10.98851,19.70932,0,0.802452,-0.802452,27.7296,71.1014,0.117571,3.48816,2.0284,0,22.24482
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.2368491,0.2368491,0,0,0,0.2368491,1934.431,0,0,4.581682,0.2493148,0.2368491,0,0,11.88012,18.90687,4.332367,0,4.332367,31.83965,81.63995,0.1175141,0.260534,3.665345,0,23.48855
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,2.33882,2.33882,0,0,0,2.33882,298.9367,0,0,6.99159,2.461916,2.33882,0,0,7.547757,22.806,4.529675,0,4.529675,36.13688,92.65846,0.1174547,2.572702,5.593272,0,29.79759
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,4.892688,4.892688,0,0,0,4.892688,188.8715,1.072614,0,9.240894,5.150198,4.892688,0,0,3.018083,26.8827,3.018083,0,3.018083,39.00008,100,0.1174151,5.381957,7.392715,0,36.1236
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,4.720335,4.720335,0,0,0,4.720335,164.2146,2.782706,0,7.751479,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1174151,5.192368,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,3.542949,3.542949,0,0,0,3.542949,158.5115,1.886561,0,5.615982,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1174151,3.897244,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.047636,2.047636,0,0,0,2.047636,287.3877,3.729248,0,5.884655,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1174151,2.2524,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174151,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174151,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1174151,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1174151,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1174151,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1174151,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1174151,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1174151,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1174151,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1174151,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.959478,0.959478,0,0,0,0.959478,0,0,1.110223E-16,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1174151,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.301471,1.301471,0,0,0,1.301471,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1174151,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,2.312599,2.312599,0,0,0,2.312599,0,0,4.440892E-16,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1174151,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1174151,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1174151,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,5.901793,5.901793,11.70538,0,3.297461,5.901793,57.69275,0,0,3.404907,0,0,5.803587,5.513408,31.76345,1.011869,8.918315,0,8.918315,17.32728,44.42882,0.1175713,6.491973,2.723926,12,4.416776
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,7.28198,7.28198,11.56396,0,3.261682,7.28198,91.21297,0,0,6.64211,0,0,4.28198,4.067881,22.84514,9.038353,10.70999,0,10.70999,27.48767,70.48105,0.1176992,8.010178,5.313688,12,15.68046
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,4.797039,4.797039,7.60746,0,2.260687,4.797039,191.3016,0,0,9.17681,0,0,2.810422,2.6699,12.13515,18.67734,11.84671,0,11.84671,38.72644,99.29837,0.1176881,5.276742,7.341448,12,27.85415
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,3.126529,3.126529,0,0,0,3.126529,320.3696,6.436926,0,10.01645,3.291083,3.126529,0,0,0.288438,29.33938,0.288438,0,0.288438,39.00008,100,0.1176844,3.439182,8.013158,0,39.35583
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,4.543331,4.543331,0,0,0,4.543331,188.6317,3.787708,0,8.570162,4.782454,4.543331,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,4.997664,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,6.004478,6.004478,0,0,0,6.004478,145.6972,2.427853,0,8.748356,6.320504,6.004478,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,6.604926,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.271016,1.271016,0,0,0,1.271016,735.3553,8.008573,0,9.346484,1.337912,1.271016,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,1.398118,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,4.735828,4.735828,0,0,0,4.735828,142.705,1.77318,0,6.758262,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,5.209411,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,1.768197,1.768197,0,0,0,1.768197,206.9778,1.798515,0,3.659775,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1176844,1.945017,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,4.457434,4.457434,0,0,0,4.457434,47.18832,0,0,2.103388,4.692036,4.457434,0,0,0,29.59898,0,2.588647,-2.588647,36.2714,93.00342,0.1176844,4.903177,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,2.876275,27.01033,0,4.912614,-4.912614,31.09305,79.72562,0.1176844,5.133681,0,0,27.01033
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.334735,22.09772,0,5.029901,-5.029901,25.79107,66.13083,0.1176844,5.256246,0,0,22.09772
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,13.92351,17.06782,0,3.282467,-3.282467,22.33105,57.25899,0.1176844,3.430178,0,0,17.06782
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,17.5707,13.78535,0,5.010355,-5.010355,17.04967,43.71702,0.1176844,5.23582,0,0,13.78535
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.13776,8.774995,0,2.017805,-2.017805,14.92272,38.26331,0.1176844,2.108606,0,0,8.774995
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.37976,6.757189,0,1.508008,-1.508008,13.33314,34.18747,0.1176844,1.575868,0,0,6.757189
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.05533,5.249182,0,0,0,13.33314,34.18747,0.1176844,0,0,0,5.249182
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.05533,5.249182,0,2.54892,-2.54892,10.64634,27.29826,0.1176844,2.663621,0,0,5.249182
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.88746,2.700262,0,0,0,10.64634,27.29826,0.1176844,0,0,0,2.700262
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,29.88746,2.700262,0,1.247595,-1.247595,9.331261,23.92626,0.1176844,1.303737,0,0,2.700262
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.27368,1.452667,8.36,0,8.36,17.26225,44.2621,0.1178063,1.763106,0,12,1.452667
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,22.91368,8.976667,8.36,0,8.36,25.19324,64.59794,0.1179002,0.7831308,0,12,8.976667
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.55368,16.50067,8.36,0,8.36,33.12424,84.93378,0.1179718,0,0,12,16.50067
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,5.622066,5.622066,0,0,0,5.622066,54.52117,0,0,3.065216,5.917964,5.622066,0,0,6.193679,24.02467,0,2.852748,-2.852748,30.11718,77.22338,0.1179718,6.184273,2.452173,0,27.08988
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,10.08337,10.08337,3,0,1.095,10.08337,69.12834,0,1.776357E-15,6.970465,7.456176,7.083367,0,0,9.3634,21.17192,0,0.4857115,-0.4857115,29.60519,75.9106,0.1179718,11.0917,5.576372,12,28.14238
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,2.20811,2.20811,3,0,1.095,2.20811,415.5234,0.0257158,0,9.175213,0,0,0.7661743,0.7278655,9.903079,20.68621,9.903079,0,9.903079,39.00008,100,0.1178423,2.428921,7.34017,12,29.86142
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,2.673381,2.673381,0,0,0,2.673381,373.9814,7.183862,0,9.997947,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,2.940719,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.41117,1.41117,0,0,0,1.41117,844.707,10.43481,0,11.92025,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,1.552287,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,6.799109,6.799109,0,0,0,6.799109,191.5473,5.866554,0,13.02351,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,7.47902,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,1.798736,1.798736,0,0,0,1.798736,703.2778,10.7567,0,12.65011,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,1.978609,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,1.824334,1.824334,0,0,0,1.824334,590.7741,8.85734,0,10.77769,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,2.006767,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,3.399053,3.399053,0,0,0,3.399053,246.8009,4.810941,0,8.388891,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,3.738958,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.034066,2.034066,0,0,0,2.034066,253.9192,3.023763,0,5.164885,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1178423,2.237473,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,3.251322,3.251322,0,0,0,3.251322,61.23153,0,4.440892E-16,1.990834,3.422444,3.251322,0,0,0,29.59898,0,1.43161,-1.43161,37.49103,96.13065,0.1178423,3.576454,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,1.590678,28.16737,0,0.9538635,-0.9538635,36.48557,93.55255,0.1178423,0.9967874,0,0,28.16737
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,2.650526,27.2135,0,3.925794,-3.925794,32.34742,82.94193,0.1178423,4.102455,0,0,27.2135
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.012519,23.28771,0,2.224461,-2.224461,30.00263,76.92966,0.1178423,2.324562,0,0,23.28771
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.484143,21.06325,0,7.359399,-7.359399,22.24514,57.03871,0.1178423,7.690572,0,0,21.06325
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,17.66125,13.70385,0,1.962708,-1.962708,20.17627,51.73391,0.1178423,2.051029,0,0,13.70385
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,19.84204,11.74114,0,1.064503,-1.064503,19.05418,48.85678,0.1178423,1.112406,0,0,11.74114
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.02482,10.67664,0,1.851978,-1.851978,17.10203,43.85126,0.1178423,1.935317,0,0,10.67664
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.08257,8.824662,0,2.047493,-2.047493,14.94378,38.31731,0.1178423,2.13963,0,0,8.824662
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35756,6.777169,0,0,0,14.94378,38.31731,0.1178423,0,0,0,6.777169
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.35756,6.777169,0,2.104288,-2.104288,12.72567,32.62984,0.1178423,2.198981,0,0,6.777169
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.69566,4.672881,0,0,0,12.72567,32.62984,0.1178423,0,0,0,4.672881
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,27.69566,4.672881,0,0.7000114,-0.7000114,11.98779,30.73786,0.1178423,0.7315119,0,0,4.672881
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.47345,3.97287,0,0.6949318,-0.6949318,11.25527,28.8596,0.1178423,0.7262037,0,0,3.97287
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.2483499,0.2483499,0,0,0,0.2483499,1560.178,0,0,3.8747,0.261421,0.2483499,0,0,29.2456,3.277938,3.613279,0,3.613279,14.68312,37.64896,0.1177951,0.2731849,3.09976,0,7.152638
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,5.571322,5.571322,0,0,0,5.571322,130.5376,0,0,7.272671,5.86455,5.571322,0,0,25.63232,6.529889,1.408121,0,1.408121,16.01898,41.07423,0.1177768,6.128455,5.818137,0,13.80256
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,4.689066,4.689066,0,0,0,4.689066,208.9927,0,0,9.799805,4.935859,4.689066,0,0,24.2242,7.797198,4.863945,0,4.863945,20.63333,52.90586,0.1177133,5.157973,7.839844,0,17.597
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,3.650192,3.650192,0,0,0,3.650192,328.7887,0,0,12.00142,3.842308,3.650192,0,0,19.36025,12.17475,8.159112,0,8.159112,28.37374,72.75304,0.1176071,4.015212,9.601135,0,24.17617
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,0.905138,0.905138,0,0,0,0.905138,1415.965,0.66252,0,12.81644,0.9527769,0.905138,0,0,11.20114,19.51795,11.20114,0,11.20114,39.00008,100,0.1174616,0.9956518,10.25315,0,32.33439
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,4.050863,4.050863,0,0,0,4.050863,301.2691,7.939934,0,12.204,4.264067,4.050863,0,0,0,29.59898,0,0,0,39.00008,100,0.1174616,4.455949,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,5.871593,5.871593,0,0,0,5.871593,190.3662,4.996905,0,11.17753,6.180624,5.871593,0,0,0,29.59898,0,0,0,39.00008,100,0.1174616,6.458752,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174616,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,4.763429,4.763429,0,0,0,4.763429,151.1012,2.18346,0,7.197596,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1174616,5.239771,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,4.057052,4.057052,0,0,0,4.057052,91.42226,0,8.881784E-16,3.709049,4.270581,4.057052,0,0,0,29.59898,0,0.5615324,-0.5615324,38.40817,98.48229,0.1174616,4.462758,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,4.834496,4.834496,0,0,0,4.834496,34.17464,0,0,1.652172,5.088943,4.834496,0,0,0.6239249,29.03745,0,3.436771,-3.436771,34.7855,89.1934,0.1174616,5.317945,1.321737,0,30.68962
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,14.96677,14.96677,6.606771,0,2.007513,14.96677,0,0,0,0,8.8,8.36,0,0,4.44256,25.60067,0,8.8,-8.8,25.50948,65.4088,0.1174616,16.46345,0,12,25.60067
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,14.22034,16.80067,8.36,0,8.36,33.44048,85.74464,0.117573,1.411846,0,12,16.80067
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,5.860337,24.32467,0,3.631891,-3.631891,29.61213,75.92838,0.117573,3.795326,0,0,24.32467
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,9.895772,20.69278,0,2.623857,-2.623857,26.84634,68.83662,0.117573,2.74193,0,0,20.69278
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,12.81117,18.06893,0,1.008066,-1.008066,25.78374,66.11203,0.117573,1.053429,0,0,18.06893
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,13.93124,17.06086,0,0.7872904,-0.7872904,24.95387,63.98414,0.117573,0.8227184,0,0,17.06086
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,14.80601,16.27357,0,0.8595673,-0.8595673,24.0478,61.66091,0.117573,0.8982478,0,0,16.27357
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,15.76108,15.414,0,1.832701,-1.832701,22.11597,56.70749,0.117573,1.915172,0,0,15.414
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,17.79742,13.5813,0,0.8530546,-0.8530546,21.21677,54.40186,0.117573,0.8914421,0,0,13.5813
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,18.74525,12.72825,0,0.5084177,-0.5084177,20.68085,53.02771,0.117573,0.5312966,0,0,12.72825
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31016,12.21983,0,0,0,20.68085,53.02771,0.117573,0,0,0,12.21983
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,19.31016,12.21983,0,1.223614,-1.223614,19.39105,49.72053,0.117573,1.278677,0,0,12.21983
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,20.66973,10.99622,0,1.317216,-1.317216,18.00258,46.16036,0.117573,1.376491,0,0,10.99622
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,2.205365,2.205365,0,0,0,2.205365,132.756,0,0,2.927755,2.321437,2.205365,0,0,22.13331,9.679001,0.6063178,0,0.6063178,18.57778,47.63524,0.1175651,2.425902,2.342204,0,12.60676
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,4.506719,4.506719,0,0,0,4.506719,106.9978,0,0,4.822089,4.743915,4.506719,0,0,21.52699,10.22469,0.07817449,0,0.07817449,18.65195,47.8254,0.1175641,4.957391,3.857671,0,15.04678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.14267,1.14267,0,0,0,1.14267,629.512,0,0,7.193246,1.202811,1.14267,0,0,21.44882,10.29504,5.990436,0,5.990436,24.33497,62.39724,0.1174864,1.256937,5.754597,0,17.48829
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,4.476243,4.476243,0,0,0,4.476243,233.9861,0,0,10.47379,4.711835,4.476243,0,0,15.45838,15.68644,5.761952,0,5.761952,29.80124,76.41328,0.1174118,4.923867,8.379029,0,26.16022
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.050422,1.050422,0,0,0,1.050422,1040.94,0.1321285,0,10.93426,1.105708,1.050422,0,0,9.696428,20.87219,9.696428,0,9.696428,39.00008,100,0.1172865,1.155465,8.747412,0,31.80646
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,4.733976,4.733976,0,0,0,4.733976,217.8577,5.3302,0,10.31333,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,5.207374,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.213566,1.213566,0,0,0,1.213566,864.1486,9.209575,0,10.48701,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,1.334922,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,3.31861,3.31861,0,0,0,3.31861,239.7992,4.464727,0,7.958002,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,3.650471,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,1.690729,1.690729,0,0,0,1.690729,125.6715,0.3450499,0,2.124765,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1172865,1.859802,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1172865,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.528168,8.528168,3,0,1.095,8.528168,0,0,1.776357E-15,0,5.819124,5.528167,0,0,7.009121,23.29077,0,5.819124,-5.819124,26.21675,67.2223,0.1172865,9.380984,0,12,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.914906,1.914906,10.71491,0,3.046871,1.914906,0,1.776357E-15,0,0,0,0,8.8,8.36,13.47481,17.47165,8.36,0,8.36,34.14774,87.55813,0.1174172,2.106396,0,12,17.47165
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.114813,24.99565,0,0,0,34.14774,87.55813,0.1174172,0,0,0,24.99565
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,5.114813,24.99565,0,1.185104,-1.185104,32.89853,84.35504,0.1174172,1.238433,0,0,24.99565
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,6.431595,23.81054,0,1.4518,-1.4518,31.3682,80.43112,0.1174172,1.517132,0,0,23.81054
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.044707,22.35874,0,1.273783,-1.273783,30.02551,76.98834,0.1174172,1.331104,0,0,22.35874
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,9.460022,21.08496,0,2.136465,-2.136465,27.77348,71.21391,0.1174172,2.232606,0,0,21.08496
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83387,18.94849,0,0,0,27.77348,71.21391,0.1174172,0,0,0,18.94849
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,11.83387,18.94849,0,1.271934,-1.271934,26.43274,67.77614,0.1174172,1.329171,0,0,18.94849
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,13.24713,17.67656,0,0.3626431,-0.3626431,26.05049,66.79598,0.1174172,0.3789621,0,0,17.67656
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,13.65007,17.31392,0,0.2989195,-0.2989195,25.7354,65.98807,0.1174172,0.3123709,0,0,17.31392
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,13.9822,17.015,0,1.435912,-1.435912,24.22181,62.10709,0.1174172,1.500528,0,0,17.015
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,4.62637,4.62637,0,0,0,4.62637,54.09509,0,0,2.502639,4.869863,4.62637,0,0,15.57766,15.57909,0,2.367224,-2.367224,21.72654,55.70897,0.1174172,5.089007,2.002111,0,18.08172
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,2.392179,2.392179,0,0,0,2.392179,191.0284,0,0,4.569741,2.518084,2.392179,0,0,18.20791,13.21186,2.051657,0,2.051657,23.67291,60.69966,0.1173907,2.631397,3.655793,0,17.7816
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.109492,2.109492,0,0,0,2.109492,396.9734,0,0,8.374122,2.220518,2.109492,0,0,16.15625,15.05835,6.153604,0,6.153604,29.51073,75.6684,0.1173113,2.320441,6.699297,0,23.43247
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,2.745847,2.745847,0,0,0,2.745847,244.1185,0,0,6.70312,2.890366,2.745847,0,0,10.00265,20.5966,3.812755,0,3.812755,33.12783,84.94299,0.1172622,3.020432,5.362496,0,27.29972
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.6558379,0.6558379,0,0,0,0.6558379,1531.511,3.163982,0,10.04423,0.6903557,0.6558379,0,0,6.189892,24.02807,6.189892,0,6.189892,39.00008,100,0.1171825,0.7214217,8.035384,0,34.0723
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,4.556772,4.556772,0,0,0,4.556772,213.7843,4.945062,0,9.741664,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,5.012449,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,2.930846,2.930846,0,0,0,2.930846,378.7543,8.015604,0,11.1007,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,3.22393,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,2.364853,2.364853,0,0,0,2.364853,409.9645,7.205739,0,9.695059,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,2.601339,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,4.18439,4.18439,0,0,0,4.18439,201.2818,4.017794,0,8.422415,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,4.602829,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,2.351684,2.351684,0,0,0,2.351684,242.5441,3.228412,0,5.703868,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,2.586852,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.464312,1.464312,0,0,0,1.464312,119.1354,0.2031329,0,1.744514,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1171825,1.610743,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1171825,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.265656,9.265656,3,0,1.095,9.265656,0,0,1.776357E-15,0,6.595428,6.265656,0,0,2.918174,26.97262,0,6.595428,-6.595428,29.27946,75.0754,0.1171825,10.19222,0,12,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.135936,7.135936,12,0,3.372,7.135936,0,0,0,0,0,0,4.864064,4.620861,10.24643,20.37719,4.620861,0,4.620861,33.6632,86.31572,0.1172731,7.84953,0,12,20.37719
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,5.625566,24.53597,0,1.868494,-1.868494,31.69363,81.26556,0.1172731,1.952577,0,0,24.53597
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,7.701671,22.66747,0,0.9378613,-0.9378613,30.70504,78.73071,0.1172731,0.980065,0,0,22.66747
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,8.743739,21.72961,0,1.416867,-1.416867,29.21153,74.90121,0.1172731,1.480626,0,0,21.72961
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,10.31804,20.31275,0,2.056171,-2.056171,27.04414,69.3438,0.1172731,2.148699,0,0,20.31275
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,12.60267,18.25657,0,0.4235564,-0.4235564,26.59767,68.19901,0.1172731,0.4426164,0,0,18.25657
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07329,17.83302,0,0,0,26.59767,68.19901,0.1172731,0,0,0,17.83302
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,13.07329,17.83302,0,2.186181,-2.186181,24.29323,62.29021,0.1172731,2.284559,0,0,17.83302
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,15.50238,15.64684,0,1.46654,-1.46654,22.74736,58.32645,0.1172731,1.532534,0,0,15.64684
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,17.13187,14.1803,0,1.044403,-1.044403,21.64647,55.50365,0.1172731,1.091401,0,0,14.1803
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,18.29231,13.13589,0,2.10081,-2.10081,19.43202,49.82558,0.1172731,2.195346,0,0,13.13589
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,5.319877,5.319877,0,0,0,5.319877,9.078621,0,8.881784E-16,0.4829715,5.59987,5.319877,0,0,20.62655,11.03509,0,5.116899,-5.116899,14.03833,35.99565,0.1172731,5.851864,0.3863772,0,11.51806
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,2.908417,2.908417,0,0,0,2.908417,74.84109,0,4.440892E-16,2.176691,3.061491,2.908417,0,0,26.31199,5.918187,0,0.8848005,-0.8848005,13.10567,33.60422,0.1172731,3.199258,1.741352,0,8.094877
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,0,0,0,0,0,0,3.919006,0,0,0,0,27.2951,5.033386,3.919006,0,3.919006,16.82357,43.13726,0.1172227,0,3.135205,0,8.952393
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,5.483447,5.483447,0,0,0,5.483447,85.17157,0,0,4.670338,5.772049,5.483447,0,0,23.3761,8.560492,0,1.101711,-1.101711,15.66226,40.15956,0.1172227,6.031791,3.73627,0,13.23083
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,3.768628,3.768628,0,0,0,3.768628,185.6261,0,0,6.995557,3.966977,3.768628,0,0,24.60022,7.45878,3.02858,0,3.02858,18.53542,47.52663,0.1171838,4.145491,5.596446,0,14.45434
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,0,0,5.815624,0,0,0,0,21.57164,10.1845,5.815624,0,5.815624,24.05261,61.67323,0.1171091,0,4.6525,0,16.00013
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,2.539788,2.539788,0,0,0,2.539788,244.3289,0,0,6.205436,2.673461,2.539788,0,0,15.75602,15.41856,3.531975,0,3.531975,27.40333,70.26482,0.1170638,2.793767,4.964348,0,21.624
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,4.436584,4.436584,0,0,0,4.436584,162.7497,0,0,7.220526,4.670089,4.436584,0,0,12.22404,18.59734,2.550438,0,2.550438,29.82289,76.4688,0.1170311,4.880243,5.776421,0,25.81787
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,3.995553,3.995553,0,0,0,3.995553,124.2549,0,0,4.964671,4.205845,3.995553,0,0,9.673603,20.89273,0.7588257,0,0.7588257,30.54278,78.31466,0.1170214,4.395108,3.971737,0,25.85741
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,4.786353,4.786353,0,0,0,4.786353,74.05729,0,0,3.544643,5.038266,4.786353,0,0,8.914778,21.57568,0,1.493623,-1.493623,28.96836,74.2777,0.1170214,5.264988,2.835715,0,25.12032
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,7.960841,7.960841,3,0,1.095,7.960841,16.66117,0,8.881784E-16,1.32637,5.221938,4.960841,0,0,10.57436,20.08206,0,3.895568,-3.895568,24.86207,63.74877,0.1170214,8.756925,1.061096,12,21.40842
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.93046,8.93046,12,0,3.372,8.93046,0,0,0,0,0,0,3.06954,2.916063,14.90277,16.18649,2.916063,0,2.916063,27.62849,70.84214,0.1170785,9.823506,0,12,16.18649
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,12.21334,12.21334,3.853339,0,1.310895,12.21334,0,0,0,0,8.8,8.36,0,0,11.9867,18.81094,0,8.8,-8.8,18.35248,47.05754,0.1170785,13.43467,0,12,18.81094
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.136328,3.136328,11.93633,0,3.355891,3.136328,0,0,0,0,0,0,8.8,8.36,21.76448,10.01094,8.36,0,8.36,26.28347,67.39338,0.117242,3.449961,0,12,10.01094
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.925176,3.925176,12,0,3.372,3.925176,0,0,0,0,0,0,8.074823,7.671082,13.40448,17.53494,7.671082,0,7.671082,33.5609,86.05341,0.1173917,4.317694,0,12,17.53494
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.542666,1.542666,0,0,0,1.542666,0,0,2.220446E-16,0,1.623859,1.542666,0,0,5.7334,24.43892,0,1.623859,-1.623859,31.8492,81.66445,0.1173917,1.696933,0,0,24.43892
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.5583132,0.5583132,0,0,0,0.5583132,0,0,1.110223E-16,0,0.5876981,0.5583132,0,0,7.537688,22.81506,0,0.5876981,-0.5876981,31.22971,80.07602,0.1173917,0.6141445,0,0,22.81506
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.4430497,0.4430497,0,0,0,0.4430497,0,0,5.551115E-17,0,0.4663681,0.4430497,0,0,8.190686,22.22736,0,0.4663681,-0.4663681,30.73812,78.81552,0.1173917,0.4873546,0,0,22.22736
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.708873,21.76099,0,0,0,30.73812,78.81552,0.1173917,0,0,0,21.76099
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.5337073,0.5337073,0,0,0,0.5337073,0,0,0,0,0.5617972,0.5337073,0,0,8.708873,21.76099,0,0.5617972,-0.5617972,30.14593,77.2971,0.1173917,0.5870781,0,0,21.76099
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.333092,21.1992,0,0,0,30.14593,77.2971,0.1173917,0,0,0,21.1992
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.4903554,0.4903554,0,0,0,0.4903554,0,0,0,0,0.5161636,0.4903554,0,0,9.333092,21.1992,0,0.5161636,-0.5161636,29.60184,75.90202,0.1173917,0.539391,0,0,21.1992
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.906607,20.68303,0,0,0,29.60184,75.90202,0.1173917,0,0,0,20.68303
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,9.906607,20.68303,0,1.417272,-1.417272,28.10791,72.07142,0.1173917,1.481049,0,0,20.68303
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,3.821479,3.821479,0,0,0,3.821479,47.03724,0,4.440892E-16,1.797518,4.02261,3.821479,0,0,11.48135,19.26576,0,2.225091,-2.225091,25.76246,66.05745,0.1173917,4.203627,1.438015,0,21.06328
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,3.187295,3.187295,0,0,0,3.187295,171.0756,0,0,5.452682,3.355047,3.187295,0,0,13.95368,17.04067,2.097636,0,2.097636,27.75245,71.15998,0.1173648,3.506024,4.362146,0,22.49335
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,1.710175,1.710175,0,0,0,1.710175,512.4396,0,0,8.763614,1.800184,1.710175,0,0,11.85604,18.92854,6.963429,0,6.963429,34.35854,88.09864,0.1172756,1.881193,7.010891,0,27.69215
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,2.175575,2.175575,0,0,0,2.175575,451.9275,2.649331,0,9.832023,2.290079,2.175575,0,0,4.892612,25.19563,4.892612,0,4.892612,39.00008,100,0.117213,2.393133,7.865618,0,35.02765
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,4.833915,4.833915,0,0,0,4.833915,174.1038,3.327697,0,8.416029,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,5.317307,6.732823,0,38.01501
