Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,3.414884,3.414884,0,0,0,3.414884,284.7765,6.130171,0,9.724786,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,3.756373,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.01908907,0.01908907,0,0,0,0.01908907,38900.5,7.405652,0,7.425745,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,0.02099798,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.054029,2.054029,0,0,0,2.054029,162.8383,1.18261,0,3.344745,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,2.259432,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117213,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.117213,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.117213,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.117213,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.117213,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.117213,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.117213,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.117213,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.117213,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.117213,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.117213,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.117213,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.117213,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.117213,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,10.46853,10.46853,3,0,1.095,10.46853,9.201318,0,0,0.9632428,7.861611,7.468531,0,0,17.55913,13.79576,0,6.898368,-6.898368,15.07051,38.64225,0.117213,11.51538,0.7705942,12,14.759
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.89321,0,0,8.8,8.36,25.22398,6.897393,11.25321,0,11.25321,25.74624,66.01586,0.117247,0,2.314568,12,9.790603
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.05623483,0.05623483,8.856235,0,2.576627,0.05623483,5077.985,1.776357E-15,0,2.855596,0,0,8.8,8.36,13.97077,17.02528,11.2156,0,11.2156,36.38629,93.29799,0.117283,0.06185831,2.284477,12,19.88088
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,4.851933,4.851933,0,0,0,4.851933,76.18442,0,0,3.696417,5.107298,4.851933,0,0,2.755177,27.11932,0,1.410881,-1.410881,34.89909,89.48466,0.117283,5.337126,2.957134,0,30.81573
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,0.8929088,0.8929088,0,0,0,0.8929088,841.3852,2.250075,0,7.512802,0.939904,0.8929088,0,0,4.322823,25.70844,4.322823,0,4.322823,39.00008,100,0.1172279,0.9821997,6.010242,0,33.22124
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.071887,2.071887,0,0,0,2.071887,337.7551,4.816971,0,6.997905,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,2.279076,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,2.67873,2.67873,0,0,0,2.67873,390.1659,7.631774,0,10.45149,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,2.946603,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,0.9736493,0.9736493,0,0,0,0.9736493,814.6265,6.906712,0,7.931606,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,1.071014,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.08569,2.08569,0,0,0,2.08569,250.3925,3.026948,0,5.222411,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,2.294258,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1172279,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1172279,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1172279,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1172279,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1172279,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1172279,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1172279,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1172279,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1172279,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1172279,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1172279,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1172279,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1172279,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1172279,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,25.23983,6.883132,3.19902,0,3.19902,18.09033,46.38537,0.1171871,0,2.559216,0,10.08215
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.4045991,0.4045991,0,0,0,0.4045991,1316.333,0,0,5.32587,0.4258938,0.4045991,0,0,22.04081,9.76225,4.899976,0,4.899976,22.73886,58.30464,0.1171247,0.4450591,4.260696,0,15.08812
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,0.9962771,0.9962771,0,0,0,0.9962771,979.6063,0,0,9.759594,1.048713,0.9962771,0,0,17.14083,14.17223,8.710881,0,8.710881,31.00272,79.494,0.1170139,1.095905,7.807675,0,23.93182
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,5.553784,5.553784,0,0,0,5.553784,191.0852,0,0,10.61246,5.846088,5.553784,0,0,8.429952,22.01202,4.766368,0,4.766368,35.5245,91.08827,0.1169534,6.109162,8.489965,0,32.62448
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,5.108596,0,8.77218,0,0,0,0,3.663583,26.30175,3.663583,0,3.663583,39.00008,100,0.1169069,0,7.017743,0,35.07393
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.483791,1.483791,0,0,0,1.483791,429.813,4.815641,0,6.377526,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1169069,1.63217,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,2.813883,2.813883,0,0,0,2.813883,248.7278,4.036927,0,6.998909,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1169069,3.095271,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.255523,1.255523,0,0,0,1.255523,597.8159,6.184112,0,7.505714,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1169069,1.381075,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,7.880466,7.880466,3,0,1.095,7.880466,67.19748,0.1581421,0,5.295475,5.137333,4.880466,0,0,0,29.59898,0,0,0,39.00008,100,0.1169069,8.668512,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.7088115,0.7088115,0,0,0,0.7088115,327.7197,1.576797,0,2.322915,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1169069,0.7796927,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,2.77963,2.77963,0,0,0,2.77963,65.91297,0,0,1.832137,2.925927,2.77963,0,0,0,29.59898,0,1.09379,-1.09379,37.84712,97.04371,0.1169069,3.057593,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.215322,28.50519,0,6.312978,-6.312978,31.19266,79.98102,0.1169069,6.597062,0,0,28.50519
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.229742,22.19221,0,4.002032,-4.002032,26.97415,69.16434,0.1169069,4.182124,0,0,22.19221
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,12.67645,18.19018,0,1.34756,-1.34756,25.55369,65.52216,0.1169069,1.4082,0,0,18.19018
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.17373,16.84262,0,3.788676,-3.788676,21.56008,55.28214,0.1169069,3.959167,0,0,16.84262
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.38337,13.05394,0,1.223159,-1.223159,20.27076,51.97619,0.1169069,1.278201,0,0,13.05394
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,19.74244,11.83078,0,1.226662,-1.226662,18.97774,48.66077,0.1169069,1.281862,0,0,11.83078
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1054,10.60412,0,0,0,18.97774,48.66077,0.1169069,0,0,0,10.60412
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.1054,10.60412,0,2.142964,-2.142964,16.71886,42.86878,0.1169069,2.239398,0,0,10.60412
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.48647,8.461157,0,0.2161516,-0.2161516,16.49101,42.28456,0.1169069,0.2258784,0,0,8.461157
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,23.72664,8.245005,0,0.1384663,-0.1384663,16.34506,41.91032,0.1169069,0.1446973,0,0,8.245005
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,23.88049,8.106539,0,2.03389,-2.03389,14.20115,36.41313,0.1169069,2.125415,0,0,8.106539
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.14037,6.072649,0,0.2068335,-0.2068335,13.98313,35.8541,0.1169069,0.216141,0,0,6.072649
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.37018,5.865816,0,0,0,13.98313,35.8541,0.1169069,0,0,0,5.865816
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,4.14281,4.14281,0,0,0,4.14281,38.43139,0,0,1.59214,4.360853,4.14281,0,0,26.37018,5.865816,0,2.768713,-2.768713,11.06465,28.37084,0.1169069,4.557091,1.273712,0,7.457955
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.11559,-8.881784E-16,0,1.623957,0,0,7.665198,7.281938,29.44653,3.097103,8.905895,0,8.905895,19.51352,50.03457,0.1170509,4.143172,1.299166,12,4.72106
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.980497,0,0,8.8,8.36,20.54063,11.11241,10.3405,0,10.3405,29.32338,75.188,0.1170964,0,1.584398,12,13.09291
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,3.37027,3.37027,10.63895,0,3.027654,3.37027,75.62881,0,0,2.548895,0,0,7.268679,6.905245,10.20014,20.41886,9.45414,0,9.45414,38.29236,98.18536,0.1172089,3.707297,2.039116,12,22.96775
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,4.732463,4.732463,0,0,0,4.732463,137.2282,0.7667379,0,6.494274,4.981541,4.732463,0,0,0.7459959,28.92758,0.7459959,0,0.7459959,39.00008,100,0.1171995,5.20571,5.195419,0,35.42186
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,0.8620113,0.8620113,0,0,0,0.8620113,796.5257,5.958761,0,6.866141,0.9073803,0.8620113,0,0,0,29.59898,0,0,0,39.00008,100,0.1171995,0.9482124,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,7.453604,7.453604,0,0,0,7.453604,70.75817,0,0,5.274034,7.845899,7.453604,0,0,0,29.59898,0,2.571865,-2.571865,36.28909,93.04877,0.1171995,8.198964,4.219227,0,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,4.612538,4.612538,0,0,0,4.612538,211.7579,2.054483,0,9.767414,4.855303,4.612538,0,0,2.857628,27.02711,2.857628,0,2.857628,39.00008,100,0.1171633,5.073792,7.813931,0,36.79453
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,3.317611,3.317611,0,0,0,3.317611,120.3222,0.4996009,0,3.991824,3.492223,3.317611,0,0,0,29.59898,0,0,0,39.00008,100,0.1171633,3.649373,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,2.28192,2.28192,0,0,0,2.28192,154.3114,1.119241,0,3.521262,2.402021,2.28192,0,0,0,29.59898,0,0,0,39.00008,100,0.1171633,2.510112,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,2.583613,2.583613,0,0,0,2.583613,52.72377,0,4.440892E-16,1.362178,2.719593,2.583613,0,0,0,29.59898,0,1.357414,-1.357414,37.56924,96.33118,0.1171633,2.841974,1.089742,0,30.96116
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.694611,7.694611,3,0,1.095,7.694611,0,0,8.881784E-16,0,4.941696,4.694611,0,0,1.508238,28.24156,0,4.941696,-4.941696,32.36023,82.97479,0.1171633,8.464072,0,12,28.24156
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,6.999011,23.29987,0,2.105573,-2.105573,30.14076,77.28386,0.1171633,2.200324,0,0,23.29987
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,9.338537,21.19429,0,7.732315,-7.732315,21.99019,56.38499,0.1171633,8.080269,0,0,21.19429
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,17.93,13.46198,0,0.3485147,-0.3485147,21.62282,55.44302,0.1171633,0.3641979,0,0,13.46198
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,18.31724,13.11347,0,0.5390392,-0.5390392,21.05462,53.98611,0.1171633,0.563296,0,0,13.11347
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91617,12.57443,0,0,0,21.05462,53.98611,0.1171633,0,0,0,12.57443
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,18.91617,12.57443,0,0.1069997,-0.1069997,20.94184,53.69691,0.1171633,0.1118147,0,0,12.57443
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,19.03506,12.46743,0,1.433768,-1.433768,19.43051,49.82173,0.1171633,1.498287,0,0,12.46743
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,20.62813,11.03366,0,0.5449973,-0.5449973,18.85604,48.34871,0.1171633,0.5695223,0,0,11.03366
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,21.23368,10.48866,0,0.87074,-0.87074,17.9382,45.99528,0.1171633,0.9099233,0,0,10.48866
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,22.20117,9.617922,0,1.245634,-1.245634,16.62518,42.62859,0.1171633,1.301687,0,0,9.617922
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,23.58521,8.372288,0,0.8895888,-0.8895888,15.68747,40.22421,0.1171633,0.9296203,0,0,8.372288
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57364,7.482699,0,0,0,15.68747,40.22421,0.1171633,0,0,0,7.482699
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,3.405915,3.405915,0,0,0,3.405915,79.41448,0,0,2.70479,3.585174,3.405915,0,0,24.57364,7.482699,0,0.8803839,-0.8803839,14.75947,37.84471,0.1171633,3.746506,2.163832,0,10.18749
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,11.1562,11.1562,3,0,1.095,11.1562,47.15282,0,0,5.260465,8.585478,8.156204,0,0,25.55185,6.602315,0,3.325013,-3.325013,11.2546,28.85788,0.1171633,12.27182,4.208372,12,11.86278
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,4.610629,4.610629,12,0,3.372,4.610629,198.6831,0,0,9.160542,0,0,7.389371,7.019902,29.24631,3.277303,16.18044,0,16.18044,26.60471,68.21708,0.1172317,5.071692,7.328434,12,12.43785
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.6675788,0.6675788,3.282612,0,1.166501,0.6675788,1585.068,0,0,10.58158,0,0,2.615033,2.484281,13.06586,17.8397,13.06586,0,13.06586,39.00008,100,0.1170752,0.7343367,8.465264,12,28.42128
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,1.821778,1.821778,0,0,0,1.821778,610.1974,9.198778,0,11.11644,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,2.003955,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.076263,2.076263,0,0,0,2.076263,505.8326,8.316875,0,10.50241,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,2.283889,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,2.213687,2.213687,0,0,0,2.213687,507.9693,8.914653,0,11.24485,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,2.435055,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,2.374816,2.374816,0,0,0,2.374816,318.8307,5.071837,0,7.571643,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,2.612298,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.108758,1.108758,0,0,0,1.108758,131.6023,0.2920377,0,1.459151,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1170752,1.219633,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1170752,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1170752,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1170752,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1170752,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1170752,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1170752,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1170752,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1170752,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1170752,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1170752,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1170752,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1170752,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1170752,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,5.66223,5.66223,0,0,0,5.66223,29.17146,0,0,1.651755,5.960243,5.66223,0,0,18.92237,12.56885,0,4.308487,-4.308487,16.5072,42.32607,0.1170752,6.228454,1.321404,0,14.2206
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,4.214236,4.214236,0,0,0,4.214236,55.82123,0,8.881784E-16,2.352438,4.436038,4.214236,0,0,23.70958,8.26036,0,2.0836,-2.0836,14.31089,36.69452,0.1170752,4.63566,1.881951,0,10.6128
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,3.188066,3.188066,0,0,0,3.188066,127.6217,0,0,4.068666,3.35586,3.188066,0,0,26.02469,6.176761,0.7128062,0,0.7128062,14.98712,38.42844,0.1170662,3.506873,3.254932,0,10.24543
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,5.433426,5.433426,0,0,0,5.433426,156.7091,0,0,8.514672,5.719396,5.433426,0,0,25.31188,6.818286,2.795276,0,2.795276,17.63895,45.22799,0.117031,5.976769,6.811738,0,15.33296
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.442898,1.442898,0,0,0,1.442898,676.8239,0,0,9.76588,1.51884,1.442898,0,0,22.5166,9.334034,8.24704,0,8.24704,25.46278,65.28905,0.1169271,1.587188,7.812704,0,19.09991
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.3250461,0.3250461,0,0,0,0.3250461,2834.291,0,0,9.212749,0.3421537,0.3250461,0,0,14.26956,16.75637,8.870596,0,8.870596,33.87817,86.86692,0.1168156,0.3575507,7.3702,0,25.96912
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,3.935745,3.935745,0,0,0,3.935745,276.5598,1.342832,0,10.88469,4.14289,3.935745,0,0,5.398969,24.73991,5.398969,0,5.398969,39.00008,100,0.1167478,4.32932,8.707752,0,35.6246
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.3528188,0.3528188,0,0,0,0.3528188,2611.476,8.84239,0,9.213778,0.3713882,0.3528188,0,0,0,29.59898,0,0,0,39.00008,100,0.1167478,0.3881007,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.429482,1.429482,0,0,0,1.429482,355.6131,3.578706,0,5.083423,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1167478,1.57243,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167478,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,3.126568,3.126568,0,0,0,3.126568,51.40978,0,4.440892E-16,1.607362,3.291125,3.126568,0,0,0,29.59898,0,1.683763,-1.683763,37.22523,95.44913,0.1167478,3.439225,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870847,27.91522,0,0,0,37.22523,95.44913,0.1167478,0,0,0,27.91522
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.068583,8.068583,3,0,1.095,8.068583,0,0,0,0,5.33535,5.068583,0,0,1.870847,27.91522,0,5.33535,-5.33535,31.60128,81.02877,0.1167478,8.875441,0,12,27.91522
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,7.799014,22.57987,0,7.143179,-7.143179,24.07171,61.72221,0.1167478,7.464622,0,0,22.57987
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,15.73588,15.43669,0,6.067752,-6.067752,17.67574,45.32232,0.1167478,6.340801,0,0,15.43669
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,22.47783,9.368935,0,1.044672,-1.044672,16.57456,42.49879,0.1167478,1.091682,0,0,9.368935
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,23.63857,8.324263,0,0.3955182,-0.3955182,16.15765,41.42978,0.1167478,0.4133165,0,0,8.324263
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,24.07804,7.928745,0,1.627962,-1.627962,14.44162,37.02973,0.1167478,1.70122,0,0,7.928745
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88688,6.300783,0,0,0,14.44162,37.02973,0.1167478,0,0,0,6.300783
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,25.88688,6.300783,0,1.023559,-1.023559,13.3627,34.26326,0.1167478,1.069619,0,0,6.300783
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,27.02417,5.277225,0,2.291559,-2.291559,10.94718,28.06964,0.1167478,2.394679,0,0,5.277225
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.57035,2.985665,0,0,0,10.94718,28.06964,0.1167478,0,0,0,2.985665
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,29.57035,2.985665,0,0.5273274,-0.5273274,10.39133,26.64438,0.1167478,0.5510572,0,0,2.985665
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,30.15627,2.458338,0,1.468349,-1.468349,8.843555,22.67574,0.1167478,1.534424,0,0,2.458338
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,31.78777,0.9899892,0.495532,0,0.495532,9.313659,23.88113,0.1167416,0,0.3964256,0,1.485521
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,2.724219,2.724219,11.52422,0,3.251627,2.724219,96.95906,1.776357E-15,0,2.641377,0,0,8.8,8.36,31.29223,1.435968,11.00138,0,11.00138,19.75048,50.64216,0.1168609,2.996641,2.113102,12,4.077345
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,4.986338,4.986338,12,0,3.372,4.986338,88.81657,0,0,4.428694,0,0,7.013662,6.662979,20.29086,11.33721,11.09167,0,11.09167,30.27297,77.62283,0.1169932,5.484972,3.542955,12,15.7659
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,5.513113,0,1.730818,0,0,0,0,3.961725,0,0,5.513113,5.237457,9.199183,21.31971,9.199183,0,9.199183,39.00008,100,0.1169536,0,3.16938,12,25.28144
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.7405453,0.7405453,0,0,0,0.7405453,740.6871,4.705602,0,5.485124,0.7795213,0.7405453,0,0,0,29.59898,0,0,0,39.00008,100,0.1169536,0.8145998,4.388099,0,35.0841
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169536,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169536,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,6.401346,6.401346,0,0,0,6.401346,39.40452,0,8.881784E-16,2.52242,6.738258,6.401346,0,0,0,29.59898,0,4.215839,-4.215839,34.55619,88.60545,0.1169536,7.04148,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,2.414733,2.414733,0,0,0,2.414733,187.0435,0,0,4.516602,2.541825,2.414733,0,0,4.684265,25.38314,1.974777,0,1.974777,36.42963,93.40913,0.1169289,2.656207,3.613281,0,29.89974
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,2.51861,2.51861,0,0,0,2.51861,119.6256,0,0,3.012903,2.651168,2.51861,0,0,2.709488,27.16044,0.3617347,0,0.3617347,36.7728,94.28905,0.1169243,2.770471,2.410322,0,30.17334
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,4.42441,4.42441,0,0,0,4.42441,19.1392,0,0,0.8467968,4.657274,4.42441,0,0,2.347754,27.486,0,3.810477,-3.810477,32.75621,83.9901,0.1169243,4.866851,0.6774375,0,28.3328
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,6.581617,23.67552,0,1.43966,-1.43966,31.23867,80.099,0.1169243,1.504445,0,0,23.67552
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,8.18124,22.23586,0,1.270615,-1.270615,29.89933,76.66479,0.1169243,1.327792,0,0,22.23586
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,9.593034,20.96525,0,2.467822,-2.467822,27.29801,69.99477,0.1169243,2.578874,0,0,20.96525
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.861156,6.861156,0,0,0,6.861156,0,0,8.881784E-16,0,7.22227,6.861156,0,0,12.33506,18.49743,0,7.22227,-7.22227,19.68507,50.47445,0.1169243,7.547272,0,0,18.49743
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.218215,1.218215,0,0,0,1.218215,0,0,0,0,1.282331,1.218215,0,0,20.3598,11.27516,0,1.282331,-1.282331,18.33338,47.00856,0.1169243,1.340036,0,0,11.27516
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.248786,0.248786,0,0,0,0.248786,0,0,2.775558E-17,0,0.26188,0.248786,0,0,21.78461,9.992825,0,0.26188,-0.26188,18.05733,46.30076,0.1169243,0.2736647,0,0,9.992825
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07559,9.730944,0,0,0,18.05733,46.30076,0.1169243,0,0,0,9.730944
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07559,9.730944,0,0,0,18.05733,46.30076,0.1169243,0,0,0,9.730944
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,22.07559,9.730944,0,0.002020784,-0.002020784,18.0552,46.2953,0.1169243,0.002111719,0,0,9.730944
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07784,9.728924,0,0,0,18.0552,46.2953,0.1169243,0,0,0,9.728924
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.781238,1.781238,0,0,0,1.781238,0,0,2.220446E-16,0,1.874987,1.781238,0,0,22.07784,9.728924,0,1.874987,-1.874987,16.07879,41.22759,0.1169243,1.959362,0,0,9.728924
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0.6363378,0.6045209,0,0,24.16116,7.853936,0,0.6363378,-0.6363378,15.40803,39.50769,0.1169243,0.664973,0,0,7.853936
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0.6019818,0.5718827,0,0,24.8682,7.217598,0,0.6019818,-0.6019818,14.77349,37.88066,0.1169243,0.629071,0,0,7.217598
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,3.204229,3.204229,0,0,0,3.204229,8.834211,0,0,0.2830683,3.372872,3.204229,0,0,25.53707,6.615616,0,3.089804,-3.089804,11.51655,29.52955,0.1169243,3.524652,0.2264547,0,6.898685
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,5.259049,5.259049,3,0,1.095,5.259049,31.94412,0,0,1.679957,2.377946,2.259049,0,0,28.97018,3.525813,0,0.6979896,-0.6979896,10.7808,27.64303,0.1169243,5.784954,1.343965,12,5.205769
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,3.921722,3.921722,12,0,3.372,3.921722,26.52445,0,0,1.040215,0,0,8.078278,7.674364,29.74573,2.827823,8.714579,0,8.714579,19.04818,48.84138,0.117086,4.313895,0.8321721,12,3.868038
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,3.020981,3.020981,11.37144,0,3.212974,3.020981,167.1846,0,0,5.050616,0,0,8.350457,7.932935,21.03115,10.67094,12.98355,0,12.98355,31.36546,80.42409,0.1171749,3.323079,4.040493,12,15.72156
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,8.047598,22.35614,7.60831,0,7.60831,38.58333,98.93143,0.1170798,0,6.086648,0,29.96445
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,3.823992,3.823992,0,0,0,3.823992,107.941,0,0,4.127654,4.025254,3.823992,0,0,0.4392885,29.20362,0.1023999,0,0.1023999,38.68048,99.18051,0.1170785,4.20639,3.302123,0,33.33127
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,4.101458,4.101458,0,0,0,4.101458,82.2026,0,0,3.371505,4.317324,4.101458,0,0,0.3368885,29.29578,0,0.9458191,-0.9458191,37.6835,96.62415,0.1170785,4.511603,2.697204,0,32.66728
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,2.727415,2.727415,0,0,0,2.727415,58.89206,0,4.440892E-16,1.606231,2.870963,2.727415,0,0,1.387799,28.34996,0,1.264732,-1.264732,36.35035,93.20584,0.1170785,3.000156,1.284984,0,29.95619
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,4.714211,4.714211,0,0,0,4.714211,56.64797,0,0,2.670505,4.962328,4.714211,0,0,2.793057,27.08523,0,2.291823,-2.291823,33.93456,87.01151,0.1170785,5.185633,2.136404,0,29.75573
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,5.339527,24.7934,3.710824,0,3.710824,37.45496,96.03815,0.1170322,0,2.968659,0,28.50423
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.4374,1.4374,0,0,0,1.4374,136.1026,0,0,1.956339,1.513053,1.4374,0,0,1.628703,28.13315,0.4432858,0,0.4432858,37.87549,97.11646,0.1170266,1.58114,1.565071,0,30.08949
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,1.185417,28.5321,0,3.690625,-3.690625,33.98523,87.14145,0.1170266,3.856703,0,0,28.5321
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,5.286111,24.84148,0,4.819443,-4.819443,28.90509,74.11548,0.1170266,5.036318,0,0,24.84148
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.665788,5.665788,0,0,0,5.665788,0,0,0,0,5.963987,5.665788,0,0,10.64105,20.02204,0,5.963987,-5.963987,22.6185,57.99604,0.1170266,6.232367,0,0,20.02204
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.674748,3.674748,0,0,0,3.674748,0,0,4.440892E-16,0,3.868156,3.674748,0,0,17.2677,14.05805,0,3.868156,-3.868156,18.54111,47.5412,0.1170266,4.042223,0,0,14.05805
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.600935,1.600935,0,0,0,1.600935,0,0,0,0,1.685195,1.600935,0,0,21.56565,10.18989,0,1.685195,-1.685195,16.76475,42.98646,0.1170266,1.761029,0,0,10.18989
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.433486,1.433486,0,0,0,1.433486,0,0,0,0,1.508933,1.433486,0,0,23.43809,8.504697,0,1.508933,-1.508933,15.1742,38.90812,0.1170266,1.576835,0,0,8.504697
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.2236436,0.2236436,0,0,0,0.2236436,0,0,2.775558E-17,0,0.2354143,0.2236436,0,0,25.11468,6.995764,0,0.2354143,-0.2354143,14.92605,38.27185,0.1170266,0.2460079,0,0,6.995764
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,25.37625,6.76035,0,1.832666,-1.832666,12.99425,33.31852,0.1170266,1.915136,0,0,6.76035
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,27.41255,4.927683,0,0.6830229,-0.6830229,12.27428,31.47245,0.1170266,0.7137589,0,0,4.927683
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,28.17146,4.244661,0,1.03963,-1.03963,11.17841,28.66254,0.1170266,1.086414,0,0,4.244661
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,29.32661,3.20503,0,0.4298678,-0.4298678,10.72529,27.5007,0.1170266,0.4492119,0,0,3.20503
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,29.80424,2.775163,0,0.09887257,-0.09887257,10.62107,27.23347,0.1170266,0.1033218,0,0,2.775163
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,29.9141,2.67629,0,1.609262,-1.609262,8.924763,22.88396,0.1170266,1.681678,0,0,2.67629
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.12255,0,0,2.027952,0,0,8.206689,7.796354,31.70217,1.067028,9.824306,0,9.824306,18.24492,46.78175,0.1171611,3.710335,1.622362,12,3.094981
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,5.554274,5.554274,12,0,3.372,5.554274,88.42786,0,0,4.911526,0,0,6.445726,6.12344,21.87786,9.908905,11.03497,0,11.03497,28.71361,73.62448,0.1172928,6.109702,3.92922,12,14.82043
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,8.574899,8.574899,12,0,3.372,8.574899,74.97998,0,0,6.429457,0,0,3.425101,3.253846,10.84289,19.84037,9.683304,0,9.683304,37.89999,97.17928,0.1174411,9.432388,5.143566,12,26.26983
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.650388,1.650388,0,0,0,1.650388,642.6094,7.70871,0,10.60555,1.737251,1.650388,0,0,1.159591,28.55535,1.159591,0,1.159591,39.00008,100,0.1174266,1.815427,8.484442,0,39.1609
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,0.8871831,0.8871831,0,0,0,0.8871831,1316.351,10.74457,0,11.67845,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,0.9759014,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,3.072379,3.072379,0,0,0,3.072379,374.9896,8.287019,0,11.5211,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,3.379617,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,2.722182,2.722182,0,0,0,2.722182,402.3206,8.086443,0,10.9519,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,2.9944,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,3.292291,3.292291,0,0,0,3.292291,225.8507,3.970092,0,7.435661,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,3.62152,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,1.734305,1.734305,0,0,0,1.734305,277.5258,2.98756,0,4.813144,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1174266,1.907735,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,7.285958,7.285958,0,0,0,7.285958,27.79163,0,0,2.024886,7.66943,7.285958,0,0,0,29.59898,0,5.644544,-5.644544,33.05021,84.74395,0.1174266,8.014554,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.271715,23.95444,0,7.26446,-7.26446,25.39279,65.1096,0.1174266,7.591361,0,0,23.95444
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.34334,16.68997,0,2.81826,-2.81826,22.42209,57.49241,0.1174266,2.945082,0,0,16.68997
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.47474,13.87171,0,6.798977,-6.798977,15.25534,39.11617,0.1174266,7.104931,0,0,13.87171
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.924638,8.924638,3,0,1.095,8.924638,0,0,0,0,6.236461,5.924637,0,0,25.02916,7.072738,0,6.236461,-6.236461,8.681529,22.26029,0.1174266,9.817101,0,12,7.072738
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,31.95856,0.8362771,8.36,0,8.36,16.61252,42.59612,0.1175517,2.069565,0,12,0.8362771
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,23.59856,8.360277,8.36,0,8.36,24.54351,62.93196,0.1176457,0.9314797,0,12,8.360277
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.621281,1.621281,10.42128,0,2.972584,1.621281,0,0,0,0,0,0,8.8,8.36,15.23856,15.88428,8.36,0,8.36,32.47451,83.2678,0.1177626,1.783409,0,12,15.88428
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,6.878557,23.40828,0,1.618039,-1.618039,30.76894,78.89457,0.1177626,1.69085,0,0,23.40828
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,8.676377,21.79024,0,1.349133,-1.349133,29.34683,75.24814,0.1177626,1.409844,0,0,21.79024
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.094255,1.094255,0,0,0,1.094255,0,0,0,0,1.151847,1.094255,0,0,10.17541,20.4411,0,1.151847,-1.151847,28.13268,72.13493,0.1177626,1.203681,0,0,20.4411
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.989833,1.989833,0,0,0,1.989833,0,0,2.220446E-16,0,2.094562,1.989833,0,0,11.45525,19.28926,0,2.094562,-2.094562,25.92482,66.47375,0.1177626,2.188817,0,0,19.28926
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.942545,1.942545,0,0,0,1.942545,0,0,2.220446E-16,0,2.044784,1.942545,0,0,13.78254,17.1947,0,2.044784,-2.044784,23.76943,60.94712,0.1177626,2.136799,0,0,17.1947
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.37545,1.37545,0,0,0,1.37545,0,0,2.220446E-16,0,1.447842,1.37545,0,0,16.05452,15.14991,0,1.447842,-1.447842,22.24327,57.0339,0.1177626,1.512995,0,0,15.14991
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,5.059618,5.059618,0,0,0,5.059618,61.21956,0,0,3.097476,5.325913,5.059618,0,0,17.66323,13.70207,0,2.228438,-2.228438,19.89429,51.01089,0.1177626,5.56558,2.477981,0,16.79955
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,2.516516,2.516516,0,0,0,2.516516,225.2968,0,0,5.669631,2.648964,2.516516,0,0,20.13927,11.47363,3.020666,0,3.020666,22.75994,58.35871,0.1177249,2.768168,4.535704,0,17.14326
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,9.745234,9.745234,12,0,3.372,9.745234,76.56263,0,0,7.461207,0,0,2.254766,2.142028,17.11861,14.19223,9.603235,0,9.603235,31.87037,81.71873,0.1178731,10.71976,5.968966,12,21.65344
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,6.195169,6.195169,0,0,0,6.195169,152.4521,0,0,9.444666,6.521231,6.195169,0,0,7.515372,22.83514,2.923435,0,2.923435,34.64378,88.83004,0.1178366,6.814686,7.555732,0,32.27981
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,5.352144,5.352144,0,0,0,5.352144,216.851,1.380403,0,11.60618,5.633836,5.352144,0,0,4.591937,25.46623,4.591937,0,4.591937,39.00008,100,0.1177793,5.887358,9.284941,0,37.07241
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,2.945648,2.945648,0,0,0,2.945648,329.1934,6.596198,0,9.696879,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1177793,3.240213,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177793,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,2.85234,2.85234,0,0,0,2.85234,345.8548,6.86249,0,9.864953,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1177793,3.137574,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,6.906079,6.906079,0,0,0,6.906079,107.1812,0.13246,0,7.402017,7.269557,6.906079,0,0,0,29.59898,0,0,0,39.00008,100,0.1177793,7.596687,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177793,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,2.818512,2.818512,0,0,0,2.818512,44.85615,0,0,1.264276,2.966854,2.818512,0,0,0,29.59898,0,1.702579,-1.702579,37.2054,95.39828,0.1177793,3.100363,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0.1134086,0.1077382,0,0,1.891754,27.8964,0,0.1134086,-0.1134086,37.08586,95.09176,0.1177793,0.118512,0,0,27.8964
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.810468,3.810468,0,0,0,3.810468,0,0,4.440892E-16,0,4.01102,3.810468,0,0,2.017764,27.78299,0,4.01102,-4.01102,32.85787,84.25079,0.1177793,4.191515,0,0,27.78299
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.437344,9.437344,3,0,1.095,9.437344,0,0,1.776357E-15,0,6.776151,6.437343,0,0,6.474452,23.77197,0,6.776151,-6.776151,25.71518,65.93623,0.1177793,10.38108,0,12,23.77197
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.419387,1.419387,10.21939,0,2.921505,1.419387,0,0,0,0,0,0,8.8,8.36,14.00351,16.99582,8.36,0,8.36,33.64618,86.27207,0.1178898,1.561325,0,12,16.99582
