Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.3531595,0.3531595,0,0,0,0.3531595,0,0,5.551115E-17,0,0.3717468,0.3531595,0,0,5.643508,24.51982,0,0.3717468,-0.3717468,33.25432,85.26732,0.1178898,0.3884754,0,0,24.51982
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.205336,1.205336,0,0,0,1.205336,0,0,0,0,1.268775,1.205336,0,0,6.056561,24.14807,0,1.268775,-1.268775,31.91691,81.83807,0.1178898,1.32587,0,0,24.14807
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.5781382,0.5781382,0,0,0,0.5781382,0,0,0,0,0.6085665,0.5781382,0,0,7.466311,22.8793,0,0.6085665,-0.6085665,31.27543,80.19324,0.1178898,0.6359519,0,0,22.8793
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.615093,0.615093,0,0,0,0.615093,0,0,0,0,0.6474663,0.615093,0,0,8.142495,22.27073,0,0.6474663,-0.6474663,30.59294,78.44328,0.1178898,0.6766022,0,0,22.27073
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.861902,21.62327,0,0,0,30.59294,78.44328,0.1178898,0,0,0,21.62327
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.861902,21.62327,0,0,0,30.59294,78.44328,0.1178898,0,0,0,21.62327
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.5674645,0.5674645,0,0,0,0.5674645,0,0,1.110223E-16,0,0.597331,0.5674645,0,0,8.861902,21.62327,0,0.597331,-0.597331,29.9633,76.82881,0.1178898,0.6242109,0,0,21.62327
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0.1801356,0.1711288,0,0,9.525603,21.02593,0,0.1801356,-0.1801356,29.77342,76.34194,0.1178898,0.1882417,0,0,21.02593
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.725754,20.8458,0,0,0,29.77342,76.34194,0.1178898,0,0,0,20.8458
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,9.725754,20.8458,2.955283,0,2.955283,32.57705,83.53072,0.117853,0,2.364227,0,23.80108
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.582856,1.582856,0,0,0,1.582856,364.6088,0,0,5.771233,1.666165,1.582856,0,0,6.770471,23.50555,4.105069,0,4.105069,36.47145,93.51637,0.1178019,1.741142,4.616986,0,29.27679
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,4.825603,4.825603,0,0,0,4.825603,178.2127,0.854854,0,8.599838,5.079582,4.825603,0,0,2.665402,27.20012,2.665402,0,2.665402,39.00008,100,0.1177687,5.308163,6.87987,0,35.79995
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,1.841822,1.841822,0,0,0,1.841822,522.9098,7.692306,0,9.631065,1.93876,1.841822,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,2.026004,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.3468162,0.3468162,0,0,0,0.3468162,3488.39,11.73323,0,12.0983,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,0.3814978,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,3.116437,3.116437,0,0,0,3.116437,339.8149,7.309656,0,10.59012,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,3.42808,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,3.824533,3.824533,0,0,0,3.824533,197.565,3.530113,0,7.555937,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,4.206986,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,4.953614,4.953614,0,0,0,4.953614,107.4877,0.1101971,0,5.324528,5.21433,4.953614,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,5.448975,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,1.820331,1.820331,0,0,0,1.820331,113.6906,0.1534073,0,2.069545,1.916138,1.820331,0,0,0,29.59898,0,0,0,39.00008,100,0.1177687,2.002364,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,5.055558,4.802781,0,0,0,29.59898,0,5.055558,-5.055558,33.67105,86.33585,0.1177687,5.283059,0,0,29.59898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.034046,5.034046,0,0,0,5.034046,0,0,0,0,5.298996,5.034046,0,0,5.617287,24.54342,0,5.298996,-5.298996,28.08542,72.01376,0.1177687,5.537451,0,0,24.54342
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6625662,0.6625662,0,0,0,0.6625662,0,0,0,0,0.6974382,0.6625662,0,0,11.50506,19.24442,0,0.6974382,-0.6974382,27.35026,70.12872,0.1177687,0.7288229,0,0,19.24442
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.197778,2.197778,0,0,0,2.197778,0,0,4.440892E-16,0,2.31345,2.197778,0,0,12.27999,18.54699,0,2.31345,-2.31345,24.91166,63.87593,0.1177687,2.417555,0,0,18.54699
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.8660721,0.8660721,0,0,0,0.8660721,0,0,1.110223E-16,0,0.9116548,0.8660721,0,0,14.85049,16.23354,0,0.9116548,-0.9116548,23.9507,61.41192,0.1177687,0.9526792,0,0,16.23354
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.206033,1.206033,0,0,0,1.206033,0,0,2.220446E-16,0,1.269508,1.206033,0,0,15.86344,15.32188,0,1.269508,-1.269508,22.61252,57.9807,0.1177687,1.326636,0,0,15.32188
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.8350621,0.8350621,0,0,0,0.8350621,0,0,1.110223E-16,0,0.8790128,0.8350621,0,0,17.27401,14.05237,0,0.8790128,-0.8790128,21.68596,55.6049,0.1177687,0.9185683,0,0,14.05237
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.25069,13.17336,0,0,0,21.68596,55.6049,0.1177687,0,0,0,13.17336
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.8842824,0.8842824,0,0,0,0.8842824,0,0,1.110223E-16,0,0.9308235,0.8842824,0,0,18.25069,13.17336,0,0.9308235,-0.9308235,20.70478,53.08908,0.1177687,0.9727105,0,0,13.17336
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.07104,1.07104,0,0,0,1.07104,0,0,0,0,1.127411,1.07104,0,0,19.28493,12.24254,0,1.127411,-1.127411,19.51639,50.04192,0.1177687,1.178144,0,0,12.24254
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.232387,1.232387,0,0,0,1.232387,0,0,2.220446E-16,0,1.29725,1.232387,0,0,20.53761,11.11513,0,1.29725,-1.29725,18.14897,46.53572,0.1177687,1.355626,0,0,11.11513
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0.8909326,0.846386,0,0,21.979,9.817877,0,0.8909326,-0.8909326,17.20984,44.12771,0.1177687,0.9310246,0,0,9.817877
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0.6617414,0.6286544,0,0,22.96893,8.926944,0,0.6617414,-0.6617414,16.5123,42.33916,0.1177687,0.6915198,0,0,8.926944
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,10.70615,10.70615,3,0,1.095,10.70615,25.66093,0,0,2.747299,8.111742,7.706155,0,0,23.7042,8.265203,0,5.364443,-5.364443,10.85768,27.84016,0.1177687,11.77677,2.197839,12,11.0125
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,6.723629,6.723629,12,0,3.372,6.723629,72.47682,0,0,4.873073,0,0,5.276371,5.012552,29.66469,2.900759,9.885625,0,9.885625,20.23601,51.8871,0.1179128,7.395992,3.898458,12,7.773832
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,3.192285,3.192285,11.46055,0,3.23552,3.192285,229.4713,0,0,7.325379,0,0,8.268267,7.854853,19.77906,11.79782,15.18023,0,15.18023,34.63725,88.81327,0.1179748,3.511514,5.860303,12,19.1232
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,4.774943,0,9.373773,0,0,0,0,4.59883,25.46003,4.59883,0,4.59883,39.00008,100,0.1179176,0,7.499018,0,34.83381
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,8.524985,8.524985,3,0,1.095,8.524985,121.8102,4.56853,0,10.3843,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,9.377483,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,2.159437,2.159437,0,0,0,2.159437,543.8578,9.471175,0,11.74427,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,2.375381,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,4.266231,4.266231,0,0,0,4.266231,272.8795,7.150898,0,11.64167,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,4.692854,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,4.68957,4.68957,0,0,0,4.68957,203.8631,4.623913,0,9.560302,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,5.158527,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,7.624926,7.624926,3,0,1.095,7.624926,101.6722,2.88409,0,7.752432,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,8.387418,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,2.788364,2.788364,0,0,0,2.788364,164.387,1.648589,0,4.583709,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,3.067201,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179176,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.555204,3.555204,0,0,0,3.555204,0,0,4.440892E-16,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1179176,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1179176,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1179176,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.9141692,0.9141692,0,0,0,0.9141692,0,0,1.110223E-16,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1179176,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.211795,1.211795,0,0,0,1.211795,0,0,2.220446E-16,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1179176,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.956199,1.956199,0,0,0,1.956199,0,0,4.440892E-16,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1179176,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.7313363,0.7313363,0,0,0,0.7313363,0,0,1.110223E-16,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1179176,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1179176,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.4281273,0.4281273,0,0,0,0.4281273,0,0,5.551115E-17,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1179176,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1179176,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1179176,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1179176,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,6.278822,6.278822,0,0,0,6.278822,38.27484,0,0,2.403209,6.609286,6.278822,0,0,12.36637,18.46924,0,4.206077,-4.206077,22.83471,58.55043,0.1179176,6.906704,1.922567,0,20.87245
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,2.500142,2.500142,0,0,0,2.500142,227.6884,0,0,5.692533,2.631728,2.500142,0,0,17.03979,14.26317,3.060805,0,3.060805,25.73845,65.99589,0.1178797,2.750156,4.554027,0,19.9557
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,1.908139,1.908139,0,0,0,1.908139,348.0098,0,0,6.64051,2.008567,1.908139,0,0,13.97898,17.01789,4.631943,0,4.631943,30.13269,77.26317,0.1178222,2.098953,5.312408,0,23.6584
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,1.807669,1.807669,0,0,0,1.807669,482.8711,0,0,8.728709,1.902809,1.807669,0,0,9.347043,21.18664,6.8259,0,6.8259,36.60831,93.86728,0.1177377,1.988435,6.982967,0,29.91535
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.7246968,0.7246968,0,0,0,0.7246968,1485.253,7.479596,0,10.76358,0.7628387,0.7246968,0,0,2.521142,27.32995,2.521142,0,2.521142,39.00008,100,0.1177065,0.7971664,8.610862,0,38.09353
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177065,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.1789,1.1789,0,0,0,1.1789,1006.422,10.62376,0,11.86471,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1177065,1.29679,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,2.271329,2.271329,0,0,0,2.271329,438.2457,7.56313,0,9.954002,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1177065,2.498462,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,9.696304,9.696304,3,0,1.095,9.696304,78.29794,0.5432646,0,7.592006,7.048741,6.696304,0,0,0,29.59898,0,0,0,39.00008,100,0.1177065,10.66593,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,5.663203,5.663203,0,0,0,5.663203,91.39948,0,8.881784E-16,5.176138,5.961266,5.663203,0,0,0,29.59898,0,0.7851279,-0.7851279,38.17248,97.87796,0.1177065,6.229523,4.140911,0,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,1.327696,0,2.20006,0,0,0,0,0.8723643,28.81385,0.8723643,0,0.8723643,39.00008,100,0.1176957,0,1.760048,0,31.01391
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.89346,10.89346,3,0,1.095,10.89346,0,0,1.776357E-15,0,8.308901,7.893456,0,0,0,29.59898,0,8.308901,-8.308901,30.24173,77.54273,0.1176957,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.839317,3.839317,12,0,3.372,3.839317,0,0,0,0,0,0,8.160683,7.752649,9.232113,21.29008,7.752649,0,7.752649,37.59653,96.40118,0.1178408,4.223248,0,12,21.29008
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.809919,1.809919,0,0,0,1.809919,0,0,2.220446E-16,0,1.905178,1.809919,0,0,1.479463,28.26746,0,1.905178,-1.905178,35.5883,91.25188,0.1178408,1.990911,0,0,28.26746
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.267772,9.267772,3,0,1.095,9.267772,0,0,1.776357E-15,0,6.597654,6.267771,0,0,3.596328,26.36228,0,6.597654,-6.597654,28.63376,73.41976,0.1178408,10.19455,0,12,26.36228
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.851992,1.851992,10.65199,0,3.030954,1.851992,0,1.776357E-15,0,0,0,0,8.8,8.36,10.92705,19.76463,8.36,0,8.36,36.56475,93.7556,0.1179631,2.037191,0,12,19.76463
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.4688281,0.4688281,0,0,0,0.4688281,0,0,5.551115E-17,0,0.4935032,0.4688281,0,0,2.567055,27.28863,0,0.4935032,-0.4935032,36.04456,92.42176,0.1179631,0.5157108,0,0,27.28863
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.5531553,0.5531553,0,0,0,0.5531553,0,0,0,0,0.5822687,0.5531553,0,0,3.115391,26.79513,0,0.5822687,-0.5822687,35.43079,90.84801,0.1179631,0.6084708,0,0,26.79513
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.512327,2.512327,0,0,0,2.512327,0,0,0,0,2.644555,2.512327,0,0,3.762357,26.21286,0,2.644555,-2.644555,32.64319,83.70031,0.1179631,2.76356,0,0,26.21286
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.4322964,0.4322964,0,0,0,0.4322964,0,0,5.551115E-17,0,0.4550488,0.4322964,0,0,6.700751,23.5683,0,0.4550488,-0.4550488,32.16352,82.47041,0.1179631,0.475526,0,0,23.5683
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.6411174,0.6411174,0,0,0,0.6411174,0,0,1.110223E-16,0,0.6748604,0.6411174,0,0,7.206361,23.11325,0,0.6748604,-0.6748604,31.45216,80.6464,0.1179631,0.7052292,0,0,23.11325
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.8484148,0.8484148,0,0,0,0.8484148,0,0,0,0,0.8930682,0.8484148,0,0,7.956206,22.43839,0,0.8930682,-0.8930682,30.51078,78.23262,0.1179631,0.9332563,0,0,22.43839
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,1.614631,1.5339,0,0,8.948503,21.54532,0,1.614631,-1.614631,28.80881,73.8686,0.1179631,1.68729,0,0,21.54532
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0.3427971,0.3256572,0,0,10.74254,19.93069,0,0.3427971,-0.3427971,28.44747,72.94209,0.1179631,0.358223,0,0,19.93069
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,5.656881,5.656881,0,0,0,5.656881,47.70503,0,0,2.698617,5.954612,5.656881,0,0,11.12342,19.5879,0,3.255995,-3.255995,25.01535,64.1418,0.1179631,6.222569,2.158894,0,22.28651
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,2.504121,2.504121,0,0,0,2.504121,231.5801,0,0,5.799046,2.635917,2.504121,0,0,14.7412,16.3319,3.16313,0,3.16313,28.01616,71.83616,0.1179239,2.754533,4.639237,0,22.13095
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,0,0,8.796605,0,0,0,0,11.57807,19.17872,8.796605,0,8.796605,36.36135,93.23405,0.1178153,0,7.037284,0,27.97532
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,2.811999,2.811999,0,0,0,2.811999,360.2562,4.388939,0,10.1304,2.959999,2.811999,0,0,2.781462,27.09566,2.781462,0,2.781462,39.00008,100,0.1177809,3.093199,8.10432,0,37.22606
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,2.470375,2.470375,0,0,0,2.470375,521.3919,10.27994,0,12.88033,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,2.717412,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,3.354648,3.354648,0,0,0,3.354648,328.0244,7.472854,0,11.00406,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,3.690113,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,3.377337,3.377337,0,0,0,3.377337,269.8852,5.559843,0,9.114934,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,3.715071,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,4.393914,4.393914,0,0,0,4.393914,175.5842,3.089845,0,7.715018,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,4.833306,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,5.022458,5.022458,0,0,0,5.022458,109.1265,0.1940373,0,5.480835,5.286798,5.022458,0,0,0,29.59898,0,0,0,39.00008,100,0.1177809,5.524704,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,5.108103,5.108103,0,0,0,5.108103,52.38889,0,0,2.676078,5.37695,5.108103,0,0,0,29.59898,0,2.700872,-2.700872,36.15311,92.7001,0.1177809,5.618913,2.140863,0,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000969,26.89811,0,0,0,36.15311,92.7001,0.1177809,0,0,0,26.89811
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.865795,3.865795,0,0,0,3.865795,0,0,8.881784E-16,0,4.069258,3.865795,0,0,3.000969,26.89811,0,4.069258,-4.069258,31.86374,81.70172,0.1177809,4.252375,0,0,26.89811
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7260574,0.7260574,0,0,0,0.7260574,0,0,1.110223E-16,0,0.7642709,0.7260574,0,0,7.522367,22.82885,0,0.7642709,-0.7642709,31.05812,79.63605,0.1177809,0.7986631,0,0,22.82885
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.44167,12.44167,4.08167,0,1.368662,12.44167,0,0,0,0,8.8,8.36,0,0,8.371556,22.06458,0,8.8,-8.8,21.78211,55.85145,0.1177809,13.68584,0,12,22.06458
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.07455392,0.07455392,8.874554,0,2.581262,0.07455392,0,1.776357E-15,0,0,0,0,8.8,8.36,18.14933,13.26458,8.36,0,8.36,29.7131,76.18729,0.1178507,0.08200932,0,12,13.26458
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.5713771,0.5713771,9.371377,0,2.706958,0.5713771,0,0,0,0,0,0,8.8,8.36,9.789334,20.78858,8.36,0,8.36,37.64409,96.52312,0.117935,0.6285148,0,12,20.78858
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429334,28.31258,0,0,0,37.64409,96.52312,0.117935,0,0,0,28.31258
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.795711,1.795711,0,0,0,1.795711,0,0,2.220446E-16,0,1.890222,1.795711,0,0,1.429334,28.31258,0,1.890222,-1.890222,35.65162,91.41424,0.117935,1.975282,0,0,28.31258
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.756333,1.756333,0,0,0,1.756333,0,0,2.220446E-16,0,1.848772,1.756333,0,0,3.529581,26.42236,0,1.848772,-1.848772,33.70285,86.41738,0.117935,1.931967,0,0,26.42236
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.583771,24.57358,0,0,0,33.70285,86.41738,0.117935,0,0,0,24.57358
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.6676006,0.6676006,0,0,0,0.6676006,0,0,0,0,0.7027375,0.6676006,0,0,5.583771,24.57358,0,0.7027375,-0.7027375,32.9621,84.51803,0.117935,0.7343607,0,0,24.57358
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0.09728391,0.09241972,0,0,6.364591,23.87085,0,0.09728391,-0.09728391,32.85955,84.25509,0.117935,0.1016617,0,0,23.87085
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,1.487315,1.412949,0,0,6.472684,23.77356,0,1.487315,-1.487315,31.29178,80.23518,0.117935,1.554244,0,0,23.77356
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,2.213739,2.213739,0,0,0,2.213739,118.5216,0,0,2.623758,2.330251,2.213739,0,0,8.125257,22.28625,0.2935067,0,0.2935067,31.57023,80.94914,0.1179313,2.435112,2.099006,0,24.91001
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,7.83175,22.5504,5.316298,0,5.316298,36.61371,93.88112,0.1178658,0,4.253038,0,27.8667
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,1.997156,1.997156,0,0,0,1.997156,441.5197,4.200114,0,8.817835,2.102269,1.997156,0,0,2.515452,27.33507,2.515452,0,2.515452,39.00008,100,0.1178349,2.196871,7.054268,0,36.15291
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,6.769032,6.769032,0,0,0,6.769032,161.8951,3.833432,0,10.95873,7.125297,6.769032,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,7.445935,8.766983,0,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,2.686664,2.686664,0,0,0,2.686664,454.6522,9.386909,0,12.21498,2.828067,2.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,2.95533,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,4.107768,4.107768,0,0,0,4.107768,306.7515,8.276673,0,12.60064,4.323966,4.107768,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,4.518544,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,1.848927,1.848927,0,0,0,1.848927,651.1584,10.0932,0,12.03944,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,2.033819,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,4.249506,4.249506,0,0,0,4.249506,203.6816,4.182296,0,8.65546,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,4.674457,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,2.781565,2.781565,0,0,0,2.781565,203.241,2.725317,0,5.65328,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1178349,3.059722,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,4.660268,4.660268,0,0,0,4.660268,49.20799,0,8.881784E-16,2.293224,4.905545,4.660268,0,0,0,29.59898,0,2.612321,-2.612321,36.24645,92.93943,0.1178349,5.126295,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902579,26.98666,0,0,0,36.24645,92.93943,0.1178349,0,0,0,26.98666
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.46031,3.46031,0,0,0,3.46031,0,0,0,0,3.642432,3.46031,0,0,2.902579,26.98666,0,3.642432,-3.642432,32.40699,83.09468,0.1178349,3.806341,0,0,26.98666
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.839114,1.839114,0,0,0,1.839114,0,0,0,0,1.93591,1.839114,0,0,6.949725,23.34422,0,1.93591,-1.93591,30.36636,77.86231,0.1178349,2.023026,0,0,23.34422
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.084945,3.084945,0,0,0,3.084945,0,0,0,0,3.247311,3.084945,0,0,9.100737,21.40832,0,3.247311,-3.247311,26.9434,69.08549,0.1178349,3.39344,0,0,21.40832
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.576369,1.576369,0,0,0,1.576369,0,0,2.220446E-16,0,1.659336,1.576369,0,0,12.70886,18.16101,0,1.659336,-1.659336,25.1943,64.60065,0.1178349,1.734006,0,0,18.16101
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.9948167,0.9948167,0,0,0,0.9948167,0,0,1.110223E-16,0,1.047175,0.9948167,0,0,14.55257,16.50167,0,1.047175,-1.047175,24.09048,61.77034,0.1178349,1.094298,0,0,16.50167
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.6294609,0.6294609,0,0,0,0.6294609,0,0,0,0,0.6625904,0.6294609,0,0,15.71609,15.45449,0,0.6625904,-0.6625904,23.39205,59.9795,0.1178349,0.692407,0,0,15.45449
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4523,14.7919,0,0,0,23.39205,59.9795,0.1178349,0,0,0,14.7919
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4523,14.7919,0,0,0,23.39205,59.9795,0.1178349,0,0,0,14.7919
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.9661307,0.9661307,0,0,0,0.9661307,0,0,0,0,1.01698,0.9661307,0,0,16.4523,14.7919,0,1.01698,-1.01698,22.32006,57.23081,0.1178349,1.062744,0,0,14.7919
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.4862549,0.4862549,0,0,0,0.4862549,0,0,5.551115E-17,0,0.5118473,0.4862549,0,0,17.58228,13.77492,0,0.5118473,-0.5118473,21.78053,55.84739,0.1178349,0.5348804,0,0,13.77492
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,1.277099,1.213244,0,0,18.151,13.26308,0,1.277099,-1.277099,20.43435,52.39565,0.1178349,1.334569,0,0,13.26308
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,1.342576,1.275447,0,0,19.57,11.98598,0,1.342576,-1.342576,19.01915,48.76694,0.1178349,1.402992,0,0,11.98598
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,3.530342,3.530342,0,0,0,3.530342,57.38597,0,0,2.025921,3.716149,3.530342,0,0,21.06175,10.6434,0,1.690228,-1.690228,17.23749,44.1986,0.1178349,3.883376,1.620737,0,12.66932
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,1.841609,1.841609,0,0,0,1.841609,257.2509,0,0,4.737556,1.938536,1.841609,0,0,22.93978,8.953173,2.79902,0,2.79902,19.89287,51.00726,0.1178004,2.02577,3.790045,0,13.69073
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,4.855851,4.855851,0,0,0,4.855851,140.8671,0,0,6.840297,5.111422,4.855851,0,0,20.14076,11.47229,1.728875,0,1.728875,21.53303,55.21278,0.1177792,5.341436,5.472238,0,18.31259
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.045532,2.045532,0,0,0,2.045532,359.6493,0,0,7.356742,2.153192,2.045532,0,0,18.41189,13.02828,5.20355,0,5.20355,26.46955,67.8705,0.1177152,2.250085,5.885394,0,20.38502
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,1.681441,1.681441,0,0,0,1.681441,432.6515,0,0,7.274781,1.769938,1.681441,0,0,13.20834,17.71147,5.504843,0,5.504843,31.6919,81.26112,0.1176476,1.849585,5.819825,0,24.98626
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,1.017016,0,8.72051,0,0,0,0,7.703496,22.66583,7.703496,0,7.703496,39.00008,100,0.1175532,0,6.976409,0,31.38634
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,3.784306,3.784306,0,0,0,3.784306,239.2624,5.070943,0,9.054423,3.98348,3.784306,0,0,0,29.59898,0,0,0,39.00008,100,0.1175532,4.162737,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,2.55873,2.55873,0,0,0,2.55873,257.1349,3.885989,0,6.57939,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1175532,2.814603,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,7.720301,7.720301,3,0,1.095,7.720301,60.96814,0,0,4.706923,4.968738,4.720301,0,0,0,29.59898,0,0.2618142,-0.2618142,38.7241,99.29237,0.1175532,8.492331,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,5.862663,5.862663,0,0,0,5.862663,49.61235,0,0,2.908605,6.171224,5.862663,0,0,0.2909047,29.33716,0,3.262619,-3.262619,35.285,90.47417,0.1175532,6.448929,2.326884,0,32.24577
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,3.916037,26.07454,2.051817,0,2.051817,37.23153,95.46526,0.117528,0,1.641454,0,28.12636
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,2.166793,2.058453,0,0,1.86422,27.92118,0,2.166793,-2.166793,34.94753,89.60886,0.117528,2.264298,0,0,27.92118
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.721459,1.721459,0,0,0,1.721459,0,0,2.220446E-16,0,1.812062,1.721459,0,0,4.271767,25.75439,0,1.812062,-1.812062,33.03744,84.71122,0.117528,1.893604,0,0,25.75439
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.797233,5.797233,0,0,0,5.797233,0,0,0,0,6.10235,5.797233,0,0,6.285169,23.94233,0,6.10235,-6.10235,26.605,68.21781,0.117528,6.376956,0,0,23.94233
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.829958,1.829958,0,0,0,1.829958,0,0,2.220446E-16,0,1.926271,1.829958,0,0,13.06556,17.83998,0,1.926271,-1.926271,24.57453,63.0115,0.117528,2.012953,0,0,17.83998
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2559007,0.2559007,0,0,0,0.2559007,0,0,0,0,0.2693692,0.2559007,0,0,15.20586,15.9137,0,0.2693692,-0.2693692,24.29059,62.28345,0.117528,0.2814908,0,0,15.9137
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.6249495,0.6249495,0,0,0,0.6249495,0,0,1.110223E-16,0,0.6578415,0.6249495,0,0,15.50516,15.64434,0,0.6578415,-0.6578415,23.59717,60.50544,0.117528,0.6874444,0,0,15.64434
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.988516,1.988516,0,0,0,1.988516,0,0,0,0,2.093175,1.988516,0,0,16.23609,14.98649,0,2.093175,-2.093175,21.39077,54.84801,0.117528,2.187368,0,0,14.98649
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56184,12.89332,0,0,0,21.39077,54.84801,0.117528,0,0,0,12.89332
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.839705,1.839705,0,0,0,1.839705,0,0,2.220446E-16,0,1.936531,1.839705,0,0,18.56184,12.89332,0,1.936531,-1.936531,19.34948,49.61396,0.117528,2.023675,0,0,12.89332
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.844638,0.844638,0,0,0,0.844638,0,0,1.110223E-16,0,0.8890926,0.844638,0,0,20.71354,10.95679,0,0.8890926,-0.8890926,18.4123,47.21093,0.117528,0.9291018,0,0,10.95679
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.70143,10.06769,0,0,0,18.4123,47.21093,0.117528,0,0,0,10.06769
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,2.734114,2.597408,0,0,21.70143,10.06769,0,2.734114,-2.734114,15.53029,39.82117,0.117528,2.857149,0,0,10.06769
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,2.728109,2.591703,0,0,24.73933,7.333581,0,2.728109,-2.728109,12.65461,32.44765,0.117528,2.850874,0,0,7.333581
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,27.77056,4.605473,2.471297,0,2.471297,14.99909,38.45912,0.1174978,0,1.977037,0,7.076769
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,6.744304,6.744304,0,0,0,6.744304,81.28787,0,0,5.482301,7.099267,6.744304,0,0,25.29926,6.829639,0,1.616966,-1.616966,13.29466,34.08879,0.1174978,7.418735,4.385841,0,12.31194
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,1.773507,1.773507,0,0,0,1.773507,442.4633,0,0,7.847116,1.866849,1.773507,0,0,27.09589,5.212673,5.980268,0,5.980268,18.96803,48.63589,0.1174246,1.950857,6.277693,0,13.05979
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.326236,1.326236,0,0,0,1.326236,683.814,0,0,9.068991,1.396038,1.326236,0,0,21.11563,10.59491,7.672952,0,7.672952,26.24724,67.30048,0.1173309,1.45886,7.255192,0,19.6639
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,2.779436,2.779436,0,0,0,2.779436,429.3957,0,0,11.93478,2.925722,2.779436,0,0,13.44267,17.50057,9.009056,0,9.009056,34.79398,89.21515,0.1172211,3.05738,9.547822,0,29.43535
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,5.884183,5.884183,0,0,0,5.884183,202.4192,1.283218,0,11.91071,6.193877,5.884183,0,0,4.433619,25.60872,4.433619,0,4.433619,39.00008,100,0.1171671,6.472601,9.528571,0,37.51944
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1171671,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,6.179921,6.179921,0,0,0,6.179921,137.6692,2.002667,0,8.507847,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1171671,6.797913,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,2.513111,2.513111,0,0,0,2.513111,339.7292,5.892391,0,8.537771,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1171671,2.764422,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,3.49394,3.49394,0,0,0,3.49394,124.7813,0.6819533,0,4.359785,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1171671,3.843334,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,4.611095,4.611095,0,0,0,4.611095,31.64391,0,0,1.459131,4.853785,4.611095,0,0,0,29.59898,0,3.394654,-3.394654,35.4218,90.82494,0.1171671,5.072205,1.167305,0,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,5.35655,5.088723,0,0,3.771837,26.20432,0,5.35655,-5.35655,29.7755,76.34728,0.1171671,5.597595,0,0,26.20432
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1707949,0.1707949,0,0,0,0.1707949,0,0,0,0,0.1797841,0.1707949,0,0,9.723559,20.84777,0,0.1797841,-0.1797841,29.58599,75.86136,0.1171671,0.1878744,0,0,20.84777
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.078292,7.078292,0,0,0,7.078292,0,0,8.881784E-16,0,7.450834,7.078292,0,0,9.92332,20.66799,0,7.450834,-7.450834,21.73212,55.72328,0.1171671,7.786122,0,0,20.66799
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.006015,5.006015,0,0,0,5.006015,0,0,8.881784E-16,0,5.269489,5.006015,0,0,18.20202,13.21716,0,5.269489,-5.269489,16.17759,41.48092,0.1171671,5.506616,0,0,13.21716
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.6680712,0.6680712,0,0,0,0.6680712,0,0,0,0,0.7032328,0.6680712,0,0,24.05701,7.947667,0,0.7032328,-0.7032328,15.43632,39.58023,0.1171671,0.7348783,0,0,7.947667
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.764171,1.764171,0,0,0,1.764171,0,0,2.220446E-16,0,1.857023,1.764171,0,0,24.83838,7.244434,0,1.857023,-1.857023,13.47885,34.56107,0.1171671,1.940589,0,0,7.244434
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.536574,1.536574,0,0,0,1.536574,0,0,0,0,1.617446,1.536574,0,0,26.90174,5.387412,0,1.617446,-1.617446,11.77391,30.18945,0.1171671,1.690231,0,0,5.387412
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.394187,1.394187,0,0,0,1.394187,0,0,0,0,1.467565,1.394187,0,0,28.6989,3.769965,0,1.467565,-1.467565,10.22696,26.22292,0.1171671,1.533605,0,0,3.769965
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.694413,0.694413,0,0,0,0.694413,0,0,1.110223E-16,0,0.730961,0.694413,0,0,30.32953,2.302401,0,0.730961,-0.730961,9.456458,24.24728,0.1171671,0.7638543,0,0,2.302401
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.18423,1.18423,0,0,0,1.18423,0,0,2.220446E-16,0,1.246558,1.18423,0,0,31.14171,1.57144,0,1.246558,-1.246558,8.14247,20.87809,0.1171671,1.302654,0,0,1.57144
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.178959,1.178959,9.978959,0,2.860677,1.178959,0,1.776357E-15,0,0,0,0,8.8,8.36,32.52678,0.3248811,8.36,0,8.36,16.07346,41.21392,0.117269,1.296855,0,12,0.3248811
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,8.8,8.36,24.16677,7.848881,8.36,0,8.36,24.00446,61.54976,0.1173535,0.6427402,0,12,7.848881
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.80677,15.37288,8.36,0,8.36,31.93545,81.8856,0.1174207,0,0,12,15.37288
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,3.610298,3.610298,0,0,0,3.610298,74.47966,4.440892E-16,0,2.688938,3.800314,3.610298,0,0,7.446774,22.89688,0,1.111376,-1.111376,30.76395,78.88177,0.1174207,3.971328,2.15115,0,25.58582
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,4.515352,4.515352,0,0,0,4.515352,132.8371,0,0,5.998061,4.753002,4.515352,0,0,8.681637,21.78551,1.245059,0,1.245059,31.94512,81.9104,0.1174056,4.966887,4.798449,0,27.78357
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,2.445272,2.445272,0,0,0,2.445272,334.3852,0,0,8.176628,2.573971,2.445272,0,0,7.436578,22.90606,5.602658,0,5.602658,37.26027,95.53896,0.1173375,2.689799,6.541303,0,31.08269
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1488191,0.1488191,0,0,0,0.1488191,7430.843,9.067941,0,11.05851,0.1566516,0.1488191,0,0,1.83392,27.94845,1.83392,0,1.83392,39.00008,100,0.1173152,0.163701,8.846809,0,39.00696
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,4.093261,4.093261,0,0,0,4.093261,274.5701,6.930175,0,11.23887,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,4.502586,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,2.334289,2.334289,0,0,0,2.334289,502.9181,9.282413,0,11.73956,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,2.567718,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.236925,1.236925,0,0,0,1.236925,804.8118,8.652894,0,9.954921,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,1.360618,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,7.604122,7.604122,3,0,1.095,7.604122,68.00501,0.3247398,0,5.171184,4.846444,4.604122,0,0,0,29.59898,0,0,0,39.00008,100,0.1173152,8.364533,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,3.406914,3.406914,0,0,0,3.406914,69.59092,0,4.440892E-16,2.370903,3.586225,3.406914,0,0,0,29.59898,0,1.215323,-1.215323,37.71902,96.71523,0.1173152,3.747605,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,1.569329,1.490862,0,0,1.350358,28.38366,0,1.569329,-1.569329,36.0648,92.47366,0.1173152,1.639949,0,0,28.38366
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.617891,4.617891,0,0,0,4.617891,0,0,8.881784E-16,0,4.860938,4.617891,0,0,3.094057,26.81433,0,4.860938,-4.860938,30.94092,79.33553,0.1173152,5.07968,0,0,26.81433
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.741392,4.741392,0,0,0,4.741392,0,0,8.881784E-16,0,4.990939,4.741392,0,0,8.495099,21.95339,0,4.990939,-4.990939,25.68001,65.84604,0.1173152,5.215531,0,0,21.95339
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.046377,4.046377,0,0,0,4.046377,0,0,8.881784E-16,0,4.259345,4.046377,0,0,14.04059,16.96245,0,4.259345,-4.259345,21.19026,54.3339,0.1173152,4.451015,0,0,16.96245
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.9334351,0.9334351,0,0,0,0.9334351,0,0,0,0,0.9825633,0.9334351,0,0,18.77319,12.7031,0,0.9825633,-0.9825633,20.15455,51.67823,0.1173152,1.026779,0,0,12.7031
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,2.322314,2.322314,0,0,0,2.322314,0,0,0,0,2.444541,2.322314,0,0,19.86493,11.72054,0,2.444541,-2.444541,17.57778,45.07114,0.1173152,2.554545,0,0,11.72054
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58109,9.276001,0,0,0,17.57778,45.07114,0.1173152,0,0,0,9.276001
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.58109,9.276001,0,0,0,17.57778,45.07114,0.1173152,0,0,0,9.276001
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,2.305877,2.305877,0,0,0,2.305877,0,0,0,0,2.427238,2.305877,0,0,22.58109,9.276001,0,2.427238,-2.427238,15.01925,38.51081,0.1173152,2.536464,0,0,9.276001
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.343142,1.343142,0,0,0,1.343142,0,0,2.220446E-16,0,1.413834,1.343142,0,0,25.27802,6.848763,0,1.413834,-1.413834,13.52893,34.6895,0.1173152,1.477456,0,0,6.848763
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.102591,1.102591,0,0,0,1.102591,0,0,2.220446E-16,0,1.160622,1.102591,0,0,26.84894,5.434929,0,1.160622,-1.160622,12.30553,31.55258,0.1173152,1.21285,0,0,5.434929
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,1.4287,1.357265,0,0,28.13852,4.274307,0,1.4287,-1.4287,10.79955,27.6911,0.1173152,1.492991,0,0,4.274307
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0.3784332,0.3595116,0,0,29.72597,2.845607,0,0.3784332,-0.3784332,10.40065,26.66827,0.1173152,0.3954627,0,0,2.845607
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,1.765016,1.765016,0,0,0,1.765016,148.7979,0,0,2.626307,1.857912,1.765016,0,0,30.14645,2.467174,0.7683949,0,0.7683949,11.12961,28.5374,0.1173059,1.941518,2.101046,0,5.093481
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.4657695,0.4657695,0,0,0,0.4657695,1203.606,0,0,5.606031,0.4902837,0.4657695,0,0,29.37805,3.158729,5.115747,0,5.115747,15.98283,40.98154,0.1172438,0.5123465,4.484825,0,8.764761
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,5.046727,5.046727,0,0,0,5.046727,166.5649,0,0,8.406077,5.312345,5.046727,0,0,24.26231,7.762902,3.093732,0,3.093732,18.9178,48.5071,0.1172063,5.5514,6.724862,0,16.16898
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,2.58098,2.58098,0,0,0,2.58098,414.015,0,0,10.68564,2.716821,2.58098,0,0,21.16857,10.54726,7.968822,0,7.968822,26.47769,67.89139,0.1171098,2.839078,8.548514,0,21.2329
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,3.265571,3.265571,0,0,0,3.265571,381.157,0,0,12.44695,3.437443,3.265571,0,0,13.19975,17.7192,9.009512,0,9.009512,35.02487,89.80717,0.1170009,3.592128,9.957564,0,30.16616
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.3936055,0.3936055,0,0,0,0.3936055,3155.322,7.814956,0,12.41952,0.4143215,0.3936055,0,0,4.19024,25.82776,4.19024,0,4.19024,39.00008,100,0.1169503,0.432966,9.935615,0,38.24728
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.3603,1.3603,0,0,0,1.3603,889.3071,10.66535,0,12.09724,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1169503,1.49633,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.057338,2.057338,0,0,0,2.057338,538.2069,8.907115,0,11.07273,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1169503,2.263072,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,6.927161,6.927161,0,0,0,6.927161,114.4586,0.6369806,0,7.928729,7.291748,6.927161,0,0,0,29.59898,0,0,0,39.00008,100,0.1169503,7.619877,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,2.444821,2.444821,0,0,0,2.444821,211.6309,2.600502,0,5.173998,2.573496,2.444821,0,0,0,29.59898,0,0,0,39.00008,100,0.1169503,2.689303,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,2.454441,2.454441,0,0,0,2.454441,96.6663,0,4.440892E-16,2.372617,2.583622,2.454441,0,0,0,29.59898,0,0.2110049,-0.2110049,38.77766,99.4297,0.1169503,2.699885,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0.4259941,0.4046943,0,0,0.2344498,29.38797,0,0.4259941,-0.4259941,38.32862,98.27832,0.1169503,0.4451638,0,0,29.38797
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.328256,3.328256,0,0,0,3.328256,0,0,4.440892E-16,0,3.503427,3.328256,0,0,0.7077765,28.96198,0,3.503427,-3.503427,34.63568,88.80927,0.1169503,3.661082,0,0,28.96198
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.163321,4.163321,0,0,0,4.163321,0,0,8.881784E-16,0,4.382443,4.163321,0,0,4.600474,25.45855,0,4.382443,-4.382443,30.01618,76.96442,0.1169503,4.579654,0,0,25.45855
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4091944,0.4091944,0,0,0,0.4091944,0,0,5.551115E-17,0,0.430731,0.4091944,0,0,9.469855,21.07611,0,0.430731,-0.430731,29.56215,75.80024,0.1169503,0.4501139,0,0,21.07611
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.044612,2.044612,0,0,0,2.044612,0,0,0,0,2.152223,2.044612,0,0,9.948445,20.64538,0,2.152223,-2.152223,27.29351,69.98322,0.1169503,2.249073,0,0,20.64538
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.516785,1.516785,0,0,0,1.516785,0,0,0,0,1.596616,1.516785,0,0,12.3398,18.49315,0,1.596616,-1.596616,25.61053,65.6679,0.1169503,1.668463,0,0,18.49315
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.090699,2.090699,0,0,0,2.090699,0,0,4.440892E-16,0,2.200736,2.090699,0,0,14.11382,16.89654,0,2.200736,-2.200736,23.29075,59.71976,0.1169503,2.299769,0,0,16.89654
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.55908,14.6958,0,0,0,23.29075,59.71976,0.1169503,0,0,0,14.6958
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.484888,1.484888,0,0,0,1.484888,0,0,2.220446E-16,0,1.56304,1.484888,0,0,16.55908,14.6958,0,1.56304,-1.56304,21.64316,55.49518,0.1169503,1.633377,0,0,14.6958
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1457834,0.1457834,0,0,0,0.1457834,0,0,2.775558E-17,0,0.1534563,0.1457834,0,0,18.29579,13.13276,0,0.1534563,-0.1534563,21.48141,55.08042,0.1169503,0.1603618,0,0,13.13276
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1945056,0.1945056,0,0,0,0.1945056,0,0,2.775558E-17,0,0.2047428,0.1945056,0,0,18.4663,12.97931,0,0.2047428,-0.2047428,21.26559,54.52704,0.1169503,0.2139562,0,0,12.97931
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0.508321,0.482905,0,0,18.69379,12.77456,0,0.508321,-0.508321,20.72977,53.15315,0.1169503,0.5311955,0,0,12.77456
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0.9169608,0.8711127,0,0,19.25859,12.26624,0,0.9169608,-0.9169608,19.76321,50.67479,0.1169503,0.958224,0,0,12.26624
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,6.003184,6.003184,0,0,0,6.003184,46.43976,0,0,2.787864,6.319141,6.003184,0,0,20.27744,11.34928,0,3.531277,-3.531277,16.04092,41.13047,0.1169503,6.603503,2.230291,0,14.13715
