Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,3.103788,3.103788,0,0,0,3.103788,153.4096,0,0,4.761509,3.267146,3.103788,0,0,24.20108,7.818006,1.494364,0,1.494364,17.4586,44.76554,0.1169323,3.414167,3.809207,0,12.57951
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,0,0,0,0,0,0,8.404873,0,0,0,0,22.70672,9.162932,8.404873,0,8.404873,25.43216,65.21053,0.116831,0,6.723898,0,17.56781
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,6.513821,6.513821,0,0,0,6.513821,159.5224,0,0,10.39101,6.856653,6.513821,0,0,14.30184,16.72732,3.534352,0,3.534352,28.78514,73.8079,0.1167884,7.165203,8.312804,0,27.11832
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,0,0,10.24941,0,0,0,0,10.76749,19.90824,10.24941,0,10.24941,38.50858,98.73975,0.1166652,0,8.199526,0,30.15764
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,5.129484,5.129484,0,0,0,5.129484,202.0961,4.448947,0,10.36649,5.399457,5.129484,0,0,0.5180846,29.1327,0.5180846,0,0.5180846,39.00008,100,0.116659,5.642432,8.293191,0,39.49919
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116659,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,5.489763,5.489763,0,0,0,5.489763,149.4119,2.423661,0,8.202358,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.116659,6.038739,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.4623936,0.4623936,0,0,0,0.4623936,1301.451,5.531093,0,6.017823,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.116659,0.5086329,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116659,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116659,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.116659,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.350701,6.350701,0,0,0,6.350701,0,0,8.881784E-16,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.116659,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.862259,5.862259,0,0,0,5.862259,0,0,8.881784E-16,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.116659,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.47577,2.47577,0,0,0,2.47577,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.116659,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1942416,0.1942416,0,0,0,0.1942416,0,0,2.775558E-17,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.116659,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.116659,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,2.170813,2.170813,0,0,0,2.170813,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.116659,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.06922717,0.06922717,0,0,0,0.06922717,0,0,1.387779E-17,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.116659,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.09020147,0.09020147,0,0,0,0.09020147,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.116659,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.005662,1.005662,0,0,0,1.005662,0,0,2.220446E-16,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.116659,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.446468,1.446468,0,0,0,1.446468,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.116659,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.116659,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.116659,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.51852,0,0,1.271928,0,0,8.8,8.36,32.13409,0.6783009,9.631928,0,9.631928,17.65266,45.26313,0.1167853,2.82545,1.017543,12,1.950229
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.835528,0,0,8.8,8.36,22.50216,9.347036,11.19553,0,11.19553,28.27367,72.49644,0.1168185,0,2.268422,12,12.18256
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,2.950004,2.950004,9.649633,0,2.777357,2.950004,167.5246,0,0,4.941982,0,0,6.699629,6.364648,11.30663,19.42301,11.30663,0,11.30663,39.00008,100,0.1168748,3.245004,3.953585,12,24.36499
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,3.598628,3.598628,0,0,0,3.598628,147.187,1.508685,0,5.296714,3.78803,3.598628,0,0,0,29.59898,0,0,0,39.00008,100,0.1168748,3.958491,4.237371,0,34.89569
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,5.489497,5.489497,0,0,0,5.489497,126.3475,1.157424,0,6.935842,5.778418,5.489497,0,0,0,29.59898,0,0,0,39.00008,100,0.1168748,6.038446,5.548674,0,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,6.932096,6.932096,0,0,0,6.932096,106.598,0.09253483,0,7.389478,7.296944,6.932096,0,0,0,29.59898,0,0,0,39.00008,100,0.1168748,7.625306,5.911583,0,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,6.556189,6.556189,0,0,0,6.556189,129.9489,1.618445,0,8.519696,6.901251,6.556189,0,0,0,29.59898,0,0,0,39.00008,100,0.1168748,7.211808,6.815757,0,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,6.568397,6.568397,0,0,0,6.568397,88.38472,0,0,5.805459,6.914102,6.568397,0,0,0,29.59898,0,1.108643,-1.108643,37.83147,97.00356,0.1168748,7.225236,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,2.080117,0,3.311942,0,0,0,0,1.231825,28.49034,1.231825,0,1.231825,39.00008,100,0.11686,0,2.649554,0,31.80228
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,4.097981,4.097981,0,0,0,4.097981,41.81387,0,0,1.713524,4.313664,4.097981,0,0,0,29.59898,0,2.60014,-2.60014,36.25929,92.97235,0.11686,4.50778,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,4.694821,4.694821,0,0,0,4.694821,30.23221,0,0,1.419348,4.941917,4.694821,0,0,2.889045,26.99884,0,3.522569,-3.522569,32.54618,83.45157,0.11686,5.164303,1.135479,0,28.41819
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,6.752805,6.415164,0,0,6.80301,23.47627,0,6.752805,-6.752805,25.42809,65.20011,0.11686,7.056681,0,0,23.47627
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.379649,5.379649,0,0,0,5.379649,0,0,8.881784E-16,0,5.662788,5.379649,0,0,14.30613,16.72346,0,5.662788,-5.662788,19.45899,49.89475,0.11686,5.917614,0,0,16.72346
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.998551,5.998551,0,0,0,5.998551,0,0,8.881784E-16,0,6.314265,5.998551,0,0,20.59811,11.06068,0,6.314265,-6.314265,12.80317,32.82858,0.11686,6.598406,0,0,11.06068
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.672947,0.672947,0,0,0,0.672947,0,0,1.110223E-16,0,0.7083653,0.672947,0,0,27.61396,4.746412,0,0.7083653,-0.7083653,12.05649,30.91401,0.11686,0.7402417,0,0,4.746412
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.40104,4.038046,0,0,0,12.05649,30.91401,0.11686,0,0,0,4.038046
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,2.195621,2.195621,0,0,0,2.195621,0,0,0,0,2.311179,2.195621,0,0,28.40104,4.038046,0,2.311179,-2.311179,9.620293,24.66737,0.11686,2.415183,0,0,4.038046
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.8459406,0.8459406,0,0,0,0.8459406,0,0,1.110223E-16,0,0.8904638,0.8459406,0,0,30.96901,1.726867,0,0.8904638,-0.8904638,8.681662,22.26063,0.11686,0.9305346,0,0,1.726867
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.04133432,0.04133432,0,0,0,0.04133432,0,0,6.938894E-18,0,0.0435098,0.04133432,0,0,31.95842,0.8364031,0,0.0435098,-0.0435098,8.635798,22.14303,0.11686,0.04546775,0,0,0.8364031
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.711559,1.711559,10.51156,0,2.995425,1.711559,0,0,0,0,0,0,8.8,8.36,32.00676,0.7928933,8.36,0,8.36,16.56679,42.47887,0.1169763,1.882715,0,12,0.7928933
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.64676,8.316894,8.36,0,8.36,24.49778,62.8147,0.1170431,0,0,12,8.316894
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.744568,1.744568,10.54457,0,3.003776,1.744568,0,0,0,0,0,0,8.8,8.36,15.28676,15.84089,8.36,0,8.36,32.42878,83.15054,0.11716,1.919025,0,12,15.84089
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1858165,0.1858165,0,0,0,0.1858165,0,0,0,0,0.1955963,0.1858165,0,0,6.926761,23.36489,0,0.1955963,-0.1955963,32.2226,82.62189,0.11716,0.2043981,0,0,23.36489
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.5022541,0.5022541,0,0,0,0.5022541,0,0,1.110223E-16,0,0.5286885,0.5022541,0,0,7.14409,23.1693,0,0.5286885,-0.5286885,31.66531,81.19295,0.11716,0.5524795,0,0,23.1693
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,3.209219,3.209219,0,0,0,3.209219,68.1096,0,4.440892E-16,2.185787,3.378126,3.209219,0,0,7.731522,22.64061,0,1.192339,-1.192339,30.40848,77.9703,0.11716,3.530141,1.748629,0,24.8264
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,3.864176,3.864176,0,0,0,3.864176,145.9932,0,0,5.641435,4.067554,3.864176,0,0,9.056343,21.44827,1.573882,0,1.573882,31.90159,81.79879,0.1171411,4.250593,4.513148,0,27.0897
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,3.756103,3.756103,0,0,0,3.756103,226.5376,0,0,8.508986,3.953793,3.756103,0,0,7.482461,22.86476,4.555193,0,4.555193,36.22303,92.87937,0.1170866,4.131713,6.807189,0,31.37375
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.125118,2.125118,0,0,0,2.125118,494.4985,5.344442,0,10.50868,2.236967,2.125118,0,0,2.927268,26.96444,2.927268,0,2.927268,39.00008,100,0.1170515,2.33763,8.406941,0,37.47311
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,5.153066,5.153066,0,0,0,5.153066,226.0935,6.226464,0,11.65074,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,5.668372,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,5.776403,5.776403,0,0,0,5.776403,143.9517,2.234808,0,8.315232,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,6.354043,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.0789234,0.0789234,0,0,0,0.0789234,4991.533,3.856411,0,3.939488,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1170515,0.08681574,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,3.271115,3.271115,0,0,0,3.271115,39.81486,0,4.440892E-16,1.30239,3.443279,3.271115,0,0,0,29.59898,0,2.140889,-2.140889,36.74338,94.21362,0.1170515,3.598227,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,5.517737,5.24185,0,0,2.378766,27.45809,0,5.517737,-5.517737,30.92718,79.30029,0.1170515,5.766036,0,0,27.45809
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.819597,2.819597,0,0,0,2.819597,0,0,0,0,2.967997,2.819597,0,0,8.509585,21.94035,0,2.967997,-2.967997,27.79863,71.2784,0.1170515,3.101556,0,0,21.94035
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3511496,0.3511496,0,0,0,0.3511496,0,0,5.551115E-17,0,0.3696312,0.3511496,0,0,11.80736,18.97235,0,0.3696312,-0.3696312,27.40901,70.27937,0.1170515,0.3862646,0,0,18.97235
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.77994,3.77994,0,0,0,3.77994,0,0,0,0,3.978884,3.77994,0,0,12.21806,18.60272,0,3.978884,-3.978884,23.2149,59.52526,0.1170515,4.157934,0,0,18.60272
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.269426,1.269426,0,0,0,1.269426,0,0,0,0,1.336238,1.269426,0,0,16.63904,14.62384,0,1.336238,-1.336238,21.80638,55.91368,0.1170515,1.396368,0,0,14.62384
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3833756,0.3833756,0,0,0,0.3833756,0,0,5.551115E-17,0,0.4035533,0.3833756,0,0,18.12375,13.2876,0,0.4035533,-0.4035533,21.38099,54.82296,0.1170515,0.4217132,0,0,13.2876
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.57214,12.88405,0,0,0,21.38099,54.82296,0.1170515,0,0,0,12.88405
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.7470804,0.7470804,0,0,0,0.7470804,0,0,0,0,0.7864004,0.7470804,0,0,18.57214,12.88405,0,0.7864004,-0.7864004,20.55206,52.69748,0.1170515,0.8217884,0,0,12.88405
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44592,12.09765,0,0,0,20.55206,52.69748,0.1170515,0,0,0,12.09765
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.484581,2.484581,0,0,0,2.484581,0,0,4.440892E-16,0,2.615349,2.484581,0,0,19.44592,12.09765,0,2.615349,-2.615349,17.79524,45.62872,0.1170515,2.73304,0,0,12.09765
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,2.144498,2.144498,0,0,0,2.144498,0,0,4.440892E-16,0,2.257367,2.144498,0,0,22.35187,9.4823,0,2.257367,-2.257367,15.41576,39.52752,0.1170515,2.358948,0,0,9.4823
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,1.32187,1.255776,0,0,24.86005,7.224933,0,1.32187,-1.32187,14.02239,35.95478,0.1170515,1.381354,0,0,7.224933
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,1.883828,1.789637,0,0,26.32879,5.903063,0,1.883828,-1.883828,12.03666,30.86317,0.1170515,1.968601,0,0,5.903063
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,3.119403,3.119403,0,0,0,3.119403,68.5551,0,0,2.13851,3.283582,3.119403,0,0,28.42194,4.019235,0,1.145072,-1.145072,10.82965,27.76828,0.1170515,3.431344,1.710808,0,6.157745
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,1.794963,1.794963,0,0,0,1.794963,262.5765,0,0,4.713152,1.889435,1.794963,0,0,29.69424,2.874163,2.823718,0,2.823718,13.50846,34.63702,0.1170178,1.97446,3.770522,0,7.587315
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,5.396044,5.396044,0,0,0,5.396044,136.0655,0,0,7.342153,5.680046,5.396044,0,0,26.87052,5.415509,1.662107,0,1.662107,15.08528,38.68012,0.1169979,5.935648,5.873723,0,12.75766
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.533024,1.533024,0,0,0,1.533024,637.888,0,0,9.778978,1.61371,1.533024,0,0,25.20841,6.911405,8.165268,0,8.165268,22.83153,58.54227,0.1169004,1.686327,7.823183,0,16.69038
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.136533,2.136533,0,0,0,2.136533,536.7943,0,0,11.46879,2.248982,2.136533,0,0,17.04315,14.26015,9.219804,0,9.219804,31.5782,80.96959,0.1167904,2.350186,9.175029,0,25.72893
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,5.20534,5.20534,0,0,0,5.20534,219.4177,0,0,11.42144,5.479306,5.20534,0,0,7.823342,22.55797,5.942132,0,5.942132,37.2154,95.42393,0.1167197,5.725874,9.13715,0,33.97941
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,3.559282,3.559282,0,0,0,3.559282,284.9124,4.513012,0,10.14083,3.746612,3.559282,0,0,1.881211,27.90589,1.881211,0,1.881211,39.00008,100,0.1166973,3.91521,8.112668,0,38.04672
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,5.006517,5.006517,0,0,0,5.006517,185.9768,4.040941,0,9.31096,5.270019,5.006517,0,0,0,29.59898,0,0,0,39.00008,100,0.1166973,5.507169,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,2.313898,2.313898,0,0,0,2.313898,268.4306,3.775528,0,6.211209,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1166973,2.545287,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,2.693683,2.693683,0,0,0,2.693683,175.2724,1.885826,0,4.721282,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1166973,2.963052,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.280482,1.280482,0,0,0,1.280482,190.5575,1.092178,0,2.440053,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1166973,1.40853,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1166973,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.779847,3.779847,0,0,0,3.779847,0,0,4.440892E-16,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1166973,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.027419,2.027419,0,0,0,2.027419,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1166973,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.223344,1.223344,0,0,0,1.223344,0,0,2.220446E-16,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1166973,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1166973,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1166973,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.997141,1.997141,0,0,0,1.997141,0,0,2.220446E-16,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1166973,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.5170697,0.5170697,0,0,0,0.5170697,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1166973,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.6365052,0.6365052,0,0,0,0.6365052,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1166973,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.005984,1.005984,0,0,0,1.005984,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1166973,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.5889381,0.5889381,0,0,0,0.5889381,0,0,1.110223E-16,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1166973,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1166973,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1166973,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,4.87872,4.87872,0,0,0,4.87872,35.85718,0,8.881784E-16,1.749371,5.135494,4.87872,0,0,24.06041,7.944609,0,3.386123,-3.386123,12.60508,32.32066,0.1166973,5.366591,1.399497,0,9.693979
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,27.82277,4.558485,5.250665,0,5.250665,17.5863,45.09298,0.1166349,0,4.200532,0,9.80915
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,8.284469,8.284469,12,0,3.372,8.284469,87.00095,0,0,7.207566,0,0,3.715532,3.529755,22.57211,9.284083,10.73732,0,10.73732,27.77262,71.21169,0.1167649,9.112915,5.766053,12,16.49165
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,2.569912,2.569912,4.565053,0,1.490958,2.569912,386.7603,2.220446E-16,0,9.939401,0,0,1.99514,1.895383,11.83478,18.94767,11.83478,0,11.83478,39.00008,100,0.1166692,2.826903,7.951521,12,28.88707
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.3576092,0.3576092,0,0,0,0.3576092,3149.238,10.88553,0,11.26197,0.3764307,0.3576092,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,0.3933701,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,2.329372,2.329372,0,0,0,2.329372,541.6068,10.16407,0,12.61604,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,2.56231,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,2.340312,2.340312,0,0,0,2.340312,481.6522,8.808679,0,11.27217,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,2.574344,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,5.31208,5.31208,0,0,0,5.31208,182.6266,4.109607,0,9.70127,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,5.843288,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.29483,1.29483,0,0,0,1.29483,575.1018,6.083611,0,7.44659,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,1.424313,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166692,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,4.230012,4.230012,0,0,0,4.230012,42.22181,0,0,1.785988,4.452645,4.230012,0,0,0,29.59898,0,2.666657,-2.666657,36.18917,92.79257,0.1166692,4.653014,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.15519,8.15519,3,0,1.095,8.15519,0,0,1.776357E-15,0,5.426515,5.15519,0,0,2.962952,26.93232,0,5.426515,-5.426515,30.46913,78.12581,0.1166692,8.970708,0,12,26.93232
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9024534,0.9024534,9.702454,0,2.790721,0.9024534,0,1.776357E-15,0,0,0,0,8.8,8.36,8.992414,21.50581,8.36,0,8.36,38.40012,98.46165,0.1167614,0.9926987,0,12,21.50581
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.313036,1.313036,0,0,0,1.313036,0,0,0,0,1.382143,1.313036,0,0,0.6324133,29.02981,0,1.382143,-1.382143,36.94321,94.72599,0.1167614,1.44434,0,0,29.02981
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.624346,7.624346,3,0,1.095,7.624346,0,0,8.881784E-16,0,4.867733,4.624346,0,0,2.168128,27.64766,0,4.867733,-4.867733,31.81217,81.5695,0.1167614,8.386781,0,12,27.64766
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.4906815,0.4906815,0,0,0,0.4906815,0,0,0,0,0.5165069,0.4906815,0,0,7.576719,22.77993,0,0.5165069,-0.5165069,31.26772,80.17349,0.1167614,0.5397497,0,0,22.77993
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.124174,1.124174,0,0,0,1.124174,0,0,2.220446E-16,0,1.183342,1.124174,0,0,8.150616,22.26342,0,1.183342,-1.183342,30.02037,76.97516,0.1167614,1.236592,0,0,22.26342
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.6776226,0.6776226,0,0,0,0.6776226,0,0,0,0,0.7132869,0.6776226,0,0,9.46544,21.08008,0,0.7132869,-0.7132869,29.2685,75.04729,0.1167614,0.7453848,0,0,21.08008
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.260199,1.260199,0,0,0,1.260199,0,0,0,0,1.326525,1.260199,0,0,10.25798,20.36679,0,1.326525,-1.326525,27.87022,71.46197,0.1167614,1.386219,0,0,20.36679
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.6584363,0.6584363,0,0,0,0.6584363,0,0,0,0,0.6930909,0.6584363,0,0,11.7319,19.04027,0,0.6930909,-0.6930909,27.13964,69.58868,0.1167614,0.7242799,0,0,19.04027
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.6008426,0.6008426,0,0,0,0.6008426,0,0,0,0,0.6324659,0.6008426,0,0,12.502,18.34718,0,0.6324659,-0.6324659,26.47296,67.87926,0.1167614,0.6609269,0,0,18.34718
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.4565758,0.4565758,0,0,0,0.4565758,0,0,0,0,0.480606,0.4565758,0,0,13.20474,17.71471,0,0.480606,-0.480606,25.96636,66.58028,0.1167614,0.5022333,0,0,17.71471
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0.4932522,0.4685896,0,0,13.73875,17.23411,0,0.4932522,-0.4932522,25.44643,65.24712,0.1167614,0.5154486,0,0,17.23411
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2868,16.74085,0,0,0,25.44643,65.24712,0.1167614,0,0,0,16.74085
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,4.481871,4.481871,0,0,0,4.481871,8.856411,0,0,0.3969329,4.717759,4.481871,0,0,14.2868,16.74085,0,4.320826,-4.320826,20.89188,53.56881,0.1167614,4.930058,0.3175463,0,17.13779
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,3.274697,3.274697,0,0,0,3.274697,29.83794,0,0,0.9771022,3.44705,3.274697,0,0,19.08772,12.42003,0,2.469948,-2.469948,18.28832,46.89304,0.1167614,3.602167,0.7816818,0,13.39713
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.5409214,0.5409214,0,0,0,0.5409214,267.5335,0,0,1.447146,0.569391,0.5409214,0,0,21.83211,9.950082,0.8777549,0,0.8777549,19.12103,49.02819,0.116751,0.5950136,1.157717,0,11.39723
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,4.992229,4.992229,0,0,0,4.992229,48.69184,0,8.881784E-16,2.430808,5.254977,4.992229,0,0,20.95435,10.74006,0,2.824169,-2.824169,16.1441,41.39504,0.116751,5.491451,1.944646,0,13.17087
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.632375,1.632375,0,0,0,1.632375,217.5813,0,0,3.551741,1.718289,1.632375,0,0,24.09232,7.915892,1.833452,0,1.833452,17.88346,45.85494,0.1167293,1.795612,2.841393,0,11.46763
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,22.25887,9.565998,2.351907,0,2.351907,20.11468,51.576,0.1167015,0,1.881526,0,11.91791
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,3.422201,3.422201,0,0,0,3.422201,21.90845,0,4.440892E-16,0.7497512,3.602317,3.422201,0,0,19.90696,11.68272,0,2.852566,-2.852566,17.10781,43.86609,0.1167015,3.764421,0.599801,0,12.43247
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,23.07648,8.83015,0.0552393,0,0.0552393,17.16022,44.00046,0.1167008,0,0.04419144,0,8.885388
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,5.726895,5.726895,0,0,0,5.726895,12.94125,0,8.881784E-16,0.741132,6.02831,5.726895,0,0,23.02124,8.879865,0,5.287179,-5.287179,11.58704,29.7103,0.1167008,6.299584,0.5929056,0,9.620996
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,2.510606,2.510606,0,0,0,2.510606,1.592435,0,4.440892E-16,0.03997977,2.642743,2.510606,0,0,28.89588,3.592686,0,2.602763,-2.602763,8.843486,22.67556,0.1167008,2.761666,0.03198382,0,3.632666
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,31.78784,0.9899232,0.1359952,0,0.1359952,8.972503,23.00637,0.1166992,0,0.1087962,0,1.125918
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.65184,1.112319,0,0,0,8.972503,23.00637,0.1166992,0,0,0,1.112319
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.6819934,0.6819934,0,0,0,0.6819934,0,0,1.110223E-16,0,0.7178878,0.6819934,0,0,31.65184,1.112319,0,0.7178878,-0.7178878,8.215782,21.06607,0.1166992,0.7501928,0,0,1.112319
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.4495,0.3944311,0,0,0,8.215782,21.06607,0.1166992,0,0,0,0.3944311
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.68913,2.68913,11.48913,0,3.24275,2.68913,0,1.776357E-15,0,0,0,0,8.8,8.36,32.4495,0.3944311,8.36,0,8.36,16.14677,41.40191,0.1168422,2.958043,0,12,0.3944311
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1440211,0.1440211,8.944021,0,2.598837,0.1440211,0,1.776357E-15,0,0,0,0,8.8,8.36,24.0895,7.918431,8.36,0,8.36,24.07777,61.73774,0.1169126,0.1584232,0,12,7.918431
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3669018,0.3669018,9.166902,0,2.655226,0.3669018,0,1.776357E-15,0,0,0,0,8.8,8.36,15.7295,15.44243,8.36,0,8.36,32.00876,82.07358,0.1169891,0.403592,0,12,15.44243
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.656125,1.656125,0,0,0,1.656125,0,0,2.220446E-16,0,1.743289,1.656125,0,0,7.369497,22.96643,0,1.743289,-1.743289,30.17117,77.36182,0.1169891,1.821738,0,0,22.96643
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.754043,1.754043,0,0,0,1.754043,0,0,2.220446E-16,0,1.846361,1.754043,0,0,9.306485,21.22314,0,1.846361,-1.846361,28.22494,72.37148,0.1169891,1.929447,0,0,21.22314
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,2.289885,2.289885,0,0,0,2.289885,0,0,4.440892E-16,0,2.410405,2.289885,0,0,11.358,19.37678,0,2.410405,-2.410405,25.68414,65.85665,0.1169891,2.518874,0,0,19.37678
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.6734619,0.6734619,0,0,0,0.6734619,0,0,1.110223E-16,0,0.7089072,0.6734619,0,0,14.03623,16.96638,0,0.7089072,-0.7089072,24.93689,63.94062,0.1169891,0.7408081,0,0,16.96638
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.8719414,0.8719414,0,0,0,0.8719414,0,0,1.110223E-16,0,0.9178331,0.8719414,0,0,14.8239,16.25747,0,0.9178331,-0.9178331,23.96941,61.4599,0.1169891,0.9591355,0,0,16.25747
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,1.553021,1.47537,0,0,15.84371,15.33963,0,1.553021,-1.553021,22.33238,57.26241,0.1169891,1.622907,0,0,15.33963
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0.3924928,0.3728682,0,0,17.56929,13.78661,0,0.3924928,-0.3924928,21.91866,56.20158,0.1169891,0.410155,0,0,13.78661
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,18.0054,13.39412,2.051574,0,2.051574,23.86495,61.19207,0.1169648,0,1.641259,0,15.4457
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,4.31014,4.31014,0,0,0,4.31014,72.19984,0,0,3.111914,4.536989,4.31014,0,0,15.95382,15.24054,0,1.425075,-1.425075,22.36279,57.34038,0.1169648,4.741154,2.489531,0,18.35245
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,0,0,4.600692,0,0,0,0,17.53724,13.81546,4.600692,0,4.600692,26.72739,68.53164,0.1169104,0,3.680553,0,18.41615
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.2759011,0.2759011,0,0,0,0.2759011,2491.802,0,0,6.87491,0.2904223,0.2759011,0,0,12.93655,17.95609,6.584488,0,6.584488,32.97398,84.54851,0.1168326,0.3034913,5.499928,0,24.831
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,4.341166,4.341166,0,0,0,4.341166,151.6174,0,0,6.581965,4.569648,4.341166,0,0,6.35206,23.88212,2.012316,0,2.012316,34.88304,89.4435,0.1168088,4.775282,5.265572,0,30.46409
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,2.717456,2.717456,0,0,0,2.717456,259.7036,0,0,7.05733,2.86048,2.717456,0,0,4.339743,25.69321,4.19685,0,4.19685,38.86452,99.65241,0.1167593,2.989202,5.645864,0,32.75054
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,4.19826,4.19826,0,0,0,4.19826,175.8081,2.818765,0,7.380878,4.41922,4.19826,0,0,0.1428932,29.47038,0.1428932,0,0.1428932,39.00008,100,0.1167576,4.618085,5.904703,0,36.85125
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,5.348304,5.348304,0,0,0,5.348304,169.2728,3.423433,0,9.053227,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1167576,5.883135,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,9.427985,9.427985,3,0,1.095,9.427985,79.45285,0.7245025,0,7.490802,6.7663,6.427985,0,0,0,29.59898,0,0,0,39.00008,100,0.1167576,10.37078,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,1.819288,1.819288,0,0,0,1.819288,187.409,1.49447,0,3.40951,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1167576,2.001217,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.09880601,0.09880601,0,0,0,0.09880601,2100.051,1.97097,0,2.074976,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1167576,0.1086866,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1167576,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1167576,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1167576,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,13.26235,13.26235,4.902352,0,1.576295,13.26235,0,0,0,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1167576,14.58859,0,12,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.988777,0.988777,9.788777,0,2.812561,0.988777,0,0,0,0,0,0,8.8,8.36,18.45676,12.98789,8.36,0,8.36,29.42145,75.43946,0.1168517,1.087655,0,12,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,2.16426,2.16426,10.96426,0,3.109958,2.16426,0,1.776357E-15,0,0,0,0,8.8,8.36,10.09676,20.51189,8.36,0,8.36,37.35244,95.7753,0.116979,2.380686,0,12,20.51189
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.4415444,0.4415444,0,0,0,0.4415444,0,0,5.551115E-17,0,0.4647836,0.4415444,0,0,1.736761,28.03589,0,0.4647836,-0.4647836,36.86252,94.51909,0.116979,0.4856989,0,0,28.03589
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.6937711,0.6937711,0,0,0,0.6937711,0,0,1.110223E-16,0,0.7302854,0.6937711,0,0,2.253187,27.57111,0,0.7302854,-0.7302854,36.09273,92.54527,0.116979,0.7631482,0,0,27.57111
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.9487541,0.9487541,0,0,0,0.9487541,0,0,1.110223E-16,0,0.9986886,0.9487541,0,0,3.064615,26.84082,0,0.9986886,-0.9986886,35.04002,89.84602,0.116979,1.04363,0,0,26.84082
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.174269,25.84214,0,0,0,35.04002,89.84602,0.116979,0,0,0,25.84214
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.316372,1.316372,0,0,0,1.316372,0,0,0,0,1.385654,1.316372,0,0,4.174269,25.84214,0,1.385654,-1.385654,33.57941,86.10088,0.116979,1.448009,0,0,25.84214
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,3.148476,2.991052,0,0,5.713885,24.45648,0,3.148476,-3.148476,30.26063,77.59119,0.116979,3.290157,0,0,24.45648
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,2.292882,2.178238,0,0,9.212192,21.30801,0,2.292882,-2.292882,27.84372,71.394,0.116979,2.396062,0,0,21.30801
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,2.266171,2.266171,0,0,0,2.266171,45.45721,0,4.440892E-16,1.030138,2.385443,2.266171,0,0,11.75984,19.01512,0,1.355305,-1.355305,26.4151,67.73089,0.116979,2.492788,0.8241103,0,20.04526
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,3.935596,3.935596,0,0,0,3.935596,46.84809,0,0,1.843752,4.142733,3.935596,0,0,13.26573,17.65982,0,2.298981,-2.298981,23.99176,61.51721,0.116979,4.329156,1.475001,0,19.50357
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.6897771,0.6897771,0,0,0,0.6897771,633.9394,0,0,4.372769,0.7260812,0.6897771,0,0,15.82016,15.36084,3.646688,0,3.646688,27.45131,70.38784,0.116936,0.7587548,3.498215,0,19.73361
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.069854,2.069854,0,0,0,2.069854,369.7246,0,0,7.652761,2.178794,2.069854,0,0,12.17347,18.64286,5.473967,0,5.473967,32.64437,83.70335,0.1168715,2.276839,6.122209,0,26.29562
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,6.735658,6.735658,0,0,0,6.735658,125.7294,0,0,8.468704,7.090166,6.735658,0,0,6.699501,23.56943,1.378538,0,1.378538,33.95217,87.05667,0.1168552,7.409224,6.774963,0,32.03813
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,2.550166,0,7.871128,0,0,0,0,5.320962,24.81011,5.320962,0,5.320962,39.00008,100,0.1167926,0,6.296903,0,32.68124
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,3.137353,3.137353,0,0,0,3.137353,221.8878,3.658928,0,6.961404,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1167926,3.451088,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,1.920507,1.920507,0,0,0,1.920507,463.2362,6.874899,0,8.896485,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1167926,2.112558,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,2.232714,2.232714,0,0,0,2.232714,263.5807,3.534777,0,5.885003,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1167926,2.455986,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,6.060036,6.060036,0,0,0,6.060036,27.68248,0,8.881784E-16,1.677568,6.378985,6.060036,0,0,0,29.59898,0,4.701417,-4.701417,34.04435,87.29303,0.1167926,6.666039,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,1.89515,1.89515,0,0,0,1.89515,38.28396,0,2.220446E-16,0.7255384,1.994894,1.89515,0,0,5.223796,24.89756,0,1.269356,-1.269356,32.70633,83.86222,0.1167926,2.084665,0.5804307,0,25.6231
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,5.512733,5.237096,0,0,6.634192,23.6282,0,5.512733,-5.512733,26.8954,68.96243,0.1167926,5.760806,0,0,23.6282
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.895305,1.895305,0,0,0,1.895305,0,0,2.220446E-16,0,1.995058,1.895305,0,0,12.75945,18.11547,0,1.995058,-1.995058,24.79243,63.57019,0.1167926,2.084836,0,0,18.11547
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.97618,16.12041,0,0,0,24.79243,63.57019,0.1167926,0,0,0,16.12041
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.177106,2.177106,0,0,0,2.177106,0,0,0,0,2.291691,2.177106,0,0,14.97618,16.12041,0,2.291691,-2.291691,22.37677,57.37622,0.1167926,2.394817,0,0,16.12041
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2058351,0.2058351,0,0,0,0.2058351,0,0,0,0,0.2166685,0.2058351,0,0,17.5225,13.82872,0,0.2166685,-0.2166685,22.14838,56.79061,0.1167926,0.2264186,0,0,13.82872
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.7582065,0.7582065,0,0,0,0.7582065,0,0,1.110223E-16,0,0.7981122,0.7582065,0,0,17.76325,13.61205,0,0.7981122,-0.7981122,21.3071,54.63348,0.1167926,0.8340272,0,0,13.61205
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.5012168,0.5012168,0,0,0,0.5012168,0,0,0,0,0.5275966,0.5012168,0,0,18.65004,12.81394,0,0.5275966,-0.5275966,20.75096,53.20749,0.1167926,0.5513384,0,0,12.81394
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23626,12.28635,0,0,0,20.75096,53.20749,0.1167926,0,0,0,12.28635
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.04513183,0.04513183,0,0,0,0.04513183,0,0,6.938894E-18,0,0.04750719,0.04513183,0,0,19.23626,12.28635,0,0.04750719,-0.04750719,20.70089,53.07909,0.1167926,0.04964501,0,0,12.28635
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.424124,1.424124,0,0,0,1.424124,0,0,2.220446E-16,0,1.499078,1.424124,0,0,19.28904,12.23884,0,1.499078,-1.499078,19.12072,49.02739,0.1167926,1.566536,0,0,12.23884
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.8145982,0.8145982,0,0,0,0.8145982,0,0,1.110223E-16,0,0.8574718,0.8145982,0,0,20.95469,10.73976,0,0.8574718,-0.8574718,18.21686,46.70981,0.1167926,0.896058,0,0,10.73976
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,2.464396,2.341176,0,0,21.90743,9.88229,0,2.464396,-2.464396,15.61916,40.04905,0.1167926,2.575293,0,0,9.88229
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,1.873249,1.779586,0,0,24.64565,7.417894,0,1.873249,-1.873249,13.64458,34.98605,0.1167926,1.957545,0,0,7.417894
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,5.805254,5.805254,3,0,1.095,5.805254,22.4491,0,0,1.303227,2.952899,2.805254,0,0,26.72704,5.544645,0,1.649672,-1.649672,11.90568,30.52732,0.1167926,6.38578,1.042582,12,6.847872
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,5.340384,5.340384,12,0,3.372,5.340384,63.65842,0,0,3.399604,0,0,6.659616,6.326635,28.56001,3.894973,9.726239,0,9.726239,21.1328,54.18655,0.1169329,5.874423,2.719683,12,7.294577
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,2.827471,2.827471,11.62747,0,3.27775,2.827471,279.4241,1.776357E-15,0,7.900635,0,0,8.8,8.36,18.83377,12.64859,16.26064,0,16.26064,36.55899,93.74081,0.1169855,3.110218,6.320508,12,20.54922
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,5.074709,5.074709,0,0,0,5.074709,200.7292,2.271492,0,10.18642,5.341799,5.074709,0,0,2.573131,27.28316,2.573131,0,2.573131,39.00008,100,0.1169552,5.58218,8.149137,0,37.46958
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,4.952404,4.952404,0,0,0,4.952404,173.262,3.367576,0,8.580632,5.213056,4.952404,0,0,0,29.59898,0,0,0,39.00008,100,0.1169552,5.447644,6.864506,0,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,3.864712,3.864712,0,0,0,3.864712,223.0202,4.550972,0,8.61909,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1169552,4.251184,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,4.197416,4.197416,0,0,0,4.197416,167.121,2.596433,0,7.014765,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1169552,4.617158,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,3.246095,3.246095,0,0,0,3.246095,189.971,2.749697,0,6.16664,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1169552,3.570705,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,4.127828,4.127828,0,0,0,4.127828,160.3857,2.275365,0,6.620447,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1169552,4.540611,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,5.890719,5.890719,0,0,0,5.890719,58.49863,0,0,3.44599,6.200757,5.890719,0,0,0,29.59898,0,2.754767,-2.754767,36.0963,92.55443,0.1169552,6.479791,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,0,0,1.892461,0,0,0,0,3.060852,26.84421,1.892461,0,1.892461,37.89164,97.15787,0.116933,0,1.513969,0,28.73667
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168391,28.54743,0,0,0,37.89164,97.15787,0.116933,0,0,0,28.54743
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.82102,3.82102,0,0,0,3.82102,0,0,4.440892E-16,0,4.022127,3.82102,0,0,1.168391,28.54743,0,4.022127,-4.022127,33.65195,86.28688,0.116933,4.203122,0,0,28.54743
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,8.901988,8.901988,3,0,1.095,8.901988,0,0,0,0,6.212619,5.901988,0,0,5.637421,24.5253,0,6.212619,-6.212619,27.10328,69.49544,0.116933,9.792187,0,12,24.5253
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.7851603,0.7851603,9.58516,0,2.761045,0.7851603,0,0,0,0,0,0,8.8,8.36,12.54033,18.31268,8.36,0,8.36,35.03427,89.83128,0.1170207,0.8636763,0,12,18.31268
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.106652,1.106652,0,0,0,1.106652,0,0,0,0,1.164897,1.106652,0,0,4.180331,25.83668,0,1.164897,-1.164897,33.80636,86.6828,0.1170207,1.217317,0,0,25.83668
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.895384,1.895384,0,0,0,1.895384,0,0,2.220446E-16,0,1.995142,1.895384,0,0,5.474661,24.67178,0,1.995142,-1.995142,31.70329,81.29034,0.1170207,2.084923,0,0,24.67178
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.732071,1.732071,0,0,0,1.732071,0,0,0,0,1.823233,1.732071,0,0,7.691485,22.67664,0,1.823233,-1.823233,29.78144,76.36251,0.1170207,1.905278,0,0,22.67664
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.8645237,0.8645237,0,0,0,0.8645237,0,0,1.110223E-16,0,0.9100249,0.8645237,0,0,9.717299,20.85341,0,0.9100249,-0.9100249,28.82219,73.9029,0.1170207,0.9509761,0,0,20.85341
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.7627008,0.7627008,0,0,0,0.7627008,0,0,1.110223E-16,0,0.8028429,0.7627008,0,0,10.72844,19.94338,0,0.8028429,-0.8028429,27.97592,71.73298,0.1170207,0.8389708,0,0,19.94338
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62049,19.14054,0,0,0,27.97592,71.73298,0.1170207,0,0,0,19.14054
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.22383,0.22383,0,0,0,0.22383,0,0,2.775558E-17,0,0.2356106,0.22383,0,0,11.62049,19.14054,0,0.2356106,-0.2356106,27.72756,71.09617,0.1170207,0.246213,0,0,19.14054
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0.2815927,0.267513,0,0,11.88227,18.90493,0,0.2815927,-0.2815927,27.43074,70.33508,0.1170207,0.2942643,0,0,18.90493
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,1.108053,1.052651,0,0,12.19516,18.62334,0,1.108053,-1.108053,26.26275,67.34024,0.1170207,1.157916,0,0,18.62334
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,2.151329,2.151329,0,0,0,2.151329,105.6037,0,0,2.271883,2.264557,2.151329,0,0,13.42633,17.51529,0.007325631,0,0.007325631,26.2697,67.35806,0.1170206,2.366462,1.817506,0,19.78717
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,7.232284,7.232284,0,0,0,7.232284,78.74365,0,0,5.694965,7.612931,7.232284,0,0,13.419,17.52188,0,1.917966,-1.917966,24.24798,62.17419,0.1170206,7.955513,4.555972,0,23.21684
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,6.942064,6.942064,0,0,0,6.942064,118.6373,0,0,8.235877,7.307436,6.942064,0,0,15.55007,15.60391,0.9284407,0,0.9284407,25.12878,64.43264,0.1170097,7.636271,6.588702,0,23.83979
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.487123,1.487123,0,0,0,1.487123,733.1832,0,0,10.90334,1.565393,1.487123,0,0,14.62163,16.43951,9.337943,0,9.337943,33.98753,87.14734,0.1169002,1.635835,8.722669,0,27.34284
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,6.002073,6.002073,0,0,0,6.002073,204.8811,0.6954532,0,12.29711,6.317972,6.002073,0,0,5.283689,24.84366,5.283689,0,5.283689,39.00008,100,0.1168383,6.60228,9.837691,0,37.14077
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,3.231444,3.231444,0,0,0,3.231444,376.9049,8.777952,0,12.17947,3.40152,3.231444,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,3.554589,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.4325253,0.4325253,0,0,0,0.4325253,2604.217,10.80861,0,11.2639,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,0.4757779,9.011117,0,40.86287
