Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.138562,2.138562,0,0,0,2.138562,108.2195,0.06322319,0,2.314341,2.251118,2.138562,0,0,0,29.59898,0,0,0,39.00008,100,0.1168383,2.352418,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,1.437531,1.365655,0,0,0,29.59898,0,1.437531,-1.437531,37.48479,96.11465,0.1168383,1.50222,0,0,29.59898
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.648635,6.648635,0,0,0,6.648635,0,0,8.881784E-16,0,6.998563,6.648635,0,0,1.597257,28.16145,0,6.998563,-6.998563,30.10765,77.19896,0.1168383,7.313498,0,0,28.16145
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.373438,21.16288,0,0,0,30.10765,77.19896,0.1168383,0,0,0,21.16288
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.932778,1.932778,0,0,0,1.932778,0,0,0,0,2.034503,1.932778,0,0,9.373438,21.16288,0,2.034503,-2.034503,27.9631,71.70011,0.1168383,2.126056,0,0,21.16288
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.3013726,0.3013726,0,0,0,0.3013726,0,0,5.551115E-17,0,0.3172343,0.3013726,0,0,11.634,19.12838,0,0.3172343,-0.3172343,27.6287,70.84269,0.1168383,0.3315098,0,0,19.12838
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1198679,0.1198679,0,0,0,0.1198679,0,0,1.387779E-17,0,0.1261768,0.1198679,0,0,11.98648,18.81115,0,0.1261768,-0.1261768,27.4957,70.50166,0.1168383,0.1318547,0,0,18.81115
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.12668,18.68497,0,0,0,27.4957,70.50166,0.1168383,0,0,0,18.68497
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.5530941,0.5530941,0,0,0,0.5530941,0,0,1.110223E-16,0,0.5822043,0.5530941,0,0,12.12668,18.68497,0,0.5822043,-0.5822043,26.88201,68.92808,0.1168383,0.6084035,0,0,18.68497
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77357,18.10276,0,0,0,26.88201,68.92808,0.1168383,0,0,0,18.10276
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77357,18.10276,0,0,0,26.88201,68.92808,0.1168383,0,0,0,18.10276
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.9132539,0.9132539,0,0,0,0.9132539,0,0,1.110223E-16,0,0.9613199,0.9132539,0,0,12.77357,18.10276,0,0.9613199,-0.9613199,25.86868,66.32983,0.1168383,1.004579,0,0,18.10276
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,1.101398,1.046328,0,0,13.8417,17.14145,0,1.101398,-1.101398,24.70771,63.35297,0.1168383,1.150961,0,0,17.14145
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,1.115469,1.059696,0,0,15.06548,16.04005,0,1.115469,-1.115469,23.5319,60.33809,0.1168383,1.165665,0,0,16.04005
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,1.945782,1.945782,0,0,0,1.945782,143.2803,0,0,2.787922,2.048192,1.945782,0,0,16.30489,14.92458,0.7397303,0,0.7397303,24.23367,62.13749,0.1168297,2.140361,2.230338,0,17.7125
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,15.56516,15.59033,5.534011,0,5.534011,29.4837,75.59907,0.116765,0,4.427209,0,21.12435
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.4256184,0.4256184,0,0,0,0.4256184,1751.628,0,0,7.455252,0.4480193,0.4256184,0,0,10.03115,20.57095,7.007233,0,7.007233,36.13134,92.64428,0.1166831,0.4681802,5.964201,0,28.0262
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,2.524776,2.524776,0,0,0,2.524776,335.5407,2.790077,0,8.471651,2.657658,2.524776,0,0,3.023915,26.87745,3.023915,0,3.023915,39.00008,100,0.1166479,2.777253,6.77732,0,35.34911
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,2.44726,2.44726,0,0,0,2.44726,315.3148,5.14051,0,7.716573,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1166479,2.691986,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166479,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,4.244059,4.244059,0,0,0,4.244059,192.5818,3.705857,0,8.173287,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1166479,4.668465,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.4030639,0.4030639,0,0,0,0.4030639,2678.97,10.37368,0,10.79796,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1166479,0.4433703,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,3.057272,3.057272,0,0,0,3.057272,257.1317,4.643033,0,7.861213,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1166479,3.362999,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,5.742341,5.742341,0,0,0,5.742341,100.8046,0,0,5.788542,6.044569,5.742341,0,0,0,29.59898,0,0.2560277,-0.2560277,38.7302,99.30801,0.1166479,6.316575,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.266143,0,2.550618,0,0,0,0,0.2844752,29.34295,0.2844752,0,0.2844752,39.00008,100,0.1166446,0,2.040495,0,31.89357
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166446,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.000466,9.000466,3,0,1.095,9.000466,0,0,1.776357E-15,0,6.31628,6.000466,0,0,0,29.59898,0,6.31628,-6.31628,32.34213,82.92838,0.1166446,9.900513,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.991342,7.991342,3,0,1.095,7.991342,0,0,8.881784E-16,0,5.254045,4.991342,0,0,7.018089,23.2827,0,5.254045,-5.254045,26.80388,68.72778,0.1166446,8.790477,0,12,23.2827
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.110662,9.110662,12,0,3.372,9.110662,0,0,0,0,0,0,2.889338,2.744871,12.85592,18.02865,2.744871,0,2.744871,29.4079,75.40472,0.1166937,10.02173,0,12,18.02865
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.11104,20.49904,8.36,0,8.36,37.33889,95.74055,0.1167591,0,0,12,20.49904
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.4591478,0.4591478,0,0,0,0.4591478,0,0,5.551115E-17,0,0.4833135,0.4591478,0,0,1.751045,28.02304,0,0.4833135,-0.4833135,36.82943,94.43426,0.1167591,0.5050626,0,0,28.02304
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.7590399,0.7590399,0,0,0,0.7590399,0,0,1.110223E-16,0,0.7989894,0.7590399,0,0,2.28806,27.53972,0,0.7989894,-0.7989894,35.98722,92.27475,0.1167591,0.8349438,0,0,27.53972
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.9347522,0.9347522,0,0,0,0.9347522,0,0,1.110223E-16,0,0.9839497,0.9347522,0,0,3.175826,26.74073,0,0.9839497,-0.9839497,34.95005,89.61533,0.1167591,1.028227,0,0,26.74073
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.07163,1.07163,0,0,0,1.07163,0,0,0,0,1.128031,1.07163,0,0,4.269104,25.75678,0,1.128031,-1.128031,33.761,86.5665,0.1167591,1.178793,0,0,25.75678
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.8439115,0.8439115,0,0,0,0.8439115,0,0,1.110223E-16,0,0.8883279,0.8439115,0,0,5.522472,24.62875,0,0.8883279,-0.8883279,32.82462,84.16553,0.1167591,0.9283026,0,0,24.62875
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.218825,1.218825,0,0,0,1.218825,0,0,0,0,1.282974,1.218825,0,0,6.509503,23.74043,0,1.282974,-1.282974,31.47225,80.69791,0.1167591,1.340707,0,0,23.74043
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.9410218,0.9410218,0,0,0,0.9410218,0,0,1.110223E-16,0,0.9905492,0.9410218,0,0,7.935029,22.45745,0,0.9905492,-0.9905492,30.42812,78.02066,0.1167591,1.035124,0,0,22.45745
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.254576,1.254576,0,0,0,1.254576,0,0,0,0,1.320606,1.254576,0,0,9.03564,21.4669,0,1.320606,-1.320606,29.03608,74.45133,0.1167591,1.380033,0,0,21.4669
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,1.955873,1.955873,0,0,0,1.955873,110.1098,0,0,2.153608,2.058814,1.955873,0,0,10.50298,20.1463,0.09479403,0,0.09479403,29.12601,74.68192,0.116758,2.15146,1.722886,0,22.2999
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,2.384026,2.384026,0,0,0,2.384026,208.9619,0,0,4.981704,2.509501,2.384026,0,0,10.40819,20.23161,2.472203,0,2.472203,31.47134,80.69559,0.1167292,2.622428,3.985363,0,25.21332
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.2561471,0.2561471,0,0,0,0.2561471,2569.983,0,0,6.582938,0.2696286,0.2561471,0,0,7.935982,22.45659,6.313309,0,6.313309,37.46067,96.05283,0.1166557,0.2817618,5.26635,0,29.03953
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,2.377881,2.377881,0,0,0,2.377881,403.9545,5.479851,0,9.605556,2.503032,2.377881,0,0,1.622672,28.13857,1.622672,0,1.622672,39.00008,100,0.1166368,2.615669,7.684444,0,37.74413
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,7.83509,7.83509,3,0,1.095,7.83509,135.9398,5.561435,0,10.651,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,8.618599,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.079465,1.079465,0,0,0,1.079465,1118.833,10.94113,0,12.07741,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,1.187412,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,4.920827,4.920827,0,0,0,4.920827,215.9577,5.447089,0,10.62691,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,5.41291,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,5.264787,5.264787,0,0,0,5.264787,205.9489,5.30089,0,10.84277,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,5.791266,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,8.097996,8.097996,3,0,1.095,8.097996,109.2517,3.480891,0,8.847201,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,8.907795,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166368,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1166368,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.955816,3.955816,0,0,0,3.955816,0,0,4.440892E-16,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1166368,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.090476,3.090476,0,0,0,3.090476,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1166368,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.297985,0.297985,0,0,0,0.297985,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1166368,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.2004,1.2004,0,0,0,1.2004,0,0,2.220446E-16,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1166368,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.3091069,0.3091069,0,0,0,0.3091069,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1166368,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.163016,1.163016,0,0,0,1.163016,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1166368,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.873853,1.873853,0,0,0,1.873853,0,0,2.220446E-16,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1166368,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.472402,1.472402,0,0,0,1.472402,0,0,2.220446E-16,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1166368,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.6962594,0.6962594,0,0,0,0.6962594,0,0,1.110223E-16,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1166368,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.273581,1.273581,0,0,0,1.273581,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1166368,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1166368,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1166368,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,4.308153,4.308153,0,0,0,4.308153,50.98314,0,0,2.196431,4.534897,4.308153,0,0,20.70542,10.9641,0,2.338466,-2.338466,16.89223,43.31333,0.1166368,4.738968,1.757145,0,13.16053
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,4.341107,4.341107,0,0,0,4.341107,134.6207,0,0,5.844028,4.569587,4.341107,0,0,23.30371,8.625634,1.274441,0,1.274441,18.10127,46.41343,0.116622,4.775218,4.675222,0,14.46966
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,3.167151,3.167151,0,0,0,3.167151,277.9695,0,0,8.803715,3.333843,3.167151,0,0,22.02927,9.772632,5.469872,0,5.469872,23.29045,59.71898,0.1165584,3.483866,7.042972,0,18.57635
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,2.539479,2.539479,0,0,0,2.539479,399.961,0,0,10.15693,2.673136,2.539479,0,0,16.5594,14.69552,7.48379,0,7.48379,30.3902,77.92342,0.1164715,2.793427,8.125542,0,24.85244
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.2465298,0.2465298,0,0,0,0.2465298,4295.168,1.253754,0,10.58887,0.2595051,0.2465298,0,0,9.075611,21.43093,9.075611,0,9.075611,39.00008,100,0.1163663,0.2711828,8.471096,0,32.0198
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,4.957782,4.957782,0,0,0,4.957782,236.6859,6.515652,0,11.73437,5.218718,4.957782,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,5.45356,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,7.493858,7.493858,0,0,0,7.493858,153.2028,3.592531,0,11.4808,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,8.243244,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,4.915833,4.915833,0,0,0,4.915833,205.2661,4.915978,0,10.09054,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,5.407417,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,6.259205,6.259205,0,0,0,6.259205,144.2263,2.438786,0,9.027422,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,6.885125,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.424207,1.424207,0,0,0,1.424207,191.3493,1.226045,0,2.72521,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1163663,1.566628,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1163663,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.692055,4.692055,0,0,0,4.692055,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1163663,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.662222,3.662222,0,0,0,3.662222,0,0,4.440892E-16,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1163663,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.47913,1.47913,0,0,0,1.47913,0,0,2.220446E-16,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1163663,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.5861469,0.5861469,0,0,0,0.5861469,0,0,1.110223E-16,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1163663,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.7066858,0.7066858,0,0,0,0.7066858,0,0,1.110223E-16,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1163663,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.409134,1.409134,0,0,0,1.409134,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1163663,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.587439,1.587439,0,0,0,1.587439,0,0,2.220446E-16,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1163663,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.566656,2.566656,0,0,0,2.566656,0,0,4.440892E-16,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1163663,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.393745,2.393745,0,0,0,2.393745,0,0,4.440892E-16,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1163663,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.004693,2.004693,0,0,0,2.004693,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1163663,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1163663,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1163663,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,4.014988,4.014988,0,0,0,4.014988,67.93797,0,0,2.727702,4.226304,4.014988,0,0,28.22194,4.199231,0,1.498602,-1.498602,10.64673,27.29925,0.1163663,4.416487,2.182162,0,6.926933
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,7.331156,7.331156,11.66231,0,3.286565,7.331156,72.89045,0,0,5.343712,0,0,4.331156,4.114598,29.88705,2.700629,9.45831,0,9.45831,19.61967,50.30674,0.116499,8.064271,4.27497,12,8.044341
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,6.886017,6.886017,12,0,3.372,6.886017,85.79408,0,0,5.907795,0,0,5.113983,4.858284,20.42874,11.21311,10.76608,0,10.76608,29.83327,76.49541,0.1166257,7.574619,4.726236,12,17.1209
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,5.782588,5.782588,7.731476,0,2.292063,5.782588,131.6228,0,0,7.611204,0,0,1.948889,1.851444,9.662665,20.90258,9.462648,0,9.462648,38.81033,99.51345,0.1166482,6.360846,6.088963,12,28.51378
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,7.464183,7.464183,0,0,0,7.464183,98.48,0,0,7.350728,7.857034,7.464183,0,0,0.2000175,29.41896,0,0.5063069,-0.5063069,38.27663,98.14501,0.1166482,8.210601,5.880582,0,36.76969
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.10628,2.10628,0,0,0,2.10628,440.7349,6.303394,0,9.283112,2.217137,2.10628,0,0,0.7625808,28.91265,0.7625808,0,0.7625808,39.00008,100,0.1166393,2.316908,7.426489,0,38.19577
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,3.823002,3.823002,0,0,0,3.823002,197.1653,3.513419,0,7.537632,4.024213,3.823002,0,0,0,29.59898,0,0,0,39.00008,100,0.1166393,4.205303,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,4.582568,4.582568,0,0,0,4.582568,176.3706,3.258545,0,8.0823,4.823756,4.582568,0,0,0,29.59898,0,0,0,39.00008,100,0.1166393,5.040825,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,3.281255,3.281255,0,0,0,3.281255,257.9199,5.009058,0,8.463011,3.453953,3.281255,0,0,0,29.59898,0,0,0,39.00008,100,0.1166393,3.60938,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,6.570435,6.570435,0,0,0,6.570435,87.41525,8.881784E-16,0,5.743562,6.916248,6.570435,0,0,0,29.59898,0,1.172685,-1.172685,37.76396,96.83047,0.1166393,7.227479,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,4.45708,4.45708,0,0,0,4.45708,54.8942,0,0,2.446679,4.691663,4.45708,0,0,1.302984,28.42629,0,2.244985,-2.244985,35.39754,90.76273,0.1166393,4.902788,1.957343,0,30.87297
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,4.197162,3.987304,0,0,3.797411,26.18131,0,4.197162,-4.197162,30.97334,79.41866,0.1166393,4.386034,0,0,26.18131
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.62763,10.62763,3,0,1.095,10.62763,0,0,0,0,8.029087,7.627633,0,0,8.460924,21.98415,0,8.029087,-8.029087,22.50994,57.71768,0.1166393,11.6904,0,12,21.98415
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.909743,5.909743,12,0,3.372,5.909743,0,0,0,0,0,0,6.090257,5.785744,17.38213,13.95506,5.785744,0,5.785744,27.99878,71.7916,0.1167422,6.500718,0,12,13.95506
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.706436,7.706436,12,0,3.372,7.706436,0,0,0,0,0,0,4.293564,4.078886,11.59639,19.16223,4.078886,0,4.078886,31.86835,81.71355,0.1168146,8.477079,0,12,19.16223
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.669513,0.669513,0,0,0,0.669513,0,0,1.110223E-16,0,0.7047505,0.669513,0,0,7.517502,22.83323,0,0.7047505,-0.7047505,31.12548,79.80875,0.1168146,0.7364643,0,0,22.83323
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.4880049,0.4880049,0,0,0,0.4880049,0,0,5.551115E-17,0,0.5136893,0.4880049,0,0,8.300559,22.12848,0,0.5136893,-0.5136893,30.584,78.42036,0.1168146,0.5368053,0,0,22.12848
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2056204,0.2056204,0,0,0,0.2056204,0,0,2.775558E-17,0,0.2164425,0.2056204,0,0,8.871325,21.61479,0,0.2164425,-0.2164425,30.35585,77.83536,0.1168146,0.2261824,0,0,21.61479
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.377715,1.377715,0,0,0,1.377715,0,0,2.220446E-16,0,1.450226,1.377715,0,0,9.111816,21.39834,0,1.450226,-1.450226,28.82718,73.9157,0.1168146,1.515486,0,0,21.39834
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.6236072,0.6236072,0,0,0,0.6236072,0,0,1.110223E-16,0,0.6564286,0.6236072,0,0,10.72318,19.94812,0,0.6564286,-0.6564286,28.13524,72.1415,0.1168146,0.6859679,0,0,19.94812
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1030714,0.1030714,0,0,0,0.1030714,0,0,1.387779E-17,0,0.1084963,0.1030714,0,0,11.45254,19.29169,0,0.1084963,-0.1084963,28.02088,71.84826,0.1168146,0.1133786,0,0,19.29169
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.670676,1.670676,0,0,0,1.670676,0,0,2.220446E-16,0,1.758607,1.670676,0,0,11.5731,19.18319,0,1.758607,-1.758607,26.16714,67.0951,0.1168146,1.837744,0,0,19.18319
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.8972165,0.8972165,0,0,0,0.8972165,0,0,1.110223E-16,0,0.9444385,0.8972165,0,0,13.5271,17.42459,0,0.9444385,-0.9444385,25.17162,64.54247,0.1168146,0.9869382,0,0,17.42459
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.3222276,0.3222276,0,0,0,0.3222276,0,0,0,0,0.3391869,0.3222276,0,0,14.57648,16.48015,0,0.3391869,-0.3391869,24.81408,63.62572,0.1168146,0.3544503,0,0,16.48015
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,2.519464,2.519464,0,0,0,2.519464,39.50777,0,0,0.9953842,2.652067,2.519464,0,0,14.95335,16.14096,0,1.656683,-1.656683,23.06778,59.14804,0.1168146,2.77141,0.7963074,0,17.13634
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.311368,1.311368,0,0,0,1.311368,162.7863,0,0,2.134729,1.380388,1.311368,0,0,16.79411,14.48428,0.7543409,0,0.7543409,23.78341,60.98299,0.1168059,1.442505,1.707783,0,16.61901
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,3.441032,3.441032,0,0,0,3.441032,156.3485,0,0,5.380002,3.622139,3.441032,0,0,16.03977,15.16318,1.757864,0,1.757864,25.45107,65.25903,0.1167855,3.785135,4.304002,0,20.54319
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,4.466446,4.466446,0,0,0,4.466446,150.9664,0,0,6.742832,4.701522,4.466446,0,0,14.28191,16.74526,2.04131,0,2.04131,27.38763,70.22455,0.1167619,4.913091,5.394266,0,23.48809
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,12.2406,18.58244,8.17248,0,8.17248,35.14072,90.10424,0.1166674,0,6.537984,0,26.75492
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,2.548546,2.548546,0,0,0,2.548546,393.6421,3.281352,0,10.03215,2.68268,2.548546,0,0,4.068118,25.93767,4.068118,0,4.068118,39.00008,100,0.1166205,2.803401,8.02572,0,35.96982
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,3.301703,3.301703,0,0,0,3.301703,257.0971,5.013105,0,8.488583,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1166205,3.631873,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.7344098,0.7344098,0,0,0,0.7344098,865.2313,5.581281,0,6.354344,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1166205,0.8078508,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,5.338396,5.338396,0,0,0,5.338396,140.0726,1.858268,0,7.477633,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1166205,5.872235,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.1738339,0.1738339,0,0,0,0.1738339,2019.772,3.328066,0,3.51105,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1166205,0.1912173,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.6354331,0.6354331,0,0,0,0.6354331,206.9196,0.6459588,0,1.314836,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1166205,0.6989765,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1166205,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.284837,4.284837,0,0,0,4.284837,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1166205,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.775892,4.775892,0,0,0,4.775892,0,0,8.881784E-16,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1166205,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.699634,1.699634,0,0,0,1.699634,0,0,2.220446E-16,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1166205,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.806309,1.806309,0,0,0,1.806309,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1166205,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.4817578,0.4817578,0,0,0,0.4817578,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1166205,0.5299336,0,0,11.92174
