Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.582721,2.582721,0,0,0,2.582721,0,0,4.440892E-16,0,0,2.718653,2.582721,0,0,0,29.59898,0,2.718653,-2.718653,36.13437,92.65204,0,2.840992,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.750796,4.750796,0,0,0,4.750796,0,0,8.881784E-16,0,0,5.000838,4.750796,0,0,3.020726,26.88033,0,5.000838,-5.000838,30.86302,79.13579,0,5.225875,0,0,26.88033
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.798792,4.798792,0,0,0,4.798792,0,0,8.881784E-16,0,0,5.05136,4.798792,0,0,8.577212,21.87949,0,5.05136,-5.05136,25.53842,65.48299,0,5.278671,0,0,21.87949
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.383981,4.383981,0,0,0,4.383981,0,0,8.881784E-16,0,0,4.614717,4.383981,0,0,14.18983,16.82813,0,4.614717,-4.614717,20.67408,53.01036,0,4.822379,0,0,16.82813
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.47748,1.47748,0,0,0,1.47748,0,0,2.220446E-16,0,0,1.555242,1.47748,0,0,19.3173,12.21341,0,1.555242,-1.555242,19.03471,48.80686,0,1.625228,0,0,12.21341
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.060984,4.060984,0,0,0,4.060984,18.38683,0,0,0,0.7466863,4.27472,4.060984,0,0,21.04534,10.65817,0,3.528033,-3.528033,15.31584,39.2713,0,4.467083,0.597349,0,11.40486
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.161497,4.161497,0,0,0,4.161497,40.26558,0,8.881784E-16,0,1.675651,4.380523,4.161497,0,0,24.96538,7.130136,0,2.704872,-2.704872,12.46465,31.96058,0,4.577646,1.340521,0,8.805786
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,8.639167,8.639167,3,0,1.095,8.639167,37.82441,0,0,0,3.267714,5.935966,5.639167,0,0,27.97079,4.425263,0,2.668252,-2.668252,9.652069,24.74884,0,9.503084,2.614171,12,7.692977
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.600461,2.600461,11.40046,0,3.220317,2.600461,30.62251,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,30.93552,1.757012,9.156326,0,9.156326,18.33852,47.02176,0.2579051,2.860507,0.6370612,12,2.553339
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,10.46476,10.46476,12,0,3.372,10.46476,6.156951,0,0,0,0.6443101,0,0,1.53524,1.458478,21.77919,9.997705,2.102788,0,2.102788,20.3334,52.13683,0.2633513,11.51124,0.5154481,12,10.64202
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,9.078927,9.078927,12,0,3.372,9.078927,38.55335,-4.440892E-16,0,0,3.500231,0,0,2.921073,2.775019,19.6764,11.89021,6.27525,0,6.27525,26.28663,67.40147,0.269243,9.986819,2.800185,12,15.39045
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,6.892957,6.892957,12,0,3.372,6.892957,44.86586,0,0,0,3.092585,0,0,5.107043,4.851691,13.40115,17.53794,7.944275,0,7.944275,33.82323,86.72606,0.2740548,7.582253,2.474068,12,20.63053
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.187329,4.187329,0,0,0,4.187329,31.28349,0,0,0,1.309943,4.407715,4.187329,0,0,5.456878,24.68779,0,3.097772,-3.097772,30.55789,78.35341,0.2740548,4.606062,1.047954,0,25.99773
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,8.898847,21.59002,0.7423225,0,0.7423225,31.26212,80.15912,0.2662962,0,0.593858,0,22.33234
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.598415,5.598415,0,0,0,5.598415,26.14651,0,8.881784E-16,0,1.46379,5.893069,5.598415,0,0,8.156525,22.25811,0,4.429279,-4.429279,26.59325,68.18768,0.2662962,6.158257,1.171032,0,23.7219
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,13.07795,17.82883,0.7700023,0,0.7700023,27.32374,70.06073,0.2586993,0,0.6160018,0,18.59883
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.860641,5.860641,0,0,0,5.860641,0,0,8.881784E-16,0,0,6.169096,5.860641,0,0,12.30794,18.52183,0,6.169096,-6.169096,20.82094,53.38692,0.2586993,6.446705,0,0,18.52183
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,8.104999,8.104999,12,0,3.372,8.104999,0,0,0,0,0,0,0,3.895001,3.700251,19.16249,12.35273,3.700251,0,3.700251,24.33131,62.38784,0.2631851,8.915499,0,12,12.35273
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,11.30578,11.30578,12,0,3.372,11.30578,0,0,0,0,0,0,0,0.694222,0.6595109,15.46224,15.68296,0.6595109,0,0.6595109,24.95697,63.99211,0.2638735,12.43636,0,12,15.68296
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,13.36281,13.36281,12,0,3.372,13.36281,0,0,0,0,0,1.434539,1.362812,0,0,14.80273,16.27652,0,1.434539,-1.434539,23.44484,60.11485,0.2638735,14.69909,0,12,16.27652
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2095341,0.2095341,9.009534,0,2.615412,0.2095341,0,0,0,0,0,0,0,8.8,8.36,16.39666,14.84198,8.36,0,8.36,31.37583,80.45068,0.2508635,0.2304875,0,12,14.84198
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.869096,0.869096,0,0,0,0.869096,0,0,1.110223E-16,0,0,0.9148379,0.869096,0,0,8.036664,22.36598,0,0.9148379,-0.9148379,30.4115,77.97807,0.2508635,0.9560056,0,0,22.36598
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.658,2.658,0,0,0,2.658,0,0,4.440892E-16,0,0,2.797894,2.658,0,0,9.05315,21.45114,0,2.797894,-2.797894,27.46227,70.41592,0.2508635,2.9238,0,0,21.45114
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.096014,1.096014,0,0,0,1.096014,0,0,2.220446E-16,0,0,1.153699,1.096014,0,0,12.16192,18.65325,0,1.153699,-1.153699,26.24616,67.29771,0.2508635,1.205615,0,0,18.65325
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44381,17.49955,0,0,0,26.24616,67.29771,0.2508635,0,0,0,17.49955
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.864539,3.864539,0,0,0,3.864539,0,0,0,0,0,4.067936,3.864539,0,0,13.44381,17.49955,0,4.067936,-4.067936,21.95818,56.30291,0.2508635,4.250993,0,0,17.49955
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.96374,13.43161,0,0,0,21.95818,56.30291,0.2508635,0,0,0,13.43161
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.6288714,0.6288714,0,0,0,0.6288714,0,0,1.110223E-16,0,0,0.66197,0.6288714,0,0,17.96374,13.43161,0,0.66197,-0.66197,21.2604,54.51374,0.2508635,0.6917586,0,0,13.43161
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.69926,12.76964,0,0,0,21.2604,54.51374,0.2508635,0,0,0,12.76964
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.654571,2.654571,0,0,0,2.654571,42.9758,0,0,0,1.140823,2.794285,2.654571,0,0,18.69926,12.76964,0,1.653462,-1.653462,19.5175,50.04477,0.2508635,2.920028,0.9126584,0,13.91047
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.757592,1.757592,0,0,0,1.757592,179.6508,0,0,0,3.157528,1.850097,1.757592,0,0,20.53644,11.11618,1.307431,0,1.307431,20.75784,53.22512,0.2428674,1.933351,2.526022,0,14.27371
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.072432,2.072432,0,0,0,2.072432,280.9401,0,0,0,5.822294,2.181508,2.072432,0,0,19.22901,12.29287,3.640786,0,3.640786,24.21179,62.08139,0.2230678,2.279675,4.657835,0,18.11516
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,15.58822,15.56958,9.449057,0,9.449057,33.17595,85.06638,0.1841127,0,7.559246,0,25.01863
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,5.812613,0,0,11.95178,0,0,0,0,6.139167,24.07373,6.139167,0,6.139167,39.00008,100,0.1653517,0,9.561425,0,36.02551
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.626445,5.626445,0,0,0,5.626445,225.4855,6.764246,0,0,12.68682,5.922574,5.626445,0,0,0,29.59898,0,0,0,39.00008,100,0.1653517,6.189089,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,10.22363,10.22363,3,0,1.095,10.22363,113.5221,4.00226,0,0,11.60608,7.603825,7.223634,0,0,0,29.59898,0,0,0,39.00008,100,0.1653517,11.246,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,9.880094,9.880094,3,0,1.095,9.880094,116.0557,4.224205,0,0,11.46641,7.242204,6.880094,0,0,0,29.59898,0,0,0,39.00008,100,0.1653517,10.8681,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.619456,2.619456,0,0,0,2.619456,311.4976,5.402219,0,0,8.159541,2.757322,2.619456,0,0,0,29.59898,0,0,0,39.00008,100,0.1653517,2.881401,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.105844,6.105844,0,0,0,6.105844,51.32084,0,8.881784E-16,0,3.13357,6.427204,6.105844,0,0,0,29.59898,0,3.293633,-3.293633,35.52828,91.09798,0.1653517,6.716428,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,8.583013,8.583013,9.838731,0,2.825199,8.583013,27.23733,0,0,0,2.337784,0,0,1.255719,1.192933,3.659593,26.30535,3.530716,0,3.530716,38.87782,99.68651,0.1715216,9.441314,1.870227,12,28.64313
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1288764,29.48299,0,0,0,38.87782,99.68651,0.1715216,0,0,0,29.48299
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.296118,2.296118,0,0,0,2.296118,0,0,4.440892E-16,0,0,2.416967,2.296118,0,0,0.1288764,29.48299,0,2.416967,-2.416967,36.33011,93.15394,0.1715216,2.52573,0,0,29.48299
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.046349,6.046349,0,0,0,6.046349,0,0,8.881784E-16,0,0,6.364577,6.046349,0,0,2.814395,27.06602,0,6.364577,-6.364577,29.62125,75.95178,0.1715216,6.650983,0,0,27.06602
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.886147,20.70144,0,0,0,29.62125,75.95178,0.1715216,0,0,0,20.70144
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.886147,20.70144,0,0,0,29.62125,75.95178,0.1715216,0,0,0,20.70144
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.262462,2.262462,0,0,0,2.262462,0,0,4.440892E-16,0,0,2.381539,2.262462,0,0,9.886147,20.70144,0,2.381539,-2.381539,27.11089,69.51497,0.1715216,2.488709,0,0,20.70144
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.759675,2.759675,0,0,0,2.759675,0,0,0,0,0,2.904921,2.759675,0,0,12.5323,18.31991,0,2.904921,-2.904921,24.04884,61.66356,0.1715216,3.035643,0,0,18.31991
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2943391,0.2943391,0,0,0,0.2943391,0,0,0,0,0,0.3098306,0.2943391,0,0,15.75999,15.41498,0,0.3098306,-0.3098306,23.72225,60.82615,0.1715216,0.323773,0,0,15.41498
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.7318288,0.7318288,0,0,0,0.7318288,0,0,1.110223E-16,0,0,0.7703461,0.7318288,0,0,16.10425,15.10515,0,0.7703461,-0.7703461,22.91023,58.74406,0.1715216,0.8050117,0,0,15.10515
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.984092,3.984092,0,0,0,3.984092,0,0,4.440892E-16,0,0,4.193781,3.984092,0,0,16.96019,14.33481,0,4.193781,-4.193781,18.4896,47.40913,0.1715216,4.382501,0,0,14.33481
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.760676,2.760676,0,0,0,2.760676,0,0,0,0,0,2.905975,2.760676,0,0,21.61995,10.14103,0,2.905975,-2.905975,15.42643,39.55487,0.1715216,3.036743,0,0,10.14103
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.181886,4.181886,0,0,0,4.181886,0,0,0,0,0,4.401985,4.181886,0,0,24.84881,7.235052,0,4.401985,-4.401985,10.78633,27.6572,0.1715216,4.600074,0,0,7.235052
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.619595,1.619595,0,0,0,1.619595,0,0,2.220446E-16,0,0,1.704837,1.619595,0,0,29.7399,2.833068,0,1.704837,-1.704837,8.989276,23.04938,0.1715216,1.781554,0,0,2.833068
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,31.63416,1.128231,2.478571,0,2.478571,11.34065,29.07854,0.1651052,0,1.982857,0,3.606802
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.649999,5.649999,12,0,3.372,5.649999,90.81425,0,0,0,5.131004,0,0,6.350001,6.032501,29.15559,3.358945,11.16351,0,11.16351,21.93129,56.23396,0.1739769,6.214999,4.104804,12,8.489949
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,7.551739,7.551739,12,0,3.372,7.551739,100.0974,0,0,0,7.559095,0,0,4.448261,4.225848,17.99209,13.4061,11.78494,0,11.78494,33.11147,84.90102,0.1793543,8.306912,6.047276,12,20.96519
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.063911,5.063911,0,0,0,5.063911,213.638,0,0,0,10.81844,5.330433,5.063911,0,0,6.207143,24.01255,5.488008,0,5.488008,38.31785,98.25069,0.1689597,5.570302,8.654754,0,34.83099
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,14.45636,14.45636,6.096364,0,1.87838,14.45636,89.24648,3.382661,0,0,12.9018,8.8,8.36,0,0,0.7191344,28.95176,0.7191344,0,0.7191344,39.00008,100,0.1676862,15.902,10.32144,12,41.85355
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.096658,3.096658,0,0,0,3.096658,438.5186,10.31978,0,0,13.57942,3.25964,3.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1676862,3.406323,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.084957,5.084957,0,0,0,5.084957,260.1118,7.873989,0,0,13.22657,5.352586,5.084957,0,0,0,29.59898,0,0,0,39.00008,100,0.1676862,5.593452,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.216319,3.216319,0,0,0,3.216319,363.5061,8.305915,0,0,11.69151,3.385599,3.216319,0,0,0,29.59898,0,0,0,39.00008,100,0.1676862,3.537951,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,8.903939,8.903939,3,0,1.095,8.903939,98.39212,2.546102,0,0,8.760775,6.214673,5.903939,0,0,0,29.59898,0,0,0,39.00008,100,0.1676862,9.794333,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,7.543921,7.543921,0,0,0,7.543921,77.95476,0,0,0,5.880845,7.940969,7.543921,0,0,0,29.59898,0,2.060124,-2.060124,36.82852,94.43191,0.1676862,8.298312,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,18.08084,18.08084,12,0,3.372,18.08084,14.81136,0,0,0,2.678019,6.40088,6.080836,0,0,2.289026,27.53885,0,3.722862,-3.722862,32.90428,84.36977,0.1676862,19.88892,2.142415,12,30.21687
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,9.088839,9.088839,12,0,3.372,9.088839,0,0,0,0,0,0,0,2.911162,2.765604,6.425539,23.81599,2.765604,0,2.765604,35.52796,91.09715,0.1712981,9.997723,0,12,23.81599
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659936,26.30504,0,0,0,35.52796,91.09715,0.1712981,0,0,0,26.30504
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,8.925344,8.925344,12,0,3.372,8.925344,0,0,0,0,0,0,0,3.074656,2.920923,3.659936,26.30504,2.920923,0,2.920923,38.29899,98.20234,0.1748983,9.817878,0,12,26.30504
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,9.844015,9.844015,10.62192,0,3.023346,9.844015,0,0,0,0,0,0,0,0.7779078,0.7390124,0.7390124,28.93387,0.7390124,0,0.7390124,39.00008,100,0.1757764,10.82842,0,12,28.93387
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.459531,4.459531,0,0,0,4.459531,0,0,8.881784E-16,0,0,4.694243,4.459531,0,0,0,29.59898,0,4.694243,-4.694243,34.05191,87.31242,0.1757764,4.905485,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.904567,2.904567,0,0,0,2.904567,0,0,0,0,0,3.057438,2.904567,0,0,5.215826,24.90473,0,3.057438,-3.057438,30.82909,79.04878,0.1757764,3.195023,0,0,24.90473
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.072223,1.072223,0,0,0,1.072223,0,0,2.220446E-16,0,0,1.128656,1.072223,0,0,8.61298,21.8473,0,1.128656,-1.128656,29.63938,75.99826,0.1757764,1.179445,0,0,21.8473
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.998343,3.998343,0,0,0,3.998343,0,0,0,0,0,4.208782,3.998343,0,0,9.867042,20.71864,0,4.208782,-4.208782,25.20293,64.62278,0.1757764,4.398178,0,0,20.71864
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.456836,3.456836,0,0,0,3.456836,0,0,4.440892E-16,0,0,3.638774,3.456836,0,0,14.54347,16.50986,0,3.638774,-3.638774,21.36733,54.78791,0.1757764,3.802519,0,0,16.50986
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.7102892,0.7102892,0,0,0,0.7102892,0,0,1.110223E-16,0,0,0.7476728,0.7102892,0,0,18.58655,12.87108,0,0.7476728,-0.7476728,20.57921,52.76711,0.1757764,0.7813181,0,0,12.87108
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02615183,0.02615183,0,0,0,0.02615183,0,0,0,0,0,0.02752824,0.02615183,0,0,19.4173,12.12341,0,0.02752824,-0.02752824,20.5502,52.6927,0.1757764,0.02876701,0,0,12.12341
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.618379,1.618379,0,0,0,1.618379,0,0,2.220446E-16,0,0,1.703557,1.618379,0,0,19.44788,12.09588,0,1.703557,-1.703557,18.75449,48.08834,0.1757764,1.780217,0,0,12.09588
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.744385,2.744385,0,0,0,2.744385,0,0,4.440892E-16,0,0,2.888826,2.744385,0,0,21.34072,10.39233,0,2.888826,-2.888826,15.7094,40.28043,0.1757764,3.018824,0,0,10.39233
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,24.55053,7.5035,0.6525381,0,0.6525381,16.32845,41.86774,0.1746573,0,0.5220305,0,8.156038
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1290666,0.1290666,0,0,0,0.1290666,1819.585,0,0,0,2.348476,0.1358596,0.1290666,0,0,23.89799,8.090784,2.212617,0,2.212617,18.42752,47.24997,0.1709663,0.1419732,1.878781,0,10.43926
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,21.68538,10.08214,4.823226,0,4.823226,23.00324,58.98254,0.1634374,0,3.858581,0,14.90537
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,16.70787,16.70787,12,0,3.372,16.70787,21.86872,8.881784E-16,0,0,3.653798,4.955653,4.70787,0,0,16.86215,14.42304,0,1.301855,-1.301855,21.63096,55.46389,0.1634374,18.37866,2.923039,12,18.07684
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,7.194228,7.194228,12,0,3.372,7.194228,19.16693,0,0,0,1.378913,0,0,4.805772,4.565484,18.30865,13.12119,5.944396,0,5.944396,27.27031,69.92374,0.1699124,7.913651,1.10313,12,14.5001
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.874886,1.874886,10.67489,0,3.036746,1.874886,193.3011,1.776357E-15,0,0,3.624177,0,0,8.8,8.36,12.36426,18.47115,11.98418,0,11.98418,38.6395,99.07545,0.1708636,2.062375,2.899341,12,22.09532
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.902232,5.902232,0,0,0,5.902232,107.4596,0,0,0,6.342516,6.212876,5.902232,0,0,0.380082,29.2569,0.1296408,0,0.1296408,38.76249,99.3908,0.17069,6.492455,5.074013,0,35.59942
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,7.980933,7.980933,6.887416,0,2.078516,7.980933,17.56074,2.220446E-16,0,0,1.401511,1.15107,1.093516,0,0,0.2504411,29.37358,0.2504411,0,0.2504411,39.00008,100,0.1708788,8.779026,1.121209,12,30.77509
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.458143,2.458143,0,0,0,2.458143,68.29362,0,0,0,1.678755,2.587519,2.458143,0,0,0,29.59898,0,0.9087644,-0.9087644,38.04216,97.54379,0.1708788,2.703958,1.343004,0,31.27773
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0.06025573,0,0,1.069994,0,0,0,0,1.009738,28.69021,1.009738,0,1.009738,39.00008,100,0.1695396,0,0.8559952,0,29.76021
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.231889,2.231889,0,0,0,2.231889,28.11975,0,0,0,0.6276017,2.349357,2.231889,0,0,0,29.59898,0,1.721755,-1.721755,37.18519,95.34644,0.1695396,2.455078,0.5020813,0,30.22658
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,11.59656,11.59656,12,0,3.372,11.59656,0,5.551115E-17,0,0,0,0,0,0.4034447,0.3832725,1.913061,27.87722,0.3832725,0,0.3832725,37.54879,96.27876,0.1699144,12.75621,0,12,27.87722
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,7.147268,7.147268,0,0,0,7.147268,0,0,8.881784E-16,0,0,7.523439,7.147268,0,0,1.529789,28.22217,0,7.523439,-7.523439,29.61839,75.94444,0.1699144,7.861994,0,0,28.22217
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.691784,1.691784,0,0,0,1.691784,0,0,2.220446E-16,0,0,1.780826,1.691784,0,0,9.889167,20.69873,0,1.780826,-1.780826,27.74124,71.13123,0.1699144,1.860963,0,0,20.69873
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,8.411443,8.411443,12,0,3.372,8.411443,0,0,0,0,0,0,0,3.588557,3.409129,11.86786,18.9179,3.409129,0,3.409129,30.97542,79.424,0.1731527,9.252587,0,12,18.9179
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.353412,2.353412,11.15341,0,3.157813,2.353412,0,0,0,0,0,0,0,8.8,8.36,8.458733,21.98612,8.36,0,8.36,38.90641,99.75983,0.179142,2.588753,0,12,21.98612
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.356873,2.356873,0,0,0,2.356873,0,0,4.440892E-16,0,0,2.480918,2.356873,0,0,0.09873229,29.51012,0,2.480918,-2.480918,36.29129,93.05441,0.179142,2.59256,0,0,29.51012
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2382268,0.2382268,0,0,0,0.2382268,0,0,2.775558E-17,0,0,0.250765,0.2382268,0,0,2.855308,27.0292,0,0.250765,-0.250765,36.02697,92.37665,0.179142,0.2620494,0,0,27.0292
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.767279,1.767279,0,0,0,1.767279,0,0,2.220446E-16,0,0,1.860293,1.767279,0,0,3.133936,26.77843,0,1.860293,-1.860293,34.06604,87.34866,0.179142,1.944006,0,0,26.77843
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.164029,1.164029,0,0,0,1.164029,0,0,2.220446E-16,0,0,1.225294,1.164029,0,0,5.200929,24.91814,0,1.225294,-1.225294,32.77447,84.03693,0.179142,1.280432,0,0,24.91814
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.596845,4.596845,0,0,0,4.596845,0,0,0,0,0,4.838784,4.596845,0,0,6.562366,23.69285,0,4.838784,-4.838784,27.67394,70.95869,0.179142,5.05653,0,0,23.69285
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.7104236,0.7104236,0,0,0,0.7104236,0,0,1.110223E-16,0,0,0.7478143,0.7104236,0,0,11.93879,18.85406,0,0.7478143,-0.7478143,26.88568,68.9375,0.179142,0.7814659,0,0,18.85406
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.997531,3.997531,0,0,0,3.997531,0,0,4.440892E-16,0,0,4.207927,3.997531,0,0,12.7697,18.10625,0,4.207927,-4.207927,22.45013,57.56433,0.179142,4.397284,0,0,18.10625
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.7662121,0.7662121,0,0,0,0.7662121,0,0,0,0,0,0.8065391,0.7662121,0,0,17.44517,13.89832,0,0.8065391,-0.8065391,21.59997,55.38442,0.179142,0.8428333,0,0,13.89832
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,18.34133,13.09178,0.9702734,0,0.9702734,22.52045,57.74463,0.1779176,0,0.7762187,0,14.06206
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,5.319557,5.319557,0,0,0,5.319557,39.71901,0,0,0,2.112875,5.599533,5.319557,0,0,17.37105,13.96503,0,3.486658,-3.486658,18.84519,48.3209,0.1779176,5.851512,1.6903,0,16.0779
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.934282,4.934282,0,0,0,4.934282,47.55349,0,0,0,2.346423,5.193981,4.934282,0,0,21.24512,10.47837,0,2.847558,-2.847558,15.8436,40.62453,0.1779176,5.427711,1.877139,0,12.82479
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.424591,3.424591,0,0,0,3.424591,108.37,0,0,0,3.711228,3.604833,3.424591,0,0,24.40907,7.630813,0.1063953,0,0.1063953,15.94453,40.88334,0.1777844,3.76705,2.968982,0,11.34204
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.773975,0.773975,0,0,0,0.773975,422.0695,0,0,0,3.266713,0.8147105,0.773975,0,0,24.30268,7.726569,2.452002,0,2.452002,18.27071,46.84787,0.1747681,0.8513725,2.61337,0,10.99328
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,21.85068,9.933371,5.266679,0,5.266679,23.26712,59.65916,0.1686233,0,4.213343,0,15.20005
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,11.68711,11.68711,12,0,3.372,11.68711,8.684709,0,0,0,1.014992,0,0,0.3128851,0.2972408,16.584,14.67338,1.312233,0,1.312233,24.51201,62.85118,0.1695348,12.85583,0.8119935,12,15.68837
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.32663,0,0,8.8,8.36,15.27176,15.85439,11.68663,0,11.68663,35.59892,91.27911,0.1673796,0,2.661304,12,19.18102
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,15.28145,15.28145,12,0,3.372,15.28145,22.93595,0,0,0,3.504945,3.454154,3.281446,0,0,3.585133,26.37236,0.05079119,0,0.05079119,35.64711,91.40266,0.1674107,16.80959,2.803956,12,29.8773
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,3.534342,26.41807,2.613567,0,2.613567,38.12655,97.7602,0.1647663,0,2.090854,0,29.03164
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.410236,4.410236,0,0,0,4.410236,23.29153,0,8.881784E-16,0,1.027211,4.642354,4.410236,0,0,0.9207748,28.77028,0,3.615142,-3.615142,34.31586,87.9892,0.1647663,4.85126,0.8217691,0,29.79749
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5833591,0.5833591,0,0,0,0.5833591,0,0,0,0,0,0.6140621,0.5833591,0,0,4.9376,25.15514,0,0.6140621,-0.6140621,33.66858,86.32952,0.1647663,0.641695,0,0,25.15514
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.466495,4.466495,0,0,0,4.466495,0,0,8.881784E-16,0,0,4.701574,4.466495,0,0,5.619891,24.54108,0,4.701574,-4.701574,28.71269,73.62213,0.1647663,4.913145,0,0,24.54108
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.723238,3.723238,0,0,0,3.723238,0,0,4.440892E-16,0,0,3.919198,3.723238,0,0,10.84386,19.8395,0,3.919198,-3.919198,24.58149,63.02934,0.1647663,4.095562,0,0,19.8395
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19853,15.9203,0,0,0,24.58149,63.02934,0.1647663,0,0,0,15.9203
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.523847,1.523847,0,0,0,1.523847,0,0,2.220446E-16,0,0,1.60405,1.523847,0,0,15.19853,15.9203,0,1.60405,-1.60405,22.89067,58.69392,0.1647663,1.676232,0,0,15.9203
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.036672,2.036672,0,0,0,2.036672,0,0,4.440892E-16,0,0,2.143866,2.036672,0,0,16.9808,14.31625,0,2.143866,-2.143866,20.63084,52.89949,0.1647663,2.24034,0,0,14.31625
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.92354,2.92354,0,0,0,2.92354,0,0,4.440892E-16,0,0,3.07741,2.92354,0,0,19.36288,12.17239,0,3.07741,-3.07741,17.38696,44.58187,0.1647663,3.215894,0,0,12.17239
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.517872,1.517872,0,0,0,1.517872,0,0,2.220446E-16,0,0,1.59776,1.517872,0,0,22.78222,9.094978,0,1.59776,-1.59776,15.70278,40.26345,0.1647663,1.66966,0,0,9.094978
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.226472,2.226472,0,0,0,2.226472,0,0,0,0,0,2.343655,2.226472,0,0,24.55751,7.497218,0,2.343655,-2.343655,13.23235,33.92903,0.1647663,2.44912,0,0,7.497218
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1730311,0.1730311,0,0,0,0.1730311,0,0,0,0,0,0.182138,0.1730311,0,0,27.16157,5.153563,0,0.182138,-0.182138,13.04036,33.43675,0.1647663,0.1903342,0,0,5.153563
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.709,4.709,12,0,3.372,4.709,0,0,0,0,0,0,0,7.291,6.92645,27.36395,4.971425,6.92645,0,6.92645,19.61137,50.28545,0.1700356,5.1799,0,12,4.971425
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.324737,3.324737,12,0,3.372,3.324737,0,0,0,0,0,0,0,8.675263,8.2415,20.4375,11.20523,8.2415,0,8.2415,27.42994,70.33304,0.1757789,3.657211,0,12,11.20523
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.869636,2.869636,11.66964,0,3.288418,2.869636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.196,18.62258,8.36,0,8.36,35.36093,90.66888,0.180899,3.1566,0,12,18.62258
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.9645862,0.9645862,0,0,0,0.9645862,213.8884,0,0,0,2.063138,1.015354,0.9645862,0,0,3.835998,26.14658,1.047784,0,1.047784,36.35495,93.21763,0.1799016,1.061045,1.650511,0,28.20972
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,2.943343,0,0,5.731556,0,0,0,0,2.788213,27.08959,2.788213,0,2.788213,39.00008,100,0.1773001,0,4.585245,0,32.82114
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.054768,5.054768,0,0,0,5.054768,211.8291,5.386659,0,0,10.70747,5.320808,5.054768,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,5.560245,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,7.254643,7.254643,0,0,0,7.254643,175.1611,5.070847,0,0,12.70731,7.636467,7.254643,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,7.980108,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.277288,1.277288,0,0,0,1.277288,875.7894,9.841841,0,0,11.18635,1.344514,1.277288,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,1.405017,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,10.60805,10.60805,3,0,1.095,10.60805,88.9201,1.424216,0,0,9.432689,8.008473,7.60805,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,11.66885,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.185053,3.185053,0,0,0,3.185053,213.9398,3.461408,0,0,6.814095,3.352687,3.185053,0,0,0,29.59898,0,0,0,39.00008,100,0.1773001,3.503558,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.834697,5.834697,0,0,0,5.834697,49.01458,0,8.881784E-16,0,2.859852,6.141786,5.834697,0,0,0,29.59898,0,3.281934,-3.281934,35.54062,91.1296,0.1773001,6.418166,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.646593,26.31704,0,0,0,35.54062,91.1296,0.1773001,0,0,0,26.31704
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.832564,5.832564,0,0,0,5.832564,0,0,8.881784E-16,0,0,6.139541,5.832564,0,0,3.646593,26.31704,0,6.139541,-6.139541,29.06897,74.53568,0.1773001,6.41582,0,0,26.31704
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.6151903,0.6151903,0,0,0,0.6151903,0,0,1.110223E-16,0,0,0.6475687,0.6151903,0,0,10.46831,20.1775,0,0.6475687,-0.6475687,28.38637,72.78543,0.1773001,0.6767093,0,0,20.1775
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18783,19.52993,0,0,0,28.38637,72.78543,0.1773001,0,0,0,19.52993
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.429929,2.429929,0,0,0,2.429929,0,0,4.440892E-16,0,0,2.557819,2.429929,0,0,11.18783,19.52993,0,2.557819,-2.557819,25.6902,65.87216,0.1773001,2.672921,0,0,19.52993
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.7974308,0.7974308,0,0,0,0.7974308,0,0,1.110223E-16,0,0,0.8394008,0.7974308,0,0,14.02985,16.97211,0,0.8394008,-0.8394008,24.80539,63.60344,0.1773001,0.8771738,0,0,16.97211
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.6896373,0.6896373,0,0,0,0.6896373,0,0,1.110223E-16,0,0,0.725934,0.6896373,0,0,14.96252,16.13271,0,0.725934,-0.725934,24.04019,61.64138,0.1773001,0.758601,0,0,16.13271
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.549462,1.549462,0,0,0,1.549462,0,0,2.220446E-16,0,0,1.631013,1.549462,0,0,15.76911,15.40678,0,1.631013,-1.631013,22.32095,57.23309,0.1773001,1.704409,0,0,15.40678
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.063793,4.063793,0,0,0,4.063793,0,0,0,0,0,4.277677,4.063793,0,0,17.58134,13.77577,0,4.277677,-4.277677,17.81188,45.6714,0.1773001,4.470172,0,0,13.77577
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.7382253,0.7382253,0,0,0,0.7382253,0,0,1.110223E-16,0,0,0.7770793,0.7382253,0,0,22.33432,9.498091,0,0.7770793,-0.7770793,16.99277,43.57111,0.1773001,0.8120479,0,0,9.498091
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.787528,1.787528,0,0,0,1.787528,0,0,0,0,0,1.881609,1.787528,0,0,23.19774,8.721011,0,1.881609,-1.881609,15.00938,38.48551,0.1773001,1.966281,0,0,8.721011
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.990315,1.990315,0,0,0,1.990315,0,0,2.220446E-16,0,0,2.095068,1.990315,0,0,25.28842,6.839402,0,2.095068,-2.095068,12.80098,32.82297,0.1773001,2.189347,0,0,6.839402
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.61627,4.744334,0,0,0,12.80098,32.82297,0.1773001,0,0,0,4.744334
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,27.61627,4.744334,1.574391,0,1.574391,14.29458,36.6527,0.1758642,0,1.259512,0,6.318725
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.716878,2.716878,0,0,0,2.716878,141.7309,0,0,0,3.850656,2.859872,2.716878,0,0,26.04188,6.161285,0.9907838,0,0.9907838,15.23452,39.0628,0.1749724,2.988566,3.080524,0,10.01194
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.364937,2.364937,0,0,0,2.364937,302.1594,0,0,0,7.145879,2.489407,2.364937,0,0,25.0511,7.052991,4.656472,0,4.656472,19.65204,50.38974,0.1708995,2.601431,5.716703,0,14.19887
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,11.74174,11.74174,11.74174,0,3.306662,11.74174,89.02055,0,0,0,10.45257,0,0,0,0,20.39462,11.24382,10.45257,0,10.45257,29.56821,75.81578,0.1735777,12.91592,8.362053,12,21.69638
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.7474089,0.7474089,3,0,1.095,0.7474089,1317.942,2.156122,0,0,9.850413,0,0,0.09646895,0.0916455,9.942059,20.65112,9.942059,0,9.942059,39.00008,100,0.165749,0.8221498,7.880331,12,30.50154
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.757279,1.757279,0,0,0,1.757279,615.087,8.959027,0,0,10.80879,1.849767,1.757279,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,1.933007,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1832223,0.1832223,0,0,0,0.1832223,4915.568,8.813551,0,0,9.006416,0.1928656,0.1832223,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,0.2015445,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,11.41541,11.41541,5.331647,0,1.684907,11.41541,56.09926,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,12.55695,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.563381,1.563381,0,0,0,1.563381,192.7391,1.367582,0,0,3.013247,1.645665,1.563381,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,1.71972,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165749,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.000335,5.000335,0,0,0,5.000335,0,0,0,0,0,5.263511,5.000335,0,0,0,29.59898,0,5.263511,-5.263511,33.45185,85.7738,0.165749,5.500369,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.848307,4.848307,0,0,0,4.848307,0,0,0,0,0,5.103481,4.848307,0,0,5.848345,24.33547,0,5.103481,-5.103481,28.07231,71.98013,0.165749,5.333138,0,0,24.33547
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51888,19.23199,0,0,0,28.07231,71.98013,0.165749,0,0,0,19.23199
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.9522703,0.9522703,0,0,0,0.9522703,0,0,2.220446E-16,0,0,1.00239,0.9522703,0,0,11.51888,19.23199,0,1.00239,-1.00239,27.0157,69.27088,0.165749,1.047497,0,0,19.23199
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3166787,0.3166787,0,0,0,0.3166787,0,0,5.551115E-17,0,0,0.333346,0.3166787,0,0,12.63265,18.2296,0,0.333346,-0.333346,26.66432,68.36991,0.165749,0.3483465,0,0,18.2296
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.118457,1.118457,0,0,0,1.118457,0,0,2.220446E-16,0,0,1.177324,1.118457,0,0,13.00303,17.89625,0,1.177324,-1.177324,25.42331,65.18785,0.165749,1.230303,0,0,17.89625
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.737236,2.737236,0,0,0,2.737236,0,0,4.440892E-16,0,0,2.881301,2.737236,0,0,14.31117,16.71893,0,2.881301,-2.881301,22.38615,57.40028,0.165749,3.01096,0,0,16.71893
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.220093,1.220093,0,0,0,1.220093,0,0,2.220446E-16,0,0,1.284309,1.220093,0,0,17.51261,13.83763,0,1.284309,-1.284309,21.03237,53.92905,0.165749,1.342103,0,0,13.83763
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.9292394,0.9292394,0,0,0,0.9292394,0,0,1.110223E-16,0,0,0.9781467,0.9292394,0,0,18.93962,12.55332,0,0.9781467,-0.9781467,20.00132,51.28532,0.165749,1.022163,0,0,12.55332
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.59846,2.59846,0,0,0,2.59846,0,0,4.440892E-16,0,0,2.735221,2.59846,0,0,20.02645,11.57517,0,2.735221,-2.735221,17.11814,43.89258,0.165749,2.858306,0,0,11.57517
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06559,8.83995,0,0,0,17.11814,43.89258,0.165749,0,0,0,8.83995
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.224371,2.224371,0,0,0,2.224371,0,0,0,0,0,2.341443,2.224371,0,0,23.06559,8.83995,0,2.341443,-2.341443,14.65004,37.56414,0.165749,2.446808,0,0,8.83995
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.7886,1.7886,0,0,0,1.7886,140.1369,0,0,0,2.506489,1.882737,1.7886,0,0,25.66719,6.498506,0.6237521,0,0.6237521,15.24179,39.08142,0.1652813,1.96746,2.005191,0,9.004995
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.507205,5.507205,0,0,0,5.507205,92.43912,0,0,0,5.090811,5.797057,5.507205,0,0,25.04344,7.059883,0,0.706246,-0.706246,14.49734,37.17258,0.1652813,6.057925,4.072649,0,12.15069
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.811233,5.811233,0,0,0,5.811233,110.6291,0,0,0,6.428916,6.117087,5.811233,0,0,25.82816,6.353637,0.311828,0,0.311828,14.79316,37.93111,0.1650485,6.392356,5.143132,0,12.78255
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,12.23506,12.23506,12,0,3.372,12.23506,73.49816,0,0,0,8.992547,0.2474361,0.2350643,0,0,25.51633,6.634282,8.745111,0,8.745111,23.0895,59.20374,0.1687016,13.45857,7.194037,12,15.62683
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,13.61874,13.61874,12,0,3.372,13.61874,71.81525,0,0,0,9.78033,1.703932,1.618735,0,0,16.77122,14.50488,8.076398,0,8.076398,30.75145,78.84971,0.1709374,14.98061,7.824264,12,24.28521
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2100867,0.2100867,3,0,1.095,0.2100867,5568.746,5.794285,0,0,11.69919,0,0,0,0,8.69482,21.77364,8.69482,0,8.69482,39.00008,100,0.1649173,0.2310953,9.359354,12,33.47283
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,10.65525,10.65525,3,0,1.095,10.65525,112.0862,3.88491,0,0,11.94306,8.058153,7.655246,0,0,0,29.59898,0,0,0,39.00008,100,0.1649173,11.72077,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,8.319563,8.319563,3,0,1.095,8.319563,129.7146,5.192147,0,0,10.79169,5.59954,5.319563,0,0,0,29.59898,0,0,0,39.00008,100,0.1649173,9.15152,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.480657,5.480657,0,0,0,5.480657,149.1425,2.404875,0,0,8.173987,5.769113,5.480657,0,0,0,29.59898,0,0,0,39.00008,100,0.1649173,6.028722,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,10.03026,10.03026,4.952234,0,1.588915,10.03026,53.29162,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1649173,11.03328,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,6.552063,6.552063,0,0,0,6.552063,41.21862,0,0,0,2.70067,6.896908,6.552063,0,0,0,29.59898,0,4.196238,-4.196238,34.57685,88.65842,0.1649173,7.207269,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,8.063228,8.063228,12,0,3.372,8.063228,0,0,0,0,0,0,0,3.936773,3.739934,4.662487,25.40274,3.739934,0,3.739934,38.12487,97.75587,0.166872,8.86955,0,12,25.40274
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,15.63994,15.63994,12,0,3.372,15.63994,0,0,0,0,0,3.831515,3.639939,0,0,0.922553,28.76868,0,3.831515,-3.831515,34.0861,87.40007,0.166872,17.20393,0,12,28.76868
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,13.57909,13.57909,12,0,3.372,13.57909,0,0,0,0,0,1.662195,1.579085,0,0,5.179792,24.93717,0,1.662195,-1.662195,32.33399,82.9075,0.166872,14.93699,0,12,24.93717
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,7.795812,7.795812,12,0,3.372,7.795812,0,0,0,0,0,0,0,4.204188,3.993979,7.026675,23.27497,3.993979,0,3.993979,36.12301,92.62292,0.168896,8.575394,0,12,23.27497
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.994298,2.994298,0,0,0,2.994298,0,0,0,0,0,3.151893,2.994298,0,0,3.032696,26.86955,0,3.151893,-3.151893,32.80062,84.104,0.168896,3.293728,0,0,26.86955
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.534799,23.71766,0,0,0,32.80062,84.104,0.168896,0,0,0,23.71766
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.072166,2.072166,0,0,0,2.072166,0,0,0,0,0,2.181228,2.072166,0,0,6.534799,23.71766,0,2.181228,-2.181228,30.50141,78.20858,0.168896,2.279383,0,0,23.71766
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.282761,2.282761,0,0,0,2.282761,0,0,0,0,0,2.402906,2.282761,0,0,8.958385,21.53643,0,2.402906,-2.402906,27.96852,71.71401,0.168896,2.511037,0,0,21.53643
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.567399,2.567399,0,0,0,2.567399,0,0,4.440892E-16,0,0,2.702525,2.567399,0,0,11.62828,19.13353,0,2.702525,-2.702525,25.11981,64.40964,0.168896,2.824139,0,0,19.13353
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.633922,2.633922,0,0,0,2.633922,0,0,4.440892E-16,0,0,2.772549,2.633922,0,0,14.63109,16.431,0,2.772549,-2.772549,22.19729,56.916,0.168896,2.897314,0,0,16.431
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.327707,3.327707,0,0,0,3.327707,0,0,4.440892E-16,0,0,3.50285,3.327707,0,0,17.7117,13.65845,0,3.50285,-3.50285,18.50496,47.44852,0.168896,3.660478,0,0,13.65845
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60375,10.1556,0,0,0,18.50496,47.44852,0.168896,0,0,0,10.1556
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.642439,2.642439,0,0,0,2.642439,0,0,0,0,0,2.781514,2.642439,0,0,21.60375,10.1556,0,2.781514,-2.781514,15.57299,39.93065,0.168896,2.906682,0,0,10.1556
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,8.78579,8.78579,12,0,3.372,8.78579,18.332,4.440892E-16,0,0,1.610611,0,0,3.21421,3.053499,24.69432,7.374087,4.66411,0,4.66411,19.99775,51.27618,0.1710015,9.66437,1.288489,12,8.984697
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,7.789662,7.789662,12,0,3.372,7.789662,51.8039,0,0,0,4.035348,0,0,4.210338,3.999821,20.03021,11.57179,8.03517,0,8.03517,27.62058,70.82186,0.1743204,8.568628,3.228279,12,15.60713
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,8.850967,8.850967,12,0,3.372,8.850967,74.60777,4.440892E-16,0,0,6.60351,0,0,3.149032,2.991581,11.99504,18.80344,9.595091,0,9.595091,36.72328,94.16207,0.1774166,9.736064,5.282808,12,25.40695
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.250645,2.250645,0,0,0,2.250645,460.3747,5.592346,0,0,10.3614,2.3691,2.250645,0,0,2.399953,27.43902,2.399953,0,2.399953,39.00008,100,0.1758922,2.475709,8.289119,0,37.80042
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.33689,3.33689,0,0,0,3.33689,334.7605,7.658075,0,0,11.17059,3.512516,3.33689,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,3.670579,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,13.73748,13.73748,5.377475,0,1.696501,13.73748,94.97914,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,15.11122,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.567666,4.567666,0,0,0,4.567666,289.4807,8.414444,0,0,13.22251,4.808069,4.567666,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,5.024433,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.879403,3.879403,0,0,0,3.879403,289.2533,7.137719,0,0,11.2213,4.083582,3.879403,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,4.267343,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,12.89096,12.89096,4.53096,0,1.482333,12.89096,68.63125,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,14.18006,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,12.26937,12.26937,6.697109,0,2.030369,12.26937,47.80635,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1758922,13.49631,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.079714,3.079714,0,0,0,3.079714,94.40927,0,0,0,2.907535,3.241804,3.079714,0,0,0,29.59898,0,0.3342688,-0.3342688,38.64773,99.09654,0.1758922,3.387685,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,18.40755,18.40755,12,0,3.372,18.40755,0,0,0,0,0,6.744794,6.407555,0,0,0.3714097,29.26471,0,6.744794,-6.744794,31.53809,80.86674,0.1758922,20.24831,0,12,29.26471
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,20.94612,20.36,12,0,3.372,20.36,0,0,0.5861171,2.680729,0,8.8,8.36,0,0,7.865626,22.51991,0,8.8,-8.8,22.26208,57.08213,0.1758922,23.04073,0,12,22.51991
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,17.98044,17.98044,12,0,3.372,17.98044,0,0,0,0,0,6.295201,5.980441,0,0,17.6434,13.71992,0,6.295201,-6.295201,15.62635,40.06749,0.1758922,19.77848,0,12,13.71992
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.63807,7.424714,8.36,0,8.36,23.55734,60.40332,0.1764483,0,0,12,7.424714
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.421152,2.421152,11.22115,0,3.174951,2.421152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.27807,14.94871,8.36,0,8.36,31.48834,80.73916,0.1792721,2.663267,0,12,14.94871
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.693743,1.693743,0,0,0,1.693743,0,0,0,0,0,1.782887,1.693743,0,0,7.918072,22.47271,0,1.782887,-1.782887,29.60901,75.92038,0.1792721,1.863117,0,0,22.47271
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.899057,20.68983,0,0,0,29.60901,75.92038,0.1792721,0,0,0,20.68983
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.899057,20.68983,0,0,0,29.60901,75.92038,0.1792721,0,0,0,20.68983
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.072073,1.072073,0,0,0,1.072073,0,0,0,0,0,1.128498,1.072073,0,0,9.899057,20.68983,0,1.128498,-1.128498,28.41947,72.87028,0.1792721,1.17928,0,0,20.68983
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.506086,1.506086,0,0,0,1.506086,0,0,2.220446E-16,0,0,1.585354,1.506086,0,0,11.15294,19.56133,0,1.585354,-1.585354,26.74836,68.5854,0.1792721,1.656695,0,0,19.56133
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.737879,0.737879,0,0,0,0.737879,0,0,1.110223E-16,0,0,0.7767147,0.737879,0,0,12.91445,17.97598,0,0.7767147,-0.7767147,25.92963,66.48609,0.1792721,0.8116669,0,0,17.97598
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.328028,1.328028,0,0,0,1.328028,0,0,2.220446E-16,0,0,1.397925,1.328028,0,0,13.77746,17.19926,0,1.397925,-1.397925,24.45609,62.70779,0.1792721,1.460831,0,0,17.19926
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.327603,1.327603,0,0,0,1.327603,0,0,2.220446E-16,0,0,1.397477,1.327603,0,0,15.33071,15.80134,0,1.397477,-1.397477,22.98302,58.93069,0.1792721,1.460363,0,0,15.80134
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,16.88347,14.40386,2.155172,0,2.155172,25.02759,64.17318,0.1779764,0,1.724137,0,16.55903
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.620702,5.620702,0,0,0,5.620702,85.75851,0,0,0,4.82023,5.916528,5.620702,0,0,14.72829,16.34351,0,1.096298,-1.096298,23.87199,61.21011,0.1779764,6.182772,3.856184,0,21.16374
