Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.52357,3.52357,0,0,0,3.52357,212.8499,0,0,0,7.499916,3.709021,3.52357,0,0,15.9464,15.24722,3.790895,0,3.790895,27.46835,70.43153,0.1757422,3.875927,5.999933,0,22.74713
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,8.835886,8.835886,10.13799,0,2.900912,8.835886,122.0576,0,0,0,10.78487,0,0,1.302107,1.237001,12.15551,18.65902,12.02187,0,12.02187,38.8733,99.67493,0.1754041,9.719475,8.627896,12,29.44389
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,15.45428,15.45428,7.094278,0,2.130852,15.45428,75.21256,2.689922,0,0,11.62356,8.8,8.36,0,0,0.1336373,29.4787,0.1336373,0,0.1336373,39.00008,100,0.1753295,16.99971,9.298847,12,41.10226
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753295,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,8.255063,8.255063,3,0,1.095,8.255063,121.7743,4.520901,0,0,10.05255,5.531645,5.255063,0,0,0,29.59898,0,0,0,39.00008,100,0.1753295,9.080569,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.780539,4.780539,0,0,0,4.780539,195.8397,4.330046,0,0,9.362192,5.032146,4.780539,0,0,0,29.59898,0,0,0,39.00008,100,0.1753295,5.258593,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,8.192736,8.192736,3,0,1.095,8.192736,91.61831,2.040008,0,0,7.506045,5.466037,5.192735,0,0,0,29.59898,0,0,0,39.00008,100,0.1753295,9.012009,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753295,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,6.250039,6.250039,0,0,0,6.250039,50.21455,0,0,0,3.138429,6.578989,6.250039,0,0,0,29.59898,0,3.44056,-3.44056,35.37341,90.70087,0.1753295,6.875043,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,9.309823,9.309823,12,0,3.372,9.309823,0,0,0,0,0,0,0,2.690176,2.555668,3.822844,26.15842,2.555668,0,2.555668,37.79793,96.91757,0.1763025,10.24081,0,12,26.15842
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,15.72778,15.72778,12,0,3.372,15.72778,0,0,0,0,0,3.923977,3.727778,0,0,1.267177,28.45852,0,3.923977,-3.923977,33.66169,86.31187,0.1763025,17.30056,0,12,28.45852
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.627151,24.53454,0,0,0,33.66169,86.31187,0.1763025,0,0,0,24.53454
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,14.95012,14.95012,12,0,3.372,14.95012,0,0,0,0,0,3.105389,2.950119,0,0,5.627151,24.53454,0,3.105389,-3.105389,30.38833,77.91863,0.1763025,16.44513,0,12,24.53454
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.050682,1.050682,9.850682,0,2.828223,1.050682,0,0,0,0,0,0,0,8.8,8.36,9.077582,21.42915,8.36,0,8.36,38.31932,98.25447,0.1776928,1.15575,0,12,21.42915
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7175826,28.95315,0,0,0,38.31932,98.25447,0.1776928,0,0,0,28.95315
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7175826,28.95315,0,0,0,38.31932,98.25447,0.1776928,0,0,0,28.95315
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.054401,4.054401,0,0,0,4.054401,0,0,0,0,0,4.267791,4.054401,0,0,0.7175826,28.95315,0,4.267791,-4.267791,33.82067,86.7195,0.1776928,4.459841,0,0,28.95315
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.81585,2.81585,0,0,0,2.81585,0,0,4.440892E-16,0,0,2.964053,2.81585,0,0,5.459572,24.68536,0,2.964053,-2.964053,30.69629,78.70827,0.1776928,3.097435,0,0,24.68536
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.034754,1.034754,0,0,0,1.034754,0,0,2.220446E-16,0,0,1.089215,1.034754,0,0,8.752964,21.72131,0,1.089215,-1.089215,29.54815,75.76434,0.1776928,1.13823,0,0,21.72131
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.963203,20.6321,0,0,0,29.54815,75.76434,0.1776928,0,0,0,20.6321
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.362993,3.362993,0,0,0,3.362993,0,0,4.440892E-16,0,0,3.539993,3.362993,0,0,9.963203,20.6321,0,3.539993,-3.539993,25.81667,66.19646,0.1776928,3.699293,0,0,20.6321
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.72604,4.72604,0,0,0,4.72604,0,0,8.881784E-16,0,0,4.974779,4.72604,0,0,13.89653,17.0921,0,4.974779,-4.974779,20.5728,52.75065,0.1776928,5.198644,0,0,17.0921
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,19.42406,12.11732,0.4797486,0,0.4797486,21.02793,53.91765,0.1774309,0,0.3837989,0,12.59707
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.262064,0.262064,0,0,0,0.262064,1366.108,0,0,0,3.580077,0.2758568,0.262064,0,0,18.94431,12.5491,3.30422,0,3.30422,24.16258,61.95522,0.175648,0.2882704,2.864061,0,16.12917
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,9.748214,9.748214,12,0,3.372,9.748214,66.16693,0,0,0,6.450094,0,0,2.251786,2.139197,15.64009,15.52289,8.589291,0,8.589291,32.3111,82.84881,0.1781578,10.72303,5.160075,12,21.97299
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0,0,0,6.778677,0,0,0,0,7.050801,23.25326,6.778677,0,6.778677,38.74192,99.33805,0.1746492,0,5.422942,0,30.03193
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.810281,5.810281,0,0,0,5.810281,147.6303,2.189526,0,0,8.577735,6.116086,5.810281,0,0,0.2721239,29.35407,0.2721239,0,0.2721239,39.00008,100,0.1745112,6.391309,6.862188,0,37.9318
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.813149,1.813149,0,0,0,1.813149,485.4456,6.893275,0,0,8.801853,1.908578,1.813149,0,0,0,29.59898,0,0,0,39.00008,100,0.1745112,1.994464,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,7.45608,7.45608,0,0,0,7.45608,57.42614,0,0,0,4.281739,7.848505,7.45608,0,0,0,29.59898,0,3.566766,-3.566766,35.24038,90.35976,0.1745112,8.201689,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,8.025647,8.025647,8.129057,0,2.392652,8.025647,48.0238,0,0,0,3.85422,0,0,0.1034106,0.09824004,3.963073,26.03221,3.95246,0,3.95246,38.99001,99.97418,0.1755691,8.828212,3.083376,12,29.88643
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.071235,4.071235,0,0,0,4.071235,87.93263,0,0,0,3.579944,4.28551,4.071235,0,0,0.01061319,29.58943,0,0.7055664,-0.7055664,38.24628,98.06718,0.1755691,4.478358,2.863955,0,33.16937
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.44602,2.44602,0,0,0,2.44602,89.91586,0,0,0,2.19936,2.574758,2.44602,0,0,0.7945759,28.88386,0,0.3753982,-0.3753982,37.85057,97.05256,0.1755691,2.690622,1.759488,0,31.08322
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,8.371552,8.371552,8.038406,0,2.369717,8.371552,18.66278,0,0,0,1.562364,0.3506794,0.3331454,0,0,1.211685,28.50846,1.211685,0,1.211685,39.00008,100,0.1758862,9.208707,1.249892,12,30.07083
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,13.63037,13.63037,12,0,3.372,13.63037,0,0,0,0,0,1.716183,1.630374,0,0,0,29.59898,0,1.716183,-1.716183,37.19106,95.36151,0.1758862,14.99341,0,12,29.59898
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,11.29022,11.29022,12,0,3.372,11.29022,0,-1.110223E-16,0,0,0,0,0,0.709777,0.6742882,1.90687,27.8828,0.6742882,0,0.6742882,37.83075,97.00172,0.1761172,12.41925,0,12,27.8828
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,11.58344,11.58344,12,0,3.372,11.58344,0,0,0,0,0,0,0,0.4165581,0.3957302,1.232582,28.48965,0.3957302,0,0.3957302,38.20617,97.96435,0.1762524,12.74179,0,12,28.48965
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8368515,28.84581,0,0,0,38.20617,97.96435,0.1762524,0,0,0,28.84581
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3246905,0.3246905,0,0,0,0.3246905,0,0,0,0,0,0.3417794,0.3246905,0,0,0.8368515,28.84581,0,0.3417794,-0.3417794,37.84591,97.04059,0.1762524,0.3571595,0,0,28.84581
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.082725,2.082725,0,0,0,2.082725,0,0,4.440892E-16,0,0,2.192342,2.082725,0,0,1.216606,28.50403,0,2.192342,-2.192342,35.53497,91.11514,0.1762524,2.290997,0,0,28.50403
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.261027,1.261027,0,0,0,1.261027,0,0,0,0,0,1.327397,1.261027,0,0,3.652542,26.31169,0,1.327397,-1.327397,34.13577,87.52745,0.1762524,1.38713,0,0,26.31169
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.233454,1.233454,0,0,0,1.233454,0,0,0,0,0,1.298373,1.233454,0,0,5.127427,24.98429,0,1.298373,-1.298373,32.76717,84.01821,0.1762524,1.3568,0,0,24.98429
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.633026,1.633026,0,0,0,1.633026,0,0,2.220446E-16,0,0,1.718974,1.633026,0,0,6.570064,23.68592,0,1.718974,-1.718974,30.95521,79.37218,0.1762524,1.796328,0,0,23.68592
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.059732,1.059732,0,0,0,1.059732,0,0,2.220446E-16,0,0,1.115507,1.059732,0,0,8.480035,21.96695,0,1.115507,-1.115507,29.77936,76.35719,0.1762524,1.165705,0,0,21.96695
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.342652,2.342652,0,0,0,2.342652,0,0,0,0,0,2.46595,2.342652,0,0,9.719488,20.85144,0,2.46595,-2.46595,27.18002,69.69223,0.1762524,2.576918,0,0,20.85144
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.45943,18.38549,0,0,0,27.18002,69.69223,0.1762524,0,0,0,18.38549
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.011639,3.011639,0,0,0,3.011639,0,0,4.440892E-16,0,0,3.170146,3.011639,0,0,12.45943,18.38549,0,3.170146,-3.170146,23.8384,61.12397,0.1762524,3.312803,0,0,18.38549
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.3074,2.3074,0,0,0,2.3074,52.02214,0,0,0,1.200359,2.428842,2.3074,0,0,15.98182,15.21534,0,1.228483,-1.228483,22.54346,57.80363,0.1762524,2.53814,0.9602869,0,16.4157
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.9505294,0.9505294,0,0,0,0.9505294,290.958,0,0,0,2.765641,1.000557,0.9505294,0,0,17.3468,13.98686,1.765084,0,1.765084,24.21797,62.09723,0.1753697,1.045582,2.212513,0,16.7525
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,9.014736,9.014736,12,0,3.372,9.014736,76.74401,0,0,0,6.91827,0,0,2.985264,2.836001,15.58171,15.57544,9.754271,0,9.754271,33.47168,85.82465,0.1776318,9.916209,5.534616,12,22.49371
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,2.031108,0,0,7.858552,0,0,0,0,5.827444,24.35428,5.827444,0,5.827444,39.00008,100,0.1748194,0,6.286841,0,32.21283
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,7.292992,7.292992,0,0,0,7.292992,81.82867,0,0,0,5.967759,7.676834,7.292992,0,0,0,29.59898,0,1.709075,-1.709075,37.19855,95.38072,0.1748194,8.022291,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,11.80354,11.80354,9.398842,0,2.713907,11.80354,37.53308,2.220446E-16,0,0,4.430231,2.531259,2.404696,0,0,1.898972,27.8899,1.898972,0,1.898972,39.00008,100,0.1752928,12.98389,3.544185,12,32.32013
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,19.05276,19.05276,12,0,3.372,19.05276,33.27328,0,0,0.5980315,6.339477,7.423954,7.052756,0,0,0,29.59898,0,1.084477,-1.084477,37.85694,97.06888,0.1752928,20.95803,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,5.336742,5.336742,0,0,0,5.336742,56.97823,0,0,0,3.040781,5.617623,5.336742,0,0,1.204974,28.5145,0,2.576842,-2.576842,35.14071,90.1042,0.1752928,5.870417,2.432625,0,31.55528
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,11.3937,11.3937,12,0,3.372,11.3937,20.00834,0,0,0,2.279689,0,0,0.6063041,0.5759889,4.068132,25.93766,2.855678,0,2.855678,37.84984,97.05069,0.1760403,12.53307,1.823751,12,28.21735
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.806581,3.806581,0,0,0,3.806581,29.0561,0,0,0,1.106044,4.006927,3.806581,0,0,1.212454,28.50777,0,2.900883,-2.900883,34.79205,89.21019,0.1760403,4.187239,0.8848351,0,29.61381
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,4.435657,25.60689,0.7823357,0,0.7823357,35.53423,91.11324,0.1756717,0,0.6258686,0,26.38922
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,6.262695,6.262695,0,0,0,6.262695,0,0,0,0,0,6.59231,6.262695,0,0,3.653322,26.31099,0,6.59231,-6.59231,28.58533,73.29556,0.1756717,6.888964,0,0,26.31099
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,17.55838,17.55838,12,0,3.372,17.55838,0,0,0,0,0,5.850922,5.558376,0,0,10.97811,19.71868,0,5.850922,-5.850922,22.41791,57.48172,0.1756717,19.31421,0,12,19.71868
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,12.46677,12.46677,12,0,3.372,12.46677,0,0,0,0,0,0.491342,0.4667749,0,0,17.47914,13.86776,0,0.491342,-0.491342,21.89999,56.15372,0.1756717,13.71345,0,12,13.86776
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,9.74546,9.74546,12,0,3.372,9.74546,0,0,0,0,0,0,0,2.25454,2.141813,18.02507,13.37641,2.141813,0,2.141813,23.9319,61.36372,0.176357,10.72001,0,12,13.37641
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.296552,2.296552,11.09655,0,3.143428,2.296552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.88326,15.30405,8.36,0,8.36,31.86289,81.69955,0.1784442,2.526207,0,12,15.30405
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.7645383,0.7645383,0,0,0,0.7645383,0,0,1.110223E-16,0,0,0.8047772,0.7645383,0,0,7.523258,22.82805,0,0.8047772,-0.8047772,31.01458,79.52441,0.1784442,0.8409922,0,0,22.82805
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.417455,22.02327,0,0,0,31.01458,79.52441,0.1784442,0,0,0,22.02327
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.7149347,0.7149347,0,0,0,0.7149347,0,0,0,0,0,0.7525629,0.7149347,0,0,8.417455,22.02327,0,0.7525629,-0.7525629,30.22131,77.49038,0.1784442,0.7864282,0,0,22.02327
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.733546,3.733546,0,0,0,3.733546,0,0,4.440892E-16,0,0,3.930049,3.733546,0,0,9.253635,21.27071,0,3.930049,-3.930049,26.07867,66.86826,0.1784442,4.106901,0,0,21.27071
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.462301,1.462301,0,0,0,1.462301,0,0,2.220446E-16,0,0,1.539264,1.462301,0,0,13.62036,17.34066,0,1.539264,-1.539264,24.45615,62.70794,0.1784442,1.608531,0,0,17.34066
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.6070961,0.6070961,0,0,0,0.6070961,0,0,1.110223E-16,0,0,0.6390485,0.6070961,0,0,15.33065,15.80139,0,0.6390485,-0.6390485,23.78253,60.98072,0.1784442,0.6678057,0,0,15.80139
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0407,15.16234,0,0,0,23.78253,60.98072,0.1784442,0,0,0,15.16234
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.695333,4.695333,0,0,0,4.695333,0,0,8.881784E-16,0,0,4.942456,4.695333,0,0,16.0407,15.16234,0,4.942456,-4.942456,18.57272,47.62227,0.1784442,5.164866,0,0,15.16234
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.181357,1.181357,0,0,0,1.181357,180.0312,0,0,0,2.126811,1.243533,1.181357,0,0,21.53232,10.21989,0.8832772,0,0.8832772,19.41068,49.77086,0.1780348,1.299492,1.701448,0,12.3467
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,8.469017,8.469017,12,0,3.372,8.469017,50.07981,0,0,0,4.241268,0,0,3.530982,3.354434,20.64904,11.01484,7.595701,0,7.595701,26.61659,68.24753,0.1800037,9.315919,3.393014,12,15.25611
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,7.277449,0,2.177195,0,0,0,0,0,6.139767,0,0,7.277449,6.913576,13.05334,17.85097,13.05334,0,13.05334,39.00008,100,0.1771755,0,4.911814,12,23.99074
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.413086,5.413086,0,0,0,5.413086,152.0578,2.533033,0,0,8.231018,5.697985,5.413086,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,5.954394,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6459162,0.6459162,0,0,0,0.6459162,1770.81,10.75804,0,0,11.43795,0.6799118,0.6459162,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,0.7105078,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.495953,4.495953,0,0,0,4.495953,214.6609,4.91847,0,0,9.651052,4.732582,4.495953,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,4.945548,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,13.38444,13.38444,11.66129,0,3.286306,13.38444,13.55186,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1771755,14.72288,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,6.384298,6.384298,0,0,0,6.384298,0,0,8.881784E-16,0,0,6.720314,6.384298,0,0,0,29.59898,0,6.720314,-6.720314,31.91624,81.83636,0.1771755,7.022728,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,12.81943,12.81943,12,0,3.372,12.81943,0,0,0,0,0,0.8625563,0.8194285,0,0,7.467016,22.87866,0,0.8625563,-0.8625563,31.00703,79.50505,0.1771755,14.10137,0,12,22.87866
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,7.954604,7.954604,12,0,3.372,7.954604,0,0,0,0,0,0,0,4.045396,3.843126,8.425411,22.01611,3.843126,0,3.843126,34.65294,88.85352,0.1782899,8.750065,0,12,22.01611
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,8.817296,8.817296,12,0,3.372,8.817296,0,4.440892E-16,0,0,0,0,0,3.182704,3.023569,4.582286,25.47492,3.023569,0,3.023569,37.52135,96.2084,0.179152,9.699026,0,12,25.47492
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3006719,0.3006719,0,0,0,0.3006719,0,0,0,0,0,0.3164968,0.3006719,0,0,1.558717,28.19613,0,0.3164968,-0.3164968,37.18773,95.35297,0.179152,0.3307391,0,0,28.19613
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.640603,2.640603,0,0,0,2.640603,0,0,4.440892E-16,0,0,2.779582,2.640603,0,0,1.91038,27.87964,0,2.779582,-2.779582,34.2578,87.84032,0.179152,2.904663,0,0,27.87964
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.014359,4.014359,0,0,0,4.014359,0,0,8.881784E-16,0,0,4.225641,4.014359,0,0,4.998804,25.10005,0,4.225641,-4.225641,29.80358,76.41928,0.179152,4.415795,0,0,25.10005
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.498476,1.498476,0,0,0,1.498476,0,0,0,0,0,1.577343,1.498476,0,0,9.693961,20.87441,0,1.577343,-1.577343,28.14091,72.15604,0.179152,1.648324,0,0,20.87441
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.339045,1.339045,0,0,0,1.339045,0,0,2.220446E-16,0,0,1.409521,1.339045,0,0,11.44656,19.29707,0,1.409521,-1.409521,26.65515,68.3464,0.179152,1.472949,0,0,19.29707
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.7036873,0.7036873,0,0,0,0.7036873,0,0,1.110223E-16,0,0,0.7407234,0.7036873,0,0,13.0127,17.88755,0,0.7407234,-0.7407234,25.87436,66.34437,0.179152,0.774056,0,0,17.88755
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.591939,2.591939,0,0,0,2.591939,0,0,4.440892E-16,0,0,2.728357,2.591939,0,0,13.83572,17.14683,0,2.728357,-2.728357,22.99842,58.97018,0.179152,2.851133,0,0,17.14683
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06475454,0.06475454,0,0,0,0.06475454,0,0,1.387779E-17,0,0,0.06816267,0.06475454,0,0,16.86723,14.41847,0,0.06816267,-0.06816267,22.92657,58.78595,0.179152,0.07122999,0,0,14.41847
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.697226,3.697226,0,0,0,3.697226,0,0,4.440892E-16,0,0,3.891817,3.697226,0,0,16.94297,14.35031,0,3.891817,-3.891817,18.82423,48.26716,0.179152,4.066949,0,0,14.35031
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,9.91086,9.91086,12,0,3.372,9.91086,11.3089,0,0,0,1.12081,0,0,2.08914,1.984683,21.26721,10.45849,3.105492,0,3.105492,21.77036,55.82132,0.1799466,10.90195,0.8966478,12,11.5793
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,11.17702,11.17702,12,0,3.372,11.17702,40.80536,0,0,0,4.560825,0,0,0.822977,0.7818282,18.16172,13.25343,5.342653,0,5.342653,26.83885,68.81741,0.1811058,12.29473,3.64866,12,17.81426
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.86908,3.86908,10.24095,0,2.926961,3.86908,157.966,0,0,0,6.111829,0,0,6.371874,6.05328,12.81907,18.06182,12.16511,0,12.16511,38.37968,98.40924,0.1807187,4.255988,4.889463,12,24.17365
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.6336957,0.6336957,0,0,0,0.6336957,793.8549,3.709621,0,0,5.030624,0.6670482,0.6336957,0,0,0.6539555,29.01042,0.6539555,0,0.6539555,39.00008,100,0.1804462,0.6970653,4.024499,0,34.04104
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804462,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804462,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.429527,5.429527,0,0,0,5.429527,168.7586,3.447502,0,0,9.162794,5.715292,5.429527,0,0,0,29.59898,0,0,0,39.00008,100,0.1804462,5.97248,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.822462,4.822462,0,0,0,4.822462,160.6342,2.670249,0,0,7.746525,5.076276,4.822462,0,0,0,29.59898,0,0,0,39.00008,100,0.1804462,5.304708,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.821617,4.821617,0,0,0,4.821617,99.49073,0,0,0,4.797062,5.075387,4.821617,0,0,0,29.59898,0,0.2783244,-0.2783244,38.7067,99.24775,0.1804462,5.303779,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.085946,0,0,3.395195,0,0,0,0,0.3092493,29.32065,0.3092493,0,0.3092493,39.00008,100,0.1803177,0,2.716156,0,32.71585
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,7.458237,7.458237,0,0,0,7.458237,22.75184,0,0,0,1.696886,7.850776,7.458237,0,0,0,29.59898,0,6.15389,-6.15389,32.51331,83.36729,0.1803177,8.204061,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,7.76286,7.76286,12,0,3.372,7.76286,0,0,0,0,0,0,0,4.23714,4.025283,6.837656,23.44509,4.025283,0,4.025283,36.33203,93.15886,0.1813797,8.539145,0,12,23.44509
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812372,27.06784,0,0,0,36.33203,93.15886,0.1813797,0,0,0,27.06784
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,18.60519,18.60519,12,0,3.372,18.60519,0,0,0,0.1057101,0,6.952833,6.605191,0,0,2.812372,27.06784,0,6.952833,-6.952833,29.0031,74.36677,0.1813797,20.46571,0,12,27.06784
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,20.84756,20.36,12,0,3.372,20.36,0,0,0.4875578,2.572314,0,8.8,8.36,0,0,10.53774,20.11501,0,8.8,-8.8,19.72708,50.58216,0.1813797,22.93231,0,12,20.11501
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.381206,3.381206,12,0,3.372,3.381206,0,0,0,0,0,0,0,8.618794,8.187855,20.31552,11.31501,8.187855,0,8.187855,27.49476,70.49925,0.1834809,3.719326,0,12,11.31501
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.12766,18.68408,8.36,0,8.36,35.42576,90.83509,0.1836932,0,0,12,18.68408
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4592801,0.4592801,0,0,0,0.4592801,0,0,5.551115E-17,0,0,0.4834527,0.4592801,0,0,3.767665,26.20808,0,0.4834527,-0.4834527,34.91615,89.52842,0.1836932,0.5052081,0,0,26.20808
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.481764,3.481764,0,0,0,3.481764,0,0,4.440892E-16,0,0,3.665015,3.481764,0,0,4.304834,25.72463,0,3.665015,-3.665015,31.05289,79.62263,0.1836932,3.82994,0,0,25.72463
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.092942,1.092942,0,0,0,1.092942,0,0,0,0,0,1.150465,1.092942,0,0,8.377073,22.05961,0,1.150465,-1.150465,29.84019,76.51316,0.1836932,1.202236,0,0,22.05961
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.617528,2.617528,0,0,0,2.617528,0,0,4.440892E-16,0,0,2.755293,2.617528,0,0,9.655368,20.90915,0,2.755293,-2.755293,26.93586,69.06616,0.1836932,2.879281,0,0,20.90915
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.468603,3.468603,0,0,0,3.468603,0,0,0,0,0,3.651161,3.468603,0,0,12.7168,18.15385,0,3.651161,-3.651161,23.0872,59.19782,0.1836932,3.815463,0,0,18.15385
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.822257,1.822257,0,0,0,1.822257,0,0,2.220446E-16,0,0,1.918165,1.822257,0,0,16.77365,14.50269,0,1.918165,-1.918165,21.06527,54.01341,0.1836932,2.004482,0,0,14.50269
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.278629,2.278629,0,0,0,2.278629,0,0,0,0,0,2.398557,2.278629,0,0,18.90494,12.58453,0,2.398557,-2.398557,18.53697,47.5306,0.1836932,2.506492,0,0,12.58453
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,21.57001,10.18597,2.395153,0,2.395153,20.80921,53.35685,0.1827306,0,1.916123,0,12.58112
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,10.79324,10.79324,12,0,3.372,10.79324,53.93195,0,0,0,5.821006,0,0,1.206759,1.146421,19.17485,12.34161,6.967427,0,6.967427,27.4191,70.30523,0.1840681,11.87257,4.656805,12,18.16261
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.369456,1.369456,5.669032,0,1.770265,1.369456,593.1429,0,0,0,8.12283,0,0,4.299576,4.084597,12.20743,18.61229,12.20743,0,12.20743,39.00008,100,0.1809252,1.506402,6.498264,12,26.73512
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,10.41391,10.41391,3,0,1.095,10.41391,91.17983,1.69127,0,0,9.495383,7.804113,7.413908,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,11.4553,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.9905457,0.9905457,0,0,0,0.9905457,1163.238,10.47973,0,0,11.52241,1.04268,0.9905457,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,1.0896,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,6.681091,6.681091,0,0,0,6.681091,156.4984,3.423074,0,0,10.4558,7.032728,6.681091,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,7.3492,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.03615,4.03615,0,0,0,4.03615,251.3161,5.894917,0,0,10.1435,4.248579,4.03615,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,4.439765,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,9.991458,9.991458,3.744491,0,1.283356,9.991458,65.81377,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,10.9906,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.904925,1.904925,0,0,0,1.904925,299.8184,3.70613,0,0,5.711314,2.005184,1.904925,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,2.095417,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,11.78567,11.78567,9.057623,0,2.627579,11.78567,24.36539,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,12.96423,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,8.672873,8.672873,8.672873,0,2.530237,8.672873,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809252,9.54016,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,17.72252,17.72252,12,0,3.372,17.72252,0,0,0,0,0,6.023706,5.72252,0,0,0,29.59898,0,6.023706,-6.023706,32.65054,83.71915,0.1809252,19.49477,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,12.77412,12.77412,12,0,3.372,12.77412,0,0,0,0,0,0.8148592,0.7741162,0,0,6.693007,23.57527,0,0.8148592,-0.8148592,31.7916,81.51675,0.1809252,14.05153,0,12,23.57527
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,5.131938,5.131938,0,0,0,5.131938,0,0,0,0,0,5.40204,5.131938,0,0,7.598405,22.76041,0,5.40204,-5.40204,26.09735,66.91614,0.1809252,5.645133,0,0,22.76041
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.9375008,0.9375008,0,0,0,0.9375008,0,0,1.110223E-16,0,0,0.986843,0.9375008,0,0,13.60067,17.35837,0,0.986843,-0.986843,25.05712,64.2489,0.1809252,1.031251,0,0,17.35837
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.087256,2.087256,0,0,0,2.087256,0,0,0,0,0,2.197111,2.087256,0,0,14.69717,16.37153,0,2.197111,-2.197111,22.74116,58.31056,0.1809252,2.295981,0,0,16.37153
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.661106,1.661106,0,0,0,1.661106,0,0,2.220446E-16,0,0,1.748533,1.661106,0,0,17.1384,14.17442,0,1.748533,-1.748533,20.89805,53.58463,0.1809252,1.827217,0,0,14.17442
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.952413,1.952413,0,0,0,1.952413,0,0,0,0,0,2.055171,1.952413,0,0,19.08121,12.42589,0,2.055171,-2.055171,18.73171,48.02993,0.1809252,2.147654,0,0,12.42589
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36474,10.37071,0,0,0,18.73171,48.02993,0.1809252,0,0,0,10.37071
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.36474,10.37071,0,0,0,18.73171,48.02993,0.1809252,0,0,0,10.37071
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.400433,3.400433,0,0,0,3.400433,0,0,4.440892E-16,0,0,3.579403,3.400433,0,0,21.36474,10.37071,0,3.579403,-3.579403,14.95869,38.35553,0.1809252,3.740476,0,0,10.37071
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.083064,1.083064,0,0,0,1.083064,0,0,0,0,0,1.140067,1.083064,0,0,25.34185,6.791311,0,1.140067,-1.140067,13.75695,35.27416,0.1809252,1.19137,0,0,6.791311
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.60859,5.651244,0,0,0,13.75695,35.27416,0.1809252,0,0,0,5.651244
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.752543,5.752543,12,0,3.372,5.752543,28.08813,0,0,0,1.615782,0,0,6.247457,5.935084,26.60859,5.651244,7.550866,0,7.550866,20.92033,53.64177,0.1826235,6.327797,1.292625,12,7.267025
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.122978,0,0,8.8,8.36,19.05773,12.44702,12.48298,0,12.48298,32.76272,84.00681,0.1813152,0,3.298382,12,16.57
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.797893,3.797893,0,0,0,3.797893,108.9591,0,0,0,4.138151,3.997782,3.797893,0,0,6.57475,23.6817,0.1403686,0,0.1403686,32.89589,84.34826,0.1812639,4.177682,3.31052,0,27.81985
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.201504,3.201504,0,0,0,3.201504,122.7772,0,0,0,3.930716,3.370004,3.201504,0,0,6.434381,23.80803,0.5607119,0,0.5607119,33.42783,85.7122,0.1810594,3.521654,3.144573,0,27.73875
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,1.719006,0,0,7.592675,0,0,0,0,5.87367,24.31268,5.87367,0,5.87367,39.00008,100,0.1789444,0,6.074141,0,31.90535
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.811823,3.811823,0,0,0,3.811823,214.09,4.148287,0,0,8.160732,4.012445,3.811823,0,0,0,29.59898,0,0,0,39.00008,100,0.1789444,4.193006,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789444,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.175121,2.175121,0,0,0,2.175121,69.45139,0,0,0,1.510652,2.289601,2.175121,0,0,0,29.59898,0,0.7789493,-0.7789493,38.17899,97.89466,0.1789444,2.392633,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.229521,0,0,2.09502,0,0,0,0,0.8654992,28.82003,0.8654992,0,0.8654992,39.00008,100,0.1786369,0,1.676016,0,30.91505
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786369,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.578552,5.578552,0,0,0,5.578552,17.13027,0,8.881784E-16,0,0.9556212,5.87216,5.578552,0,0,0,29.59898,0,4.916539,-4.916539,33.81759,86.7116,0.1786369,6.136407,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,6.390443,6.390443,0,0,0,6.390443,0,0,8.881784E-16,0,0,6.726783,6.390443,0,0,5.462821,24.68244,0,6.726783,-6.726783,26.72694,68.53048,0.1786369,7.029488,0,0,24.68244
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,10.05664,10.05664,12,0,3.372,10.05664,0,0,0,0,0,0,0,1.943363,1.846195,12.93702,17.95566,1.846195,0,1.846195,28.47839,73.02138,0.1790652,11.0623,0,12,17.95566
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,6.040397,6.040397,12,0,3.372,6.040397,0,0,0,0,0,0,0,5.959603,5.661623,11.09083,19.61723,5.661623,0,5.661623,33.84948,86.79337,0.1803592,6.644436,0,12,19.61723
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.429206,24.71269,0,0,0,33.84948,86.79337,0.1803592,0,0,0,24.71269
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5956392,0.5956392,0,0,0,0.5956392,0,0,0,0,0,0.6269887,0.5956392,0,0,5.429206,24.71269,0,0.6269887,-0.6269887,33.18858,85.09875,0.1803592,0.6552032,0,0,24.71269
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.12586,24.0857,0,0,0,33.18858,85.09875,0.1803592,0,0,0,24.0857
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.176807,1.176807,0,0,0,1.176807,0,0,0,0,0,1.238744,1.176807,0,0,6.12586,24.0857,0,1.238744,-1.238744,31.88283,81.75067,0.1803592,1.294487,0,0,24.0857
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.639115,1.639115,0,0,0,1.639115,0,0,2.220446E-16,0,0,1.725384,1.639115,0,0,7.502242,22.84696,0,1.725384,-1.725384,30.06411,77.08731,0.1803592,1.803027,0,0,22.84696
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.419336,21.12158,0,0,0,30.06411,77.08731,0.1803592,0,0,0,21.12158
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.702989,0.702989,0,0,0,0.702989,0,0,1.110223E-16,0,0,0.7399884,0.702989,0,0,9.419336,21.12158,0,0.7399884,-0.7399884,29.2841,75.08727,0.1803592,0.7732879,0,0,21.12158
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.296403,1.296403,0,0,0,1.296403,0,0,2.220446E-16,0,0,1.364635,1.296403,0,0,10.24155,20.38159,0,1.364635,-1.364635,27.84564,71.39894,0.1803592,1.426043,0,0,20.38159
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.75781,19.01695,0,0,0,27.84564,71.39894,0.1803592,0,0,0,19.01695
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.074248,1.074248,0,0,0,1.074248,0,0,2.220446E-16,0,0,1.130787,1.074248,0,0,11.75781,19.01695,0,1.130787,-1.130787,26.65369,68.34266,0.1803592,1.181673,0,0,19.01695
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.6291886,0.6291886,0,0,0,0.6291886,339.5868,0,0,0,2.136642,0.6623038,0.6291886,0,0,13.01424,17.88617,1.474338,0,1.474338,28.05237,71.92901,0.1798405,0.6921075,1.709313,0,20.02281
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,11.01702,11.01702,12,0,3.372,11.01702,47.62397,0,0,0,5.246742,0,0,0.9829801,0.933831,11.5399,19.21307,6.180573,0,6.180573,33.91578,86.96336,0.1809313,12.11872,4.197394,12,24.45981
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,10.42715,10.42715,7.56318,0,2.249485,10.42715,80.30986,0,0,0,8.374029,3.014704,2.863969,0,0,5.359325,24.77559,5.359325,0,5.359325,39.00008,100,0.1815286,11.46986,6.699223,12,33.14962
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,8.455424,8.455424,3,0,1.095,8.455424,143.3284,6.376475,0,0,12.11903,5.742552,5.455425,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,9.300967,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.15211,4.15211,0,0,0,4.15211,257.9934,6.341529,0,0,10.71217,4.370642,4.15211,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,4.567321,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.8102636,0.8102636,0,0,0,0.8102636,1462.021,10.99331,0,0,11.84622,0.8529091,0.8102636,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,0.89129,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,8.844022,8.844022,3,0,1.095,8.844022,104.2958,3.072339,0,0,9.223941,6.151602,5.844022,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,9.728424,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.239624,2.239624,0,0,0,2.239624,308.921,4.561169,0,0,6.918667,2.357498,2.239624,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,2.463586,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,12.8395,12.8395,9.678267,0,2.784602,12.8395,25.91702,0,1.776357E-15,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,14.12345,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,7.873474,7.873474,7.873474,0,2.327989,7.873474,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,8.660821,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,9.200173,9.200173,9.200173,0,2.663644,9.200173,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,10.12019,0,12,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,8.453279,8.453279,8.453279,0,2.474679,8.453279,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815286,9.298606,0,12,29.59898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3880182,0.3880182,0,0,0,0.3880182,0,0,0,0,0,0.4084402,0.3880182,0,0,0,29.59898,0,0.4084402,-0.4084402,38.56955,98.89607,0.1815286,0.42682,0,0,29.59898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.252732,1.252732,0,0,0,1.252732,0,0,0,0,0,1.318665,1.252732,0,0,0.4538225,29.19054,0,1.318665,-1.318665,37.17955,95.33199,0.1815286,1.378005,0,0,29.19054
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919006,27.87187,0,0,0,37.17955,95.33199,0.1815286,0,0,0,27.87187
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.71779,2.71779,0,0,0,2.71779,0,0,4.440892E-16,0,0,2.860831,2.71779,0,0,1.919006,27.87187,0,2.860831,-2.860831,34.16397,87.59974,0.1815286,2.989569,0,0,27.87187
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.594406,2.594406,0,0,0,2.594406,0,0,4.440892E-16,0,0,2.730953,2.594406,0,0,5.097708,25.01104,0,2.730953,-2.730953,31.28529,80.21853,0.1815286,2.853846,0,0,25.01104
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.126807,3.126807,0,0,0,3.126807,0,0,4.440892E-16,0,0,3.291376,3.126807,0,0,8.1321,22.28009,0,3.291376,-3.291376,27.81587,71.32262,0.1815286,3.439488,0,0,22.28009
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.6657417,0.6657417,0,0,0,0.6657417,0,0,0,0,0,0.7007808,0.6657417,0,0,11.78919,18.98871,0,0.7007808,-0.7007808,27.07719,69.42854,0.1815286,0.7323159,0,0,18.98871
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.894353,2.894353,0,0,0,2.894353,0,0,0,0,0,3.046688,2.894353,0,0,12.56783,18.28793,0,3.046688,-3.046688,23.8657,61.19397,0.1815286,3.183789,0,0,18.28793
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3596558,0.3596558,0,0,0,0.3596558,0,0,5.551115E-17,0,0,0.378585,0.3596558,0,0,15.95304,15.24124,0,0.378585,-0.378585,23.46663,60.17073,0.1815286,0.3956213,0,0,15.24124
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.385971,3.385971,0,0,0,3.385971,0,0,4.440892E-16,0,0,3.56418,3.385971,0,0,16.37369,14.86266,0,3.56418,-3.56418,19.70966,50.53748,0.1815286,3.724568,0,0,14.86266
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,9.430989,9.430989,12,0,3.372,9.430989,19.50401,0,0,0,1.839421,0,0,2.569011,2.44056,20.33389,11.29848,4.279981,0,4.279981,23.77,60.9486,0.1823545,10.37409,1.471537,12,13.1379
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,6.173248,6.173248,12,0,3.372,6.173248,89.94793,0,0,0,5.552709,0,0,5.826752,5.535414,16.05391,15.15046,11.08812,0,11.08812,34.28912,87.92065,0.183296,6.790573,4.442167,12,20.70317
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.881214,2.881214,0,0,0,2.881214,305.3712,0.7997562,0,0,8.798397,3.032857,2.881214,0,0,4.965784,25.12977,4.965784,0,4.965784,39.00008,100,0.1816245,3.169336,7.038718,0,33.92817
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,8.754213,8.754213,3,0,1.095,8.754213,126.8732,5.049681,0,0,11.10675,6.057066,5.754213,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,9.629634,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,9.658006,9.658006,3,0,1.095,9.658006,129.1916,5.468902,0,0,12.47733,7.008427,6.658006,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,10.62381,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,13.55942,13.55942,5.199418,0,1.651453,13.55942,98.4337,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,14.91536,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.951057,2.951057,0,0,0,2.951057,425.667,9.455299,0,0,12.56168,3.106376,2.951057,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,3.246163,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,11.69293,11.69293,3.332933,0,1.179232,11.69293,89.14309,1.623441,0,0,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,12.86223,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,7.157395,7.157395,0,0,0,7.157395,107.8122,0.1824449,0,0,7.716545,7.5341,7.157395,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,7.873135,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.655718,1.655718,0,0,0,1.655718,386.7174,4.660089,0,0,6.402951,1.742862,1.655718,0,0,0,29.59898,0,0,0,39.00008,100,0.1816245,1.82129,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,17.91591,17.91591,12,0,3.372,17.91591,20.5929,0,0,0,3.689405,6.22727,5.915907,0,0,0,29.59898,0,2.537866,-2.537866,36.32493,93.14066,0.1816245,19.7075,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819851,27.06111,0,0,0,36.32493,93.14066,0.1816245,0,0,0,27.06111
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.922869,3.922869,0,0,0,3.922869,0,0,4.440892E-16,0,0,4.129335,3.922869,0,0,2.819851,27.06111,0,4.129335,-4.129335,31.97223,81.97991,0.1816245,4.315156,0,0,27.06111
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,8.408815,8.408815,12,0,3.372,8.408815,0,0,0,0,0,0,0,3.591184,3.411625,7.408001,22.93178,3.411625,0,3.411625,35.20878,90.27875,0.182336,9.249697,0,12,22.93178
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,16.25203,16.25203,12,0,3.372,16.25203,0,0,0,0,0,4.475824,4.252033,0,0,3.996376,26.00224,0,4.475824,-4.475824,30.49085,78.18151,0.182336,17.87724,0,12,26.00224
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3403409,0.3403409,9.140341,0,2.648506,0.3403409,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.969514,21.52641,8.36,0,8.36,38.42184,98.51735,0.1826988,0.3743749,0,12,21.52641
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.9410249,0.9410249,0,0,0,0.9410249,0,0,1.110223E-16,0,0,0.9905525,0.9410249,0,0,0.6095138,29.05042,0,0.9905525,-0.9905525,37.37771,95.84009,0.1826988,1.035127,0,0,29.05042
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.356346,1.356346,0,0,0,1.356346,0,0,2.220446E-16,0,0,1.427733,1.356346,0,0,1.710128,28.05986,0,1.427733,-1.427733,35.87275,91.98122,0.1826988,1.491981,0,0,28.05986
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.626172,4.626172,0,0,0,4.626172,0,0,0,0,0,4.869654,4.626172,0,0,3.296497,26.63213,0,4.869654,-4.869654,30.73968,78.81953,0.1826988,5.088789,0,0,26.63213
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.707225,21.76248,0,0,0,30.73968,78.81953,0.1826988,0,0,0,21.76248
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.997051,2.997051,0,0,0,2.997051,0,0,4.440892E-16,0,0,3.15479,2.997051,0,0,8.707225,21.76248,0,3.15479,-3.15479,27.41424,70.29278,0.1826988,3.296756,0,0,21.76248
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.718399,3.718399,0,0,0,3.718399,0,0,0,0,0,3.914104,3.718399,0,0,12.21255,18.60769,0,3.914104,-3.914104,23.28841,59.71376,0.1826988,4.090239,0,0,18.60769
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.8649037,0.8649037,0,0,0,0.8649037,0,0,1.110223E-16,0,0,0.9104249,0.8649037,0,0,16.56155,14.69358,0,0.9104249,-0.9104249,22.32874,57.25306,0.1826988,0.951394,0,0,14.69358
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.086738,2.086738,0,0,0,2.086738,0,0,0,0,0,2.196566,2.086738,0,0,17.57314,13.78316,0,2.196566,-2.196566,20.01336,51.31619,0.1826988,2.295412,0,0,13.78316
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,8.84792,8.84792,12,0,3.372,8.84792,23.91109,0,0,0,2.115634,0,0,3.15208,2.994476,20.01376,11.58659,5.110109,0,5.110109,24.86123,63.74662,0.1836205,9.732713,1.692507,12,13.70222
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,14.90365,16.18569,13.92937,0,13.92937,38.07579,97.63004,0.1820088,0,4.455498,12,21.75506
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,7.437764,7.437764,0,0,0,7.437764,110.7222,0,0,0,8.235258,7.829226,7.437764,0,0,0.9742823,28.72212,0.4060321,0,0.4060321,38.46099,98.61772,0.1818805,8.18154,6.588206,0,36.95738
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.076334,0,0,9.644585,0,0,0,0,0.5682502,29.08755,0.5682502,0,0.5682502,39.00008,100,0.1817011,0,7.715668,0,38.73214
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,15.59166,15.59166,7.23166,0,2.16561,15.59166,75.18946,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,17.15083,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,5.30565,5.30565,0,0,0,5.30565,247.9909,7.572637,0,0,13.15753,5.584895,5.30565,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,5.836215,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.956918,1.956918,0,0,0,1.956918,589.8668,9.483294,0,0,11.54321,2.059913,1.956918,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,2.152609,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,12.07284,12.07284,3.71284,0,1.275349,12.07284,75.09685,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,13.28012,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.321856,3.321856,0,0,0,3.321856,164.8914,1.980763,0,0,5.477455,3.496691,3.321856,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,3.654042,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,7.84189,7.84189,5.235798,0,1.660657,7.84189,34.98207,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,8.62608,2.194604,12,32.34224
