Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,9.141569,9.141569,8.72072,0,2.542342,9.141569,4.845977,0,1.776357E-15,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1817011,10.05573,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,12.07583,12.07583,12,0,3.372,12.07583,0,0,0,0,0,0.07981826,0.07582735,0,0,0,29.59898,0,0.07981826,-0.07981826,38.91594,99.78427,0.1817011,13.28341,0,12,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08868697,29.51916,0,0,0,38.91594,99.78427,0.1817011,0,0,0,29.51916
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,5.341001,5.341001,0,0,0,5.341001,0,0,0,0,0,5.622107,5.341001,0,0,0.08868697,29.51916,0,5.622107,-5.622107,32.98972,84.58886,0.1817011,5.875101,0,0,29.51916
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.8571049,0.8571049,0,0,0,0.8571049,0,0,1.110223E-16,0,0,0.9022157,0.8571049,0,0,6.335472,23.89705,0,0.9022157,-0.9022157,32.0387,82.15035,0.1817011,0.9428154,0,0,23.89705
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.550582,4.550582,0,0,0,4.550582,0,0,0,0,0,4.790087,4.550582,0,0,7.337934,22.99484,0,4.790087,-4.790087,26.98951,69.20373,0.1817011,5.005641,0,0,22.99484
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4686649,0.4686649,0,0,0,0.4686649,0,0,5.551115E-17,0,0,0.4933315,0.4686649,0,0,12.66025,18.20475,0,0.4933315,-0.4933315,26.46949,67.87035,0.1817011,0.5155314,0,0,18.20475
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.6870134,0.6870134,0,0,0,0.6870134,0,0,1.110223E-16,0,0,0.7231719,0.6870134,0,0,13.2084,17.71142,0,0.7231719,-0.7231719,25.7072,65.91577,0.1817011,0.7557147,0,0,17.71142
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.091089,3.091089,0,0,0,3.091089,0,0,4.440892E-16,0,0,3.253778,3.091089,0,0,14.01192,16.98825,0,3.253778,-3.253778,22.27742,57.12147,0.1817011,3.400198,0,0,16.98825
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.774504,3.774504,0,0,0,3.774504,0,0,0,0,0,3.973162,3.774504,0,0,17.62723,13.73447,0,3.973162,-3.973162,18.08934,46.38282,0.1817011,4.151954,0,0,13.73447
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.57218,1.57218,0,0,0,1.57218,0,0,2.220446E-16,0,0,1.654926,1.57218,0,0,22.04186,9.761308,0,1.654926,-1.654926,16.34489,41.9099,0.1817011,1.729398,0,0,9.761308
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.101887,2.101887,0,0,0,2.101887,0,0,0,0,0,2.212512,2.101887,0,0,23.88066,8.106381,0,2.212512,-2.212512,14.0127,35.92993,0.1817011,2.312075,0,0,8.106381
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.835751,3.835751,0,0,0,3.835751,0,0,8.881784E-16,0,0,4.037632,3.835751,0,0,26.33901,5.893869,0,4.037632,-4.037632,9.75666,25.01703,0.1817011,4.219326,0,0,5.893869
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.101381,1.101381,0,0,0,1.101381,231.858,0,0,0,2.55364,1.159348,1.101381,0,0,30.82527,1.856237,1.394291,0,1.394291,11.0794,28.40867,0.1812626,1.211519,2.042912,0,4.409876
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.5274684,0.5274684,0,0,0,0.5274684,1021.618,0,0,0,5.388714,0.5552298,0.5274684,0,0,29.43098,3.111099,4.833485,0,4.833485,15.66485,40.16619,0.1797587,0.5802152,4.310971,0,8.499813
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.62602,2.62602,0,0,0,2.62602,318.464,0,0,0,8.362928,2.764231,2.62602,0,0,24.59749,7.461235,5.598697,0,5.598697,20.97624,53.78512,0.1780475,2.888622,6.690343,0,15.82416
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,14.09655,14.09655,12,0,3.372,14.09655,77.81325,0,0,0,10.96899,2.206898,2.096553,0,0,18.99879,12.50006,8.762088,0,8.762088,29.28868,75.09904,0.1783837,15.50621,8.775188,12,23.46905
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,8.698334,8.698334,7.249872,0,2.170218,8.698334,135.2144,0,0,0,11.7614,1.524697,1.448462,0,0,10.23671,20.38594,10.23671,0,10.23671,39.00008,100,0.1773438,9.568167,9.409123,12,32.14735
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773438,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.546364,3.546364,0,0,0,3.546364,366.0666,9.249037,0,0,12.98205,3.733014,3.546364,0,0,0,29.59898,0,0,0,39.00008,100,0.1773438,3.901,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.497025,2.497025,0,0,0,2.497025,403.4221,7.445104,0,0,10.07355,2.628447,2.497025,0,0,0,29.59898,0,0,0,39.00008,100,0.1773438,2.746727,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.593487,3.593487,0,0,0,3.593487,253.0755,5.311616,0,0,9.094234,3.782618,3.593487,0,0,0,29.59898,0,0,0,39.00008,100,0.1773438,3.952836,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3246205,0.3246205,0,0,0,0.3246205,2049.962,6.312892,0,0,6.654598,0.3417058,0.3246205,0,0,0,29.59898,0,0,0,39.00008,100,0.1773438,0.3570826,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,6.223581,6.223581,0,0,0,6.223581,39.03842,0,0,0,2.429588,6.551138,6.223581,0,0,0,29.59898,0,4.121551,-4.121551,34.65558,88.86029,0.1773438,6.845939,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.992538,6.992538,0,0,0,6.992538,10.95362,0,1.776357E-15,0,0.7659363,7.360566,6.992538,0,0,4.579501,25.47743,0,6.59463,-6.59463,27.70423,71.03635,0.1773438,7.691792,0.612749,0,26.24336
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,12.02223,12.02223,12,0,3.372,12.02223,0,0,0,0,0,0.02340177,0.02223168,0,0,11.90687,18.8828,0,0.02340177,-0.02340177,27.67957,70.9731,0.1773438,13.22445,0,12,18.8828
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,12.35163,12.35163,12,0,3.372,12.35163,0,0,0,0,0,0.3701363,0.3516294,0,0,11.93287,18.8594,0,0.3701363,-0.3701363,27.28941,69.97269,0.1773438,13.58679,0,12,18.8594
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.54483,4.54483,12,0,3.372,4.54483,0,0,0,0,0,0,0,7.45517,7.082412,12.34413,18.48926,7.082412,0,7.082412,34.00837,87.20078,0.1787109,4.999313,0,12,18.48926
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.133378,2.133378,0,0,0,2.133378,0,0,4.440892E-16,0,0,2.245661,2.133378,0,0,5.26172,24.86343,0,2.245661,-2.245661,31.64124,81.13122,0.1787109,2.346715,0,0,24.86343
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.4832212,0.4832212,0,0,0,0.4832212,0,0,5.551115E-17,0,0,0.5086539,0.4832212,0,0,7.756898,22.61777,0,0.5086539,-0.5086539,31.10507,79.75643,0.1787109,0.5315433,0,0,22.61777
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.566826,1.566826,0,0,0,1.566826,0,0,0,0,0,1.64929,1.566826,0,0,8.322069,22.10912,0,1.64929,-1.64929,29.36657,75.29874,0.1787109,1.723508,0,0,22.10912
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.048455,2.048455,0,0,0,2.048455,0,0,0,0,0,2.156268,2.048455,0,0,10.15461,20.45983,0,2.156268,-2.156268,27.09366,69.47079,0.1787109,2.2533,0,0,20.45983
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6051357,0.6051357,0,0,0,0.6051357,0,0,0,0,0,0.6369849,0.6051357,0,0,12.55047,18.30356,0,0.6369849,-0.6369849,26.42222,67.74915,0.1787109,0.6656493,0,0,18.30356
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.1636,1.1636,0,0,0,1.1636,0,0,2.220446E-16,0,0,1.224842,1.1636,0,0,13.25823,17.66657,0,1.224842,-1.224842,25.13112,64.43864,0.1787109,1.27996,0,0,17.66657
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.877682,3.877682,0,0,0,3.877682,0,0,0,0,0,4.081771,3.877682,0,0,14.61916,16.44173,0,4.081771,-4.081771,20.82856,53.40645,0.1787109,4.26545,0,0,16.44173
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.6943516,0.6943516,0,0,0,0.6943516,0,0,1.110223E-16,0,0,0.7308964,0.6943516,0,0,19.15446,12.35996,0,0.7308964,-0.7308964,20.05812,51.43099,0.1787109,0.7637867,0,0,12.35996
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.593906,1.593906,0,0,0,1.593906,0,0,2.220446E-16,0,0,1.677795,1.593906,0,0,19.96657,11.62906,0,1.677795,-1.677795,18.28957,46.89625,0.1787109,1.753296,0,0,11.62906
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,9.573446,9.573446,12,0,3.372,9.573446,17.55583,0,0,0,1.680698,0,0,2.426554,2.305226,21.83079,9.951268,3.985924,0,3.985924,22.07095,56.59208,0.179388,10.53079,1.344559,12,11.63197
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,17.84486,13.5386,13.8233,0,13.8233,35.18489,90.21749,0.1780443,0,4.370643,12,19.0019
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.948938,1.948938,0,0,0,1.948938,332.3302,0.4038354,0,0,6.47691,2.051514,1.948938,0,0,4.02156,25.97957,4.02156,0,4.02156,39.00008,100,0.1769186,2.143832,5.181528,0,32.45648
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,6.590875,6.590875,0,0,0,6.590875,111.3622,0.4019829,0,0,7.339746,6.937763,6.590875,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,7.249963,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.901175,1.901175,0,0,0,1.901175,500.719,7.518309,0,0,9.519547,2.001237,1.901175,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,2.091293,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,6.415773,6.415773,0,0,0,6.415773,178.7101,4.712189,0,0,11.46563,6.753446,6.415773,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,7.057351,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.028067,1.028067,0,0,0,1.028067,1097.631,10.20221,0,0,11.28438,1.082176,1.028067,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,1.130874,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,10.81768,10.81768,3,0,1.095,10.81768,96.73476,2.235319,0,0,10.46446,8.229136,7.81768,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,11.89945,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,15.32621,15.32621,9.559216,0,2.754482,15.32621,39.60875,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,16.85883,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,9.41515,9.41515,5.856271,0,1.817637,9.41515,39.78893,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1769186,10.35666,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.74041,2.74041,0,0,0,2.74041,87.07782,0,0,0,2.386289,2.884642,2.74041,0,0,0,29.59898,0,0.4983528,-0.4983528,38.47477,98.65305,0.1769186,3.014451,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,8.749472,8.749472,8.563306,0,2.502516,8.749472,8.568401,0,0,0,0.7496899,0.1959646,0.1861663,0,0,0.5537253,29.10063,0.5537253,0,0.5537253,39.00008,100,0.1769971,9.624419,0.5997519,12,29.85032
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,12.70477,12.70477,12,0,3.372,12.70477,0,0,0,0,0,0.7418656,0.7047724,0,0,0,29.59898,0,0.7418656,-0.7418656,38.21808,97.99489,0.1769971,13.97525,0,12,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,8.609276,8.609276,9.476954,0,2.73367,8.609276,0,0,0,0,0,0,0,0.8676791,0.8242951,0.8242951,28.85711,0.8242951,0,0.8242951,39.00008,100,0.1771508,9.470203,0,12,28.85711
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.377771,5.377771,0,0,0,5.377771,0,0,0,0,0,5.660812,5.377771,0,0,0,29.59898,0,5.660812,-5.660812,33.03306,84.69998,0.1771508,5.915549,0,0,29.59898
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.140398,1.140398,0,0,0,1.140398,0,0,0,0,0,1.200419,1.140398,0,0,6.289791,23.93817,0,1.200419,-1.200419,31.76771,81.45549,0.1771508,1.254438,0,0,23.93817
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.358693,2.358693,0,0,0,2.358693,0,0,0,0,0,2.482835,2.358693,0,0,7.62359,22.73775,0,2.482835,-2.482835,29.15057,74.7449,0.1771508,2.594563,0,0,22.73775
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.287197,3.287197,0,0,0,3.287197,0,0,4.440892E-16,0,0,3.460207,3.287197,0,0,10.3823,20.25491,0,3.460207,-3.460207,25.50319,65.39266,0.1771508,3.615916,0,0,20.25491
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.531722,2.531722,0,0,0,2.531722,0,0,4.440892E-16,0,0,2.664971,2.531722,0,0,14.22697,16.7947,0,2.664971,-2.664971,22.69406,58.18979,0.1771508,2.784894,0,0,16.7947
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,6.903132,6.903132,0,0,0,6.903132,0,0,0,0,0,7.266455,6.903132,0,0,17.18805,14.12973,0,7.266455,-7.266455,15.03455,38.55005,0.1771508,7.593445,0,0,14.12973
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26189,6.863279,0,0,0,15.03455,38.55005,0.1771508,0,0,0,6.863279
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26189,6.863279,0,0,0,15.03455,38.55005,0.1771508,0,0,0,6.863279
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.367455,3.367455,0,0,0,3.367455,0,0,4.440892E-16,0,0,3.544689,3.367455,0,0,25.26189,6.863279,0,3.544689,-3.544689,11.29812,28.96947,0.1771508,3.704201,0,0,6.863279
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.370106,1.370106,0,0,0,1.370106,0,0,0,0,0,1.442217,1.370106,0,0,29.20043,3.31859,0,1.442217,-1.442217,9.777886,25.07145,0.1771508,1.507117,0,0,3.31859
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,12.69394,12.69394,12,0,3.372,12.69394,16.02493,0,0,0,2.034196,0.730466,0.6939427,0,0,30.80289,1.876373,1.30373,0,1.30373,11.01471,28.2428,0.1773343,13.96334,1.627357,12,3.910569
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,9.225233,9.225233,12,0,3.372,9.225233,51.51723,0,0,0,4.752584,0,0,2.774767,2.636029,29.49916,3.04973,7.388613,0,7.388613,18.02417,46.21572,0.178478,10.14776,3.802068,12,7.802314
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.835438,5.835438,11.50631,0,3.247097,5.835438,108.6902,0,0,0,6.342549,0,0,5.670876,5.387332,22.11055,9.699482,11.72988,0,11.72988,29.15211,74.74885,0.1789305,6.418982,5.074039,12,16.04203
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,3,0,1.095,0,0,2.05765,0,0,9.485437,0,0,0.9423502,0.8952327,10.38067,20.25637,10.38067,0,10.38067,39.00008,100,0.176151,0,7.58835,12,29.74181
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,11.95042,11.95042,3.590418,0,1.244376,11.95042,97.33407,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,13.14546,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,8.499373,8.499373,3,0,1.095,8.499373,119.9027,4.402161,0,0,10.19097,5.788814,5.499373,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,9.349311,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.841321,2.841321,0,0,0,2.841321,413.2349,8.750467,0,0,11.74133,2.990864,2.841321,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,3.125453,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,13.91269,13.91269,5.552687,0,1.74083,13.91269,77.48557,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,15.30396,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,8.030111,8.030111,3,0,1.095,8.030111,105.3578,3.165497,0,0,8.460352,5.294854,5.030112,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,8.833123,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,10.8399,10.8399,7.981686,0,2.355366,10.8399,27.75529,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.176151,11.92389,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,25.70503,20.36,12,0,3.372,20.36,2.63672,0,5.345031,7.915534,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.176151,28.27553,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1763842,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,14.81136,14.81136,12,0,3.372,14.81136,0,0,0,0,0,2.959328,2.811362,0,0,0.8212931,28.85981,0,2.959328,-2.959328,35.10152,90.00373,0.1763842,16.2925,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,13.80395,13.80395,12,0,3.372,13.80395,0,0,0,0,0,1.898892,1.803947,0,0,4.109436,25.90049,0,1.898892,-1.898892,33.09992,84.87141,0.1763842,15.18434,0,12,25.90049
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.220639,2.220639,0,0,0,2.220639,0,0,0,0,0,2.337515,2.220639,0,0,6.219315,24.00159,0,2.337515,-2.337515,30.63596,78.55359,0.1763842,2.442703,0,0,24.00159
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.658446,1.658446,0,0,0,1.658446,0,0,0,0,0,1.745733,1.658446,0,0,8.816554,21.66408,0,1.745733,-1.745733,28.7958,73.83523,0.1763842,1.824291,0,0,21.66408
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.987774,1.987774,0,0,0,1.987774,0,0,4.440892E-16,0,0,2.092394,1.987774,0,0,10.75626,19.91835,0,2.092394,-2.092394,26.59022,68.17992,0.1763842,2.186552,0,0,19.91835
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.825438,1.825438,0,0,0,1.825438,0,0,2.220446E-16,0,0,1.921513,1.825438,0,0,13.08114,17.82595,0,1.921513,-1.921513,24.56477,62.98645,0.1763842,2.007981,0,0,17.82595
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.302924,1.302924,0,0,0,1.302924,0,0,2.220446E-16,0,0,1.371499,1.302924,0,0,15.21615,15.90444,0,1.371499,-1.371499,23.11908,59.27957,0.1763842,1.433217,0,0,15.90444
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.746168,2.746168,0,0,0,2.746168,0,0,4.440892E-16,0,0,2.890703,2.746168,0,0,16.74004,14.53294,0,2.890703,-2.890703,20.07201,51.46659,0.1763842,3.020784,0,0,14.53294
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.8293722,0.8293722,0,0,0,0.8293722,0,0,0,0,0,0.8730234,0.8293722,0,0,19.95193,11.64224,0,0.8730234,-0.8730234,19.15176,49.10699,0.1763842,0.9123095,0,0,11.64224
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.003584,1.003584,0,0,0,1.003584,0,0,0,0,0,1.056404,1.003584,0,0,20.92196,10.76921,0,1.056404,-1.056404,18.03822,46.25174,0.1763842,1.103942,0,0,10.76921
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.943655,1.943655,0,0,0,1.943655,0,0,4.440892E-16,0,0,2.045952,1.943655,0,0,22.09574,9.71281,0,2.045952,-2.045952,15.88159,40.72195,0.1763842,2.13802,0,0,9.71281
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.441753,4.441753,0,0,0,4.441753,13.67673,0,0,0,0.6074865,4.67553,4.441753,0,0,24.36902,7.666857,0,4.068043,-4.068043,11.5935,29.72686,0.1763842,4.885929,0.4859892,0,8.274343
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.8101093,0.8101093,0,0,0,0.8101093,242.4266,0,0,0,1.963921,0.8527466,0.8101093,0,0,28.88907,3.598814,1.111174,0,1.111174,12.64765,32.42981,0.176095,0.8911202,1.571136,0,5.562735
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,27.7779,4.598871,4.787295,0,4.787295,17.18928,44.07498,0.1748599,0,3.829836,0,9.386166
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,22.9906,8.907436,9.532823,0,9.532823,26.23291,67.26373,0.1724512,0,7.626258,0,18.44026
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,17.46491,17.46491,12,0,3.372,17.46491,59.79935,0,0,0,10.4439,5.752537,5.46491,0,0,13.45778,17.48698,4.691365,0,4.691365,30.68353,78.67555,0.1724581,19.2114,8.355122,12,27.93088
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.016415,2.016415,3,0,1.095,2.016415,561.4713,3.538762,0,0,11.32159,0,0,0,0,8.766414,21.70921,8.766414,0,8.766414,39.00008,100,0.1703151,2.218056,9.057272,12,33.0308
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.518699,1.518699,0,0,0,1.518699,493.6927,5.899075,0,0,7.497705,1.59863,1.518699,0,0,0,29.59898,0,0,0,39.00008,100,0.1703151,1.670569,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,7.141536,7.141536,0,0,0,7.141536,91.73538,0,0,0,6.551316,7.517407,7.141536,0,0,0,29.59898,0,0.9660909,-0.9660909,37.98173,97.38885,0.1703151,7.85569,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,5.202261,0,0,6.275696,0,0,0,0,1.073434,28.63289,1.073434,0,1.073434,39.00008,100,0.1700564,0,5.020557,0,34.90858
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,9.563322,9.563322,6.687184,0,2.027858,9.563322,31.65755,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1700564,10.51965,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.875598,2.875598,0,0,0,2.875598,13.15136,0,4.440892E-16,0,0.3781803,3.026945,2.875598,0,0,0,29.59898,0,2.648765,-2.648765,36.20803,92.84093,0.1700564,3.163157,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.943072,26.95021,0.2829847,0,0.2829847,36.4765,93.5293,0.1699883,0,0.2263878,0,27.2332
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.010654,7.010654,0,0,0,7.010654,0,0,8.881784E-16,0,0,7.379636,7.010654,0,0,2.660087,27.2049,0,7.379636,-7.379636,28.69768,73.58364,0.1699883,7.71172,0,0,27.2049
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,14.73769,14.73769,12,0,3.372,14.73769,0,0,0,0,0,2.881777,2.737688,0,0,10.85968,19.82526,0,2.881777,-2.881777,25.66002,65.79479,0.1699883,16.21146,0,12,19.82526
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.06166,16.94349,8.36,0,8.36,33.59101,86.13063,0.170281,0,0,12,16.94349
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.137513,3.137513,0,0,0,3.137513,0,0,4.440892E-16,0,0,3.302645,3.137513,0,0,5.701656,24.46749,0,3.302645,-3.302645,30.10972,77.20425,0.170281,3.451264,0,0,24.46749
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.982358,2.982358,0,0,0,2.982358,0,0,0,0,0,3.139325,2.982358,0,0,9.371263,21.16484,0,3.139325,-3.139325,26.80058,68.7193,0.170281,3.280594,0,0,21.16484
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.810943,1.810943,0,0,0,1.810943,0,0,0,0,0,1.906256,1.810943,0,0,12.8594,18.02552,0,1.906256,-1.906256,24.79121,63.56708,0.170281,1.992037,0,0,18.02552
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.225282,0.225282,0,0,0,0.225282,0,0,2.775558E-17,0,0,0.2371389,0.225282,0,0,14.97746,16.11926,0,0.2371389,-0.2371389,24.54124,62.92614,0.170281,0.2478101,0,0,16.11926
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.760189,2.760189,0,0,0,2.760189,0,0,4.440892E-16,0,0,2.905462,2.760189,0,0,15.24095,15.88212,0,2.905462,-2.905462,21.47862,55.07327,0.170281,3.036208,0,0,15.88212
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.9813489,0.9813489,0,0,0,0.9813489,0,0,2.220446E-16,0,0,1.032999,0.9813489,0,0,18.46924,12.97666,0,1.032999,-1.032999,20.38974,52.28128,0.170281,1.079484,0,0,12.97666
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.473867,2.473867,0,0,0,2.473867,0,0,4.440892E-16,0,0,2.604071,2.473867,0,0,19.61702,11.94366,0,2.604071,-2.604071,17.64481,45.24301,0.170281,2.721254,0,0,11.94366
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51043,9.339591,0,0,0,17.64481,45.24301,0.170281,0,0,0,9.339591
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.390957,1.390957,0,0,0,1.390957,0,0,0,0,0,1.464165,1.390957,0,0,22.51043,9.339591,0,1.464165,-1.464165,16.10144,41.28567,0.170281,1.530053,0,0,9.339591
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.874852,4.874852,0,0,0,4.874852,19.89422,0,8.881784E-16,0,0.969814,5.131423,4.874852,0,0,24.13728,7.875426,0,4.161609,-4.161609,11.71472,30.03769,0.170281,5.362337,0.7758512,0,8.84524
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,10.06925,10.06925,12,0,3.372,10.06925,35.24183,0,0,0,3.548587,0,0,1.930753,1.834215,28.76129,3.713817,5.382802,0,5.382802,16.8213,43.13144,0.1710773,11.07617,2.83887,12,7.262404
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,7.20031,7.20031,11.40062,0,3.220357,7.20031,108.5773,0,0,0,7.817902,0,0,4.20031,3.990295,23.37849,8.558339,11.8082,0,11.8082,28.02354,71.85508,0.1715435,7.920341,6.254322,12,16.37624
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,11.48813,11.48813,12,0,3.372,11.48813,73.75895,0,0,0,8.473521,0,0,0.5118735,0.4862798,11.57029,19.18572,8.959802,0,8.959802,36.52355,93.64994,0.1727167,12.63694,6.778817,12,27.65924
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,7.602892,0,0,10.21338,0,0,0,0,2.61049,27.24954,2.61049,0,2.61049,39.00008,100,0.1721107,0,8.170705,0,37.46292
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.415037,2.415037,0,0,0,2.415037,275.6235,4.114265,0,0,6.65641,2.542145,2.415037,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,2.656541,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,10.45724,10.45724,4.503691,0,1.475434,10.45724,59.92877,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,11.50297,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,11.06434,11.06434,6.554001,0,1.994162,11.06434,42.91017,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,12.17078,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,11.18181,11.18181,9.022492,0,2.61869,11.18181,20.32734,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,12.29999,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,12.186,12.186,11.56388,0,3.261661,12.186,5.37394,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1721107,13.4046,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,6.691415,6.691415,0,0,0,6.691415,0,0,8.881784E-16,0,0,7.043595,6.691415,0,0,0,29.59898,0,7.043595,-7.043595,31.57548,80.9626,0.1721107,7.360557,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.71239,5.71239,0,0,0,5.71239,0,0,8.881784E-16,0,0,6.013042,5.71239,0,0,7.826217,22.55538,0,6.013042,-6.013042,25.23717,64.71057,0.1721107,6.283629,0,0,22.55538
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.865798,5.865798,0,0,0,5.865798,0,0,8.881784E-16,0,0,6.174524,5.865798,0,0,14.50737,16.54234,0,6.174524,-6.174524,18.72865,48.02209,0.1721107,6.452378,0,0,16.54234
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.082075,2.082075,0,0,0,2.082075,0,0,0,0,0,2.191658,2.082075,0,0,21.36796,10.36782,0,2.191658,-2.191658,16.41844,42.09849,0.1721107,2.290283,0,0,10.36782
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80313,8.176158,0,0,0,16.41844,42.09849,0.1721107,0,0,0,8.176158
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1888867,0.1888867,0,0,0,0.1888867,0,0,2.775558E-17,0,0,0.1988281,0.1888867,0,0,23.80313,8.176158,0,0.1988281,-0.1988281,16.20886,41.5611,0.1721107,0.2077753,0,0,8.176158
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02405,7.97733,0,0,0,16.20886,41.5611,0.1721107,0,0,0,7.97733
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02405,7.97733,0,0,0,16.20886,41.5611,0.1721107,0,0,0,7.97733
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.31979,3.31979,0,0,0,3.31979,0,0,4.440892E-16,0,0,3.494515,3.31979,0,0,24.02405,7.97733,0,3.494515,-3.494515,12.52532,32.11613,0.1721107,3.651769,0,0,7.97733
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.90685,4.482814,0,0,0,12.52532,32.11613,0.1721107,0,0,0,4.482814
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.733486,1.733486,0,0,0,1.733486,0,0,2.220446E-16,0,0,1.824722,1.733486,0,0,27.90685,4.482814,0,1.824722,-1.824722,10.60189,27.18428,0.1721107,1.906834,0,0,4.482814
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.635353,0.635353,0,0,0,0.635353,0,0,1.110223E-16,0,0,0.6687927,0.635353,0,0,29.93432,2.658093,0,0.6687927,-0.6687927,9.896922,25.37667,0.1721107,0.6988883,0,0,2.658093
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.953001,3.953001,11.577,0,3.264982,3.953001,52.13349,0,0,0,2.060837,0,0,7.624004,7.242804,30.67742,1.9893,9.30364,0,9.30364,18.72313,48.00793,0.1731858,4.3483,1.64867,12,4.050137
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,15.33021,15.33021,12,0,3.372,15.33021,30.7598,0,0,0,4.715542,3.505484,3.33021,0,0,21.37378,10.36258,1.210058,0,1.210058,19.87109,50.95142,0.1733363,16.86323,3.772434,12,15.07812
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.236209,2.236209,11.03621,0,3.128161,2.236209,318.3589,1.776357E-15,0,0,7.119169,0,0,8.8,8.36,20.16372,11.45163,15.47917,0,15.47917,34.55592,88.60475,0.1727856,2.45983,5.695335,12,18.5708
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.8887782,0.8887782,0,0,0,0.8887782,1001.017,3.276711,0,0,8.896819,0.935556,0.8887782,0,0,4.684553,25.38288,4.684553,0,4.684553,39.00008,100,0.1717407,0.977656,7.117455,0,34.2797
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,10.26542,10.26542,3,0,1.095,10.26542,100.2409,2.642335,0,0,10.29015,7.647816,7.265425,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,11.29197,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,13.9378,13.9378,5.577799,0,1.747183,13.9378,87.99945,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,15.33158,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.43712,2.43712,0,0,0,2.43712,386.7553,6.860302,0,0,9.425693,2.56539,2.43712,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,2.680833,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.641768,4.641768,0,0,0,4.641768,122.9892,0.8228004,0,0,5.708872,4.886072,4.641768,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,5.105945,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,9.340874,9.340874,9.340874,0,2.699241,9.340874,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717407,10.27496,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.047023,3.047023,0,0,0,3.047023,0,0,0,0,0,3.207392,3.047023,0,0,0,29.59898,0,3.207392,-3.207392,35.61919,91.33107,0.1717407,3.351725,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.563769,26.39159,0,0,0,35.61919,91.33107,0.1717407,0,0,0,26.39159
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.8452061,0.8452061,0,0,0,0.8452061,0,0,1.110223E-16,0,0,0.8896906,0.8452061,0,0,3.563769,26.39159,0,0.8896906,-0.8896906,34.68137,88.92642,0.1717407,0.9297267,0,0,26.39159
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.397032,1.397032,0,0,0,1.397032,0,0,2.220446E-16,0,0,1.47056,1.397032,0,0,4.552314,25.5019,0,1.47056,-1.47056,33.13127,84.9518,0.1717407,1.536735,0,0,25.5019
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.24873,3.24873,0,0,0,3.24873,0,0,4.440892E-16,0,0,3.419716,3.24873,0,0,6.18627,24.03134,0,3.419716,-3.419716,29.52657,75.709,0.1717407,3.573603,0,0,24.03134
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4716488,0.4716488,0,0,0,0.4716488,0,0,5.551115E-17,0,0,0.4964724,0.4716488,0,0,9.985954,20.61162,0,0.4964724,-0.4964724,29.00324,74.36714,0.1717407,0.5188137,0,0,20.61162
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.8206355,0.8206355,0,0,0,0.8206355,0,0,1.110223E-16,0,0,0.8638268,0.8206355,0,0,10.53759,20.11515,0,0.8638268,-0.8638268,28.09269,72.03239,0.1717407,0.902699,0,0,20.11515
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.113173,2.113173,0,0,0,2.113173,0,0,4.440892E-16,0,0,2.224393,2.113173,0,0,11.4974,19.25132,0,2.224393,-2.224393,25.74797,66.02031,0.1717407,2.32449,0,0,19.25132
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96894,17.02693,0,0,0,25.74797,66.02031,0.1717407,0,0,0,17.02693
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96894,17.02693,0,0,0,25.74797,66.02031,0.1717407,0,0,0,17.02693
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.24875,1.24875,0,0,0,1.24875,0,0,2.220446E-16,0,0,1.314474,1.24875,0,0,13.96894,17.02693,0,1.314474,-1.314474,24.3624,62.46756,0.1717407,1.373625,0,0,17.02693
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,15.42947,15.71245,2.060858,0,2.060858,26.3175,67.48063,0.171285,0,1.648687,0,17.77331
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,8.033128,8.033128,12,0,3.372,8.033128,60.88139,0,0,0,4.89068,0,0,3.966872,3.768529,13.36861,17.56723,8.659208,0,8.659208,34.53234,88.5443,0.1724794,8.836441,3.912544,12,22.45791
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.09375573,0.09375573,0,0,0,0.09375573,8176.389,2.857738,0,0,7.665833,0.09869024,0.09375573,0,0,4.709405,25.36051,4.709405,0,4.709405,39.00008,100,0.1714513,0.1031313,6.132667,0,33.02635
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.94024,2.94024,0,0,0,2.94024,372.4527,7.856014,0,0,10.951,3.09499,2.94024,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,3.234264,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.869509,4.869509,0,0,0,4.869509,267.3565,7.89315,0,0,13.01895,5.125799,4.869509,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,5.35646,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.265075,4.265075,0,0,0,4.265075,203.8292,4.203916,0,0,8.693469,4.489553,4.265075,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,4.691583,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,9.98998,9.98998,3.847101,0,1.309317,9.98998,64.72674,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,10.98898,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,8.164431,8.164431,5.335727,0,1.685939,8.164431,36.47018,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,8.980874,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1714513,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.818287,5.818287,0,0,0,5.818287,0,0,8.881784E-16,0,0,6.124513,5.818287,0,0,0,29.59898,0,6.124513,-6.124513,32.54427,83.44669,0.1714513,6.400115,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.805014,23.47447,0,0,0,32.54427,83.44669,0.1714513,0,0,0,23.47447
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.809448,2.809448,0,0,0,2.809448,0,0,4.440892E-16,0,0,2.957314,2.809448,0,0,6.805014,23.47447,0,2.957314,-2.957314,29.42699,75.45367,0.1714513,3.090393,0,0,23.47447
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.940744,2.940744,0,0,0,2.940744,0,0,4.440892E-16,0,0,3.09552,2.940744,0,0,10.09092,20.51715,0,3.09552,-3.09552,26.16403,67.08711,0.1714513,3.234818,0,0,20.51715
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.493244,1.493244,0,0,0,1.493244,0,0,2.220446E-16,0,0,1.571836,1.493244,0,0,13.53039,17.42163,0,1.571836,-1.571836,24.50717,62.83876,0.1714513,1.642568,0,0,17.42163
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.112583,3.112583,0,0,0,3.112583,0,0,0,0,0,3.276404,3.112583,0,0,15.27687,15.8498,0,3.276404,-3.276404,21.05354,53.98331,0.1714513,3.423842,0,0,15.8498
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91732,12.57339,0,0,0,21.05354,53.98331,0.1714513,0,0,0,12.57339
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.412889,3.412889,0,0,0,3.412889,0,0,0,0,0,3.592515,3.412889,0,0,18.91732,12.57339,0,3.592515,-3.592515,17.26669,44.27348,0.1714513,3.754178,0,0,12.57339
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.7100809,0.7100809,0,0,0,0.7100809,0,0,1.110223E-16,0,0,0.7474536,0.7100809,0,0,22.909,8.980878,0,0.7474536,-0.7474536,16.47881,42.25327,0.1714513,0.7810889,0,0,8.980878
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.059788,1.059788,0,0,0,1.059788,0,0,2.220446E-16,0,0,1.115567,1.059788,0,0,23.7395,8.233424,0,1.115567,-1.115567,15.3029,39.23812,0.1714513,1.165767,0,0,8.233424
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.325744,3.325744,0,0,0,3.325744,0,0,4.440892E-16,0,0,3.500783,3.325744,0,0,24.97902,7.117858,0,3.500783,-3.500783,11.61275,29.77621,0.1714513,3.658319,0,0,7.117858
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.49361,1.49361,0,0,0,1.49361,0,0,2.220446E-16,0,0,1.572221,1.49361,0,0,28.86878,3.617074,0,1.572221,-1.572221,9.955481,25.52682,0.1714513,1.642971,0,0,3.617074
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.811881,4.811881,12,0,3.372,4.811881,15.41069,0,0,0,0.7415442,0,0,7.188119,6.828713,30.61569,2.044853,7.570258,0,7.570258,17.13726,43.9416,0.1726056,5.293068,0.5932353,12,2.786397
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,7.952758,7.952758,12,0,3.372,7.952758,34.4999,0,0,0,2.743694,0,0,4.047242,3.844879,23.04544,8.858086,6.588573,0,6.588573,23.38773,59.96841,0.1735173,8.748034,2.194955,12,11.60178
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,12.83048,12.83048,12,0,3.372,12.83048,37.31133,0,0,0,4.787224,0.8741927,0.8304831,0,0,16.45686,14.7878,3.913032,0,3.913032,27.09995,69.48692,0.1739702,14.11353,3.829779,12,19.57503
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,6.203734,6.203734,12,0,3.372,6.203734,62.53116,0,0,0,3.879267,0,0,5.796266,5.506453,12.54383,18.30953,9.385719,0,9.385719,36.00403,92.31784,0.1750676,6.824108,3.103414,12,22.1888
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,8.390142,8.390142,6.884471,0,2.077771,8.390142,56.53097,0,0,0,4.743029,1.584917,1.505671,0,0,3.158112,26.75668,3.158112,0,3.158112,39.00008,100,0.1754216,9.229157,3.794423,12,31.49971
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,7.063063,7.063063,0,0,0,7.063063,97.52721,0,0,0,6.888409,7.434803,7.063063,0,0,0,29.59898,0,0.5463948,-0.5463948,38.42413,98.52321,0.1754216,7.76937,5.510727,0,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,11.17634,11.17634,6.80973,0,2.058861,11.17634,46.55851,0,0,0,5.203537,4.596431,4.36661,0,0,0.6071053,29.05258,0.6071053,0,0.6071053,39.00008,100,0.1754893,12.29397,4.162829,12,34.25612
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,10.45474,10.45474,5.759869,0,1.793247,10.45474,47.27015,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,11.50022,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,10.55073,10.55073,10.55073,0,3.005334,10.55073,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754893,11.6058,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.855488,1.855488,0,0,0,1.855488,0,0,2.220446E-16,0,0,1.953145,1.855488,0,0,0,29.59898,0,1.953145,-1.953145,36.94128,94.72105,0.1754893,2.041037,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,9.989301,9.989301,12,0,3.372,9.989301,0,0,0,0,0,0,0,2.0107,1.910165,2.170161,27.64583,1.910165,0,1.910165,38.75342,99.36755,0.1757687,10.98823,0,12,27.64583
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.182215,3.182215,0,0,0,3.182215,0,0,4.440892E-16,0,0,3.3497,3.182215,0,0,0.2599967,29.36498,0,3.3497,-3.3497,35.22253,90.314,0.1757687,3.500436,0,0,29.36498
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.8746715,0.8746715,0,0,0,0.8746715,0,0,1.110223E-16,0,0,0.9207068,0.8746715,0,0,3.981885,26.01528,0,0.9207068,-0.9207068,34.25202,87.82552,0.1757687,0.9621386,0,0,26.01528
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.290388,1.290388,0,0,0,1.290388,0,0,2.220446E-16,0,0,1.358303,1.290388,0,0,5.004893,25.09457,0,1.358303,-1.358303,32.82024,84.1543,0.1757687,1.419426,0,0,25.09457
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.044965,2.044965,0,0,0,2.044965,0,0,0,0,0,2.152595,2.044965,0,0,6.514118,23.73627,0,2.152595,-2.152595,30.55121,78.33627,0.1757687,2.249462,0,0,23.73627
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.205001,2.205001,0,0,0,2.205001,0,0,0,0,0,2.321054,2.205001,0,0,8.90589,21.58368,0,2.321054,-2.321054,28.1046,72.06294,0.1757687,2.425501,0,0,21.58368
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.9839256,0.9839256,0,0,0,0.9839256,0,0,1.110223E-16,0,0,1.035711,0.9839256,0,0,11.48484,19.26262,0,1.035711,-1.035711,27.01287,69.26363,0.1757687,1.082318,0,0,19.26262
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.019547,1.019547,0,0,0,1.019547,0,0,0,0,0,1.073208,1.019547,0,0,12.63563,18.22691,0,1.073208,-1.073208,25.88161,66.36296,0.1757687,1.121502,0,0,18.22691
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.7799802,0.7799802,0,0,0,0.7799802,0,0,1.110223E-16,0,0,0.8210318,0.7799802,0,0,13.82808,17.1537,0,0.8210318,-0.8210318,25.01616,64.14388,0.1757687,0.8579782,0,0,17.1537
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.9017218,0.9017218,0,0,0,0.9017218,0,0,0,0,0,0.9491809,0.9017218,0,0,14.74034,16.33267,0,0.9491809,-0.9491809,24.01564,61.57844,0.1757687,0.991894,0,0,16.33267
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.083591,4.083591,0,0,0,4.083591,26.21691,0,0,0,1.070591,4.298516,4.083591,0,0,15.79499,15.38349,0,3.227925,-3.227925,20.61311,52.85402,0.1757687,4.49195,0.856473,0,16.45408
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.563442,4.563442,0,0,0,4.563442,71.37634,0,0,0,3.257218,4.803623,4.563442,0,0,19.38157,12.15557,0,1.546405,-1.546405,18.98305,48.6744,0.1757687,5.019786,2.605775,0,15.41278
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,8.902656,8.902656,12,0,3.372,8.902656,73.31034,0,0,0,6.526567,0,0,3.097344,2.942477,21.0998,10.60916,9.469045,0,9.469045,27.96618,71.708,0.1768083,9.792921,5.221254,12,17.13573
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,3,0,1.095,0,0,0.5613769,0,0,9.314061,0,0,2.438623,2.316692,11.63075,19.1313,11.63075,0,11.63075,39.00008,100,0.1743727,0,7.451249,12,28.44536
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,8.729068,8.729068,3,0,1.095,8.729068,74.03022,0.4315502,0,0,6.462148,6.030598,5.729068,0,0,0,29.59898,0,0,0,39.00008,100,0.1743727,9.601975,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.16981,5.16981,0,0,0,5.16981,186.219,4.185265,0,0,9.627171,5.441905,5.16981,0,0,0,29.59898,0,0,0,39.00008,100,0.1743727,5.686791,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743727,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3019863,0.3019863,0,0,0,0.3019863,3043.207,8.872186,0,0,9.190066,0.3178803,0.3019863,0,0,0,29.59898,0,0,0,39.00008,100,0.1743727,0.3321849,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.195637,1.195637,0,0,0,1.195637,459.3232,4.233274,0,0,5.49184,1.258566,1.195637,0,0,0,29.59898,0,0,0,39.00008,100,0.1743727,1.315201,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,5.275987,5.275987,0,0,0,5.275987,53.43409,0,8.881784E-16,0,2.819176,5.55367,5.275987,0,0,0,29.59898,0,2.734494,-2.734494,36.11767,92.60922,0.1743727,5.803586,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,6.869075,6.869075,0,0,0,6.869075,32.13367,0,0,0,2.207286,7.230605,6.869075,0,0,3.038327,26.86448,0,5.023319,-5.023319,30.82262,79.03221,0.1743727,7.555983,1.765829,0,29.07177
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,8.619793,21.84116,1.23958,0,1.23958,31.99859,82.04751,0.1741171,0,0.9916637,0,23.08074
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.380214,22.95679,0,0,0,31.99859,82.04751,0.1741171,0,0,0,22.95679
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,18.24996,18.24996,12,0,3.372,18.24996,0,0,0,0,0,6.578905,6.249959,0,0,7.380214,22.95679,0,6.578905,-6.578905,25.06382,64.26608,0.1741171,20.07495,0,12,22.95679
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.69011,16.37788,8.36,0,8.36,32.99481,84.60191,0.1743218,0,0,12,16.37788
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.550021,1.550021,0,0,0,1.550021,0,0,2.220446E-16,0,0,1.631601,1.550021,0,0,6.330108,23.90188,0,1.631601,-1.631601,31.27495,80.19202,0.1743218,1.705024,0,0,23.90188
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1880107,0.1880107,0,0,0,0.1880107,0,0,2.775558E-17,0,0,0.197906,0.1880107,0,0,8.142999,22.27028,0,0.197906,-0.197906,31.06634,79.65713,0.1743218,0.2068117,0,0,22.27028
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.362894,22.07237,0,0,0,31.06634,79.65713,0.1743218,0,0,0,22.07237
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.135892,3.135892,0,0,0,3.135892,0,0,4.440892E-16,0,0,3.300939,3.135892,0,0,8.362894,22.07237,0,3.300939,-3.300939,27.58685,70.73536,0.1743218,3.449482,0,0,22.07237
