Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.288774,2.288774,0,0,0,2.288774,0,0,0,0,0,2.409236,2.288774,0,0,12.0306,18.77143,0,2.409236,-2.409236,25.04729,64.22369,0.1743218,2.517652,0,0,18.77143
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.091453,1.091453,0,0,0,1.091453,0,0,0,0,0,1.148897,1.091453,0,0,14.70753,16.3622,0,1.148897,-1.148897,23.83624,61.11845,0.1743218,1.200598,0,0,16.3622
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98409,15.2133,0,0,0,23.83624,61.11845,0.1743218,0,0,0,15.2133
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98409,15.2133,0,0,0,23.83624,61.11845,0.1743218,0,0,0,15.2133
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.666536,3.666536,0,0,0,3.666536,0,0,4.440892E-16,0,0,3.859511,3.666536,0,0,15.98409,15.2133,0,3.859511,-3.859511,19.76796,50.68698,0.1743218,4.033189,0,0,15.2133
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,12.90239,12.90239,12,0,3.372,12.90239,6.154899,3.330669E-16,0,0,0.7941289,0.9498805,0.9023865,0,0,20.27243,11.35379,0,0.1557517,-0.1557517,19.60378,50.26601,0.1743218,14.19263,0.6353031,12,12.14792
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.494128,3.494128,11.40018,0,3.220246,3.494128,44.32914,0,0,0,1.548917,0,0,7.906054,7.510751,20.44549,11.19804,9.059669,0,9.059669,28.19854,72.3038,0.1752281,3.843541,1.239134,12,12.74695
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,4.659481,0,1.514849,0,0,8.881784E-16,0,0,6.959314,0,0,4.659481,4.426507,11.38582,19.35174,11.38582,0,11.38582,39.00008,100,0.1734798,0,5.567451,12,26.31105
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.963628,2.963628,0,0,0,2.963628,254.2901,4.416603,0,0,7.536211,3.119608,2.963628,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,3.259991,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5137768,0.5137768,0,0,0,0.5137768,1414.198,6.725003,0,0,7.265821,0.5408177,0.5137768,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,0.5651545,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.350832,3.350832,0,0,0,3.350832,161.5861,1.887286,0,0,5.414478,3.527192,3.350832,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,3.685916,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,12.5992,12.5992,7.105065,0,2.133581,12.5992,45.90212,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1734798,13.85912,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.129922,5.129922,0,0,0,5.129922,44.81313,8.881784E-16,0,0,2.298878,5.399918,5.129922,0,0,0,29.59898,0,3.101039,-3.101039,35.7313,91.61852,0.1734798,5.642914,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,8.735881,8.735881,10.39441,0,2.965785,8.735881,19.45749,0,0,0,1.699783,0,0,1.658526,1.575599,3.4456,26.49794,3.275382,0,3.275382,38.8386,99.58595,0.1738808,9.609469,1.359826,12,28.19772
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,11.66143,11.66143,10.30241,0,2.94251,11.66143,13.72702,1.387779E-16,0,0,1.600767,1.43055,1.359023,0,0,0.1702171,29.44578,0.1702171,0,0.1702171,39.00008,100,0.1738989,12.82757,1.280614,12,31.04655
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,7.853452,7.853452,7.853452,0,2.322923,7.853452,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738989,8.638798,0,12,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.482979,2.482979,0,0,0,2.482979,0,0,4.440892E-16,0,0,2.613662,2.482979,0,0,0,29.59898,0,2.613662,-2.613662,36.24504,92.93581,0.1738989,2.731277,0,0,29.59898
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,8.124382,8.124382,11.1813,0,3.164868,8.124382,0,4.440892E-16,0,0,0,0,0,3.056915,2.904069,2.904069,26.98532,2.904069,0,2.904069,39.00008,100,0.1743012,8.936821,0,12,26.98532
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.054139,3.054139,0,0,0,3.054139,0,0,4.440892E-16,0,0,3.214884,3.054139,0,0,0,29.59898,0,3.214884,-3.214884,35.61129,91.31083,0.1743012,3.359553,0,0,29.59898
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.7990636,0.7990636,0,0,0,0.7990636,0,0,1.110223E-16,0,0,0.8411196,0.7990636,0,0,3.572093,26.38409,0,0.8411196,-0.8411196,34.72467,89.03745,0.1743012,0.87897,0,0,26.38409
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.54371,3.54371,0,0,0,3.54371,0,0,4.440892E-16,0,0,3.730221,3.54371,0,0,4.50667,25.54297,0,3.730221,-3.730221,30.79268,78.95542,0.1743012,3.898081,0,0,25.54297
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.619851,2.619851,0,0,0,2.619851,0,0,0,0,0,2.757738,2.619851,0,0,8.651361,21.81275,0,2.757738,-2.757738,27.88577,71.50182,0.1743012,2.881836,0,0,21.81275
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.841825,2.841825,0,0,0,2.841825,0,0,0,0,0,2.991395,2.841825,0,0,11.71551,19.05502,0,2.991395,-2.991395,24.73256,63.41669,0.1743012,3.126008,0,0,19.05502
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.6573874,0.6573874,0,0,0,0.6573874,0,0,1.110223E-16,0,0,0.6919867,0.6573874,0,0,15.03929,16.06362,0,0.6919867,-0.6919867,24.00314,61.54639,0.1743012,0.7231261,0,0,16.06362
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.918618,3.918618,0,0,0,3.918618,0,0,4.440892E-16,0,0,4.124861,3.918618,0,0,15.80816,15.37163,0,4.124861,-4.124861,19.65516,50.39773,0.1743012,4.31048,0,0,15.37163
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.959764,2.959764,0,0,0,2.959764,0,0,0,0,0,3.115541,2.959764,0,0,20.39134,11.24677,0,3.115541,-3.115541,16.37109,41.97706,0.1743012,3.25574,0,0,11.24677
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.198269,3.198269,0,0,0,3.198269,0,0,0,0,0,3.366599,3.198269,0,0,23.85305,8.131232,0,3.366599,-3.366599,12.82238,32.87783,0.1743012,3.518095,0,0,8.131232
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,13.84847,13.84847,12,0,3.372,13.84847,14.48549,0,0,0,2.006018,1.945755,1.848467,0,0,27.59372,4.764634,0.0602631,0,0.0602631,12.87955,33.02443,0.1743076,15.23331,1.604814,12,6.770652
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,8.54889,8.54889,12,0,3.372,8.54889,50.51072,0,0,0,4.318106,0,0,3.45111,3.278554,27.53345,4.818871,7.596661,0,7.596661,20.08638,51.50343,0.1752072,9.403779,3.454485,12,9.136977
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,10.26037,10.26037,12,0,3.372,10.26037,81.60242,0,0,0,8.37271,0,0,1.73963,1.652648,19.93679,11.65587,10.02536,0,10.02536,29.59727,75.89027,0.1760681,11.28641,6.698168,12,20.02858
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.171805,1.171805,3,0,1.095,1.171805,979.7963,3.398061,0,0,11.4813,0,0,0,0,9.911433,20.67869,9.911433,0,9.911433,39.00008,100,0.1741469,1.288985,9.18504,12,32.15999
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,9.706976,9.706976,3,0,1.095,9.706976,110.3633,3.652966,0,0,10.71294,7.059975,6.706976,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,10.67767,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,10.52059,10.52059,3,0,1.095,10.52059,92.96877,1.864452,0,0,9.780868,7.916416,7.520595,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,11.57265,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,8.107206,8.107206,3,0,1.095,8.107206,108.4903,3.419523,0,0,8.795529,5.376006,5.107206,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,8.917927,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,9.304586,9.304586,3.179565,0,1.14043,9.304586,69.29262,0,1.776357E-15,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1741469,10.23505,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,17.26817,17.26817,12,0,3.372,17.26817,21.32409,8.881784E-16,0,0,3.682281,5.545446,5.268174,0,0,0,29.59898,0,1.863165,-1.863165,37.03613,94.96425,0.1741469,18.99499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,12.49203,12.49203,12,0,3.372,12.49203,8.534409,0,0,0,1.066121,0.5179277,0.4920313,0,0,2.070183,27.73581,0.5481933,0,0.5481933,37.55619,96.29774,0.1742029,13.74123,0.8528968,12,28.80194
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,11.33994,11.33994,12,0,3.372,11.33994,0,0,0,0,0,0,0,0.6600624,0.6270593,1.52199,28.22919,0.6270593,0,0.6270593,38.15107,97.82307,0.1742868,12.47393,0,12,28.22919
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.43755,20.36,12,0,3.372,20.36,0,0,7.077546,9.821301,0,8.8,8.36,0,0,0.8949302,28.79354,0,8.8,-8.8,28.87506,74.03846,0.1742868,30.1813,0,12,28.79354
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.67271,19.99354,8.36,0,8.36,36.80605,94.3743,0.1744757,0,0,12,19.99354
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.787158,1.787158,0,0,0,1.787158,0,0,0,0,0,1.881218,1.787158,0,0,2.312708,27.51754,0,1.881218,-1.881218,34.82307,89.28975,0.1744757,1.965873,0,0,27.51754
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.540659,1.540659,0,0,0,1.540659,0,0,0,0,0,1.621747,1.540659,0,0,4.402951,25.63632,0,1.621747,-1.621747,33.1136,84.9065,0.1744757,1.694725,0,0,25.63632
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.204892,24.01458,0,0,0,33.1136,84.9065,0.1744757,0,0,0,24.01458
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.336096,2.336096,0,0,0,2.336096,0,0,4.440892E-16,0,0,2.459048,2.336096,0,0,6.204892,24.01458,0,2.459048,-2.459048,30.52154,78.26019,0.1744757,2.569705,0,0,24.01458
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.711895,2.711895,0,0,0,2.711895,0,0,0,0,0,2.854627,2.711895,0,0,8.937167,21.55553,0,2.854627,-2.854627,27.5125,70.54472,0.1744757,2.983085,0,0,21.55553
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.563285,2.563285,0,0,0,2.563285,0,0,4.440892E-16,0,0,2.698195,2.563285,0,0,12.10897,18.7009,0,2.698195,-2.698195,24.66835,63.25205,0.1744757,2.819614,0,0,18.7009
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.10697,16.00271,0,0,0,24.66835,63.25205,0.1744757,0,0,0,16.00271
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.804237,5.804237,0,0,0,5.804237,0,0,8.881784E-16,0,0,6.109723,5.804237,0,0,15.10697,16.00271,0,6.109723,-6.109723,18.22813,46.73871,0.1744757,6.384661,0,0,16.00271
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.058867,2.058867,0,0,0,2.058867,0,0,4.440892E-16,0,0,2.167229,2.058867,0,0,21.89555,9.892982,0,2.167229,-2.167229,15.94368,40.88114,0.1744757,2.264754,0,0,9.892982
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,9.03476,9.03476,12,0,3.372,9.03476,26.12661,0,0,0,2.360477,0,0,2.96524,2.816978,24.30358,7.725754,5.177455,0,5.177455,20.85544,53.47538,0.1750831,9.938236,1.888381,12,10.08623
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.497327,5.497327,12,0,3.372,5.497327,85.69352,0,0,0,4.710853,0,0,6.502673,6.17754,19.12613,12.38546,10.88839,0,10.88839,31.18508,79.96157,0.1757509,6.04706,3.768682,12,17.09632
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,9.047589,9.047589,10.53308,0,3.00087,9.047589,73.76617,-2.220446E-16,0,0,6.674059,0,0,1.485492,1.411217,8.237735,22.18502,8.085277,0,8.085277,38.85544,99.62914,0.1764904,9.952348,5.339247,12,28.85908
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.02712,3.02712,0,0,0,3.02712,327.8763,6.586308,0,0,9.925208,3.186442,3.02712,0,0,0.1524584,29.46177,0.1524584,0,0.1524584,39.00008,100,0.1764618,3.329832,7.940167,0,39.38697
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,9.157091,9.157091,3,0,1.095,9.157091,87.07841,1.4927,0,0,7.973849,6.481148,6.157091,0,0,0,29.59898,0,0,0,39.00008,100,0.1764618,10.0728,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.655551,5.655551,0,0,0,5.655551,161.7044,3.192061,0,0,9.145272,5.953211,5.655551,0,0,0,29.59898,0,0,0,39.00008,100,0.1764618,6.221106,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.614793,3.614793,0,0,0,3.614793,248.4656,5.176473,0,0,8.981518,3.805045,3.614793,0,0,0,29.59898,0,0,0,39.00008,100,0.1764618,3.976272,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1512564,0.1512564,0,0,0,0.1512564,5870.409,8.720152,0,0,8.879369,0.1592173,0.1512564,0,0,0,29.59898,0,0,0,39.00008,100,0.1764618,0.166382,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,9.69536,9.69536,4.139,0,1.383167,9.69536,60.32577,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1764618,10.6649,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,6.419461,6.419461,0,0,0,6.419461,76.93681,0,0,0,4.938929,6.757328,6.419461,0,0,0,29.59898,0,1.818399,-1.818399,37.08332,95.08524,0.1764618,7.061407,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,9.516059,9.516059,8.822753,0,2.568156,9.516059,28.90103,0,0,0,2.750239,0.7297962,0.6933064,0,0,2.020443,27.78058,2.020443,0,2.020443,39.00008,100,0.1766557,10.46766,2.200191,12,30.53082
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766557,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,13.81082,13.81082,12,0,3.372,13.81082,0,0,0,0,0,1.906128,1.810822,0,0,0,29.59898,0,1.906128,-1.906128,36.99084,94.84812,0.1766557,15.1919,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,11.35098,11.35098,12,0,3.372,11.35098,0,0,0,0,0,0,0,0.6490187,0.6165677,2.11792,27.69285,0.6165677,0,0.6165677,37.57577,96.34794,0.1767335,12.48608,0,12,27.69285
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,12.04928,12.04928,12,0,3.372,12.04928,0,0,0,0,0,0.05187079,0.04927725,0,0,1.501353,28.24776,0,0.05187079,-0.05187079,37.52109,96.20774,0.1767335,13.2542,0,12,28.24776
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,5.157364,5.157364,0,0,0,5.157364,0,0,0,0,0,5.428805,5.157364,0,0,1.558987,28.19589,0,5.428805,-5.428805,31.79863,81.53479,0.1767335,5.673101,0,0,28.19589
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4061016,0.4061016,0,0,0,0.4061016,0,0,5.551115E-17,0,0,0.4274753,0.4061016,0,0,7.590992,22.76709,0,0.4274753,-0.4274753,31.34803,80.37941,0.1767335,0.4467117,0,0,22.76709
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.937303,2.937303,0,0,0,2.937303,0,0,0,0,0,3.091898,2.937303,0,0,8.065965,22.33961,0,3.091898,-3.091898,28.08889,72.02264,0.1767335,3.231033,0,0,22.33961
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,6.415276,6.415276,0,0,0,6.415276,0,0,8.881784E-16,0,0,6.752922,6.415276,0,0,11.50141,19.24771,0,6.752922,-6.752922,20.97068,53.77087,0.1767335,7.056803,0,0,19.24771
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4961338,0.4961338,0,0,0,0.4961338,0,0,1.110223E-16,0,0,0.5222461,0.4961338,0,0,19.00465,12.49479,0,0.5222461,-0.5222461,20.42019,52.35934,0.1767335,0.5457472,0,0,12.49479
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.966063,1.966063,0,0,0,1.966063,0,0,2.220446E-16,0,0,2.06954,1.966063,0,0,19.58493,11.97254,0,2.06954,-2.06954,18.2387,46.7658,0.1767335,2.162669,0,0,11.97254
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.764725,2.764725,0,0,0,2.764725,0,0,4.440892E-16,0,0,2.910237,2.764725,0,0,21.88441,9.903005,0,2.910237,-2.910237,15.17104,38.90002,0.1767335,3.041198,0,0,9.903005
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.050095,5.050095,0,0,0,5.050095,0,0,0,0,0,5.31589,5.050095,0,0,25.11801,6.992767,0,5.31589,-5.31589,9.5676,24.53226,0.1767335,5.555105,0,0,6.992767
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.79944,2.79944,11.59944,0,3.270658,2.79944,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.02456,1.676878,8.36,0,8.36,17.49859,44.8681,0.1777196,3.079384,0,12,1.676878
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,9.439072,9.439072,12,0,3.372,9.439072,17.27222,0,0,0,1.630338,0,0,2.560929,2.432882,22.66456,9.200877,4.06322,0,4.06322,21.3533,54.75195,0.1781722,10.38298,1.30427,12,10.83121
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.768044,2.768044,11.56804,0,3.262715,2.768044,148.5442,0,0,0,4.11177,0,0,8.8,8.36,18.60134,12.85778,12.47177,0,12.47177,33.18506,85.08973,0.1783645,3.044849,3.289416,12,16.96955
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,0.8629197,0,0,6.992486,0,0,0,0,6.129566,24.08237,6.129566,0,6.129566,39.00008,100,0.1772441,0,5.593989,0,31.07485
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,11.7814,11.7814,3.421402,0,1.201614,11.7814,84.91768,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,12.95954,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,12.51678,12.51678,4.156775,0,1.387664,12.51678,97.19022,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,13.76845,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.091409,3.091409,0,0,0,3.091409,408.5545,9.375976,0,0,12.63009,3.254115,3.091409,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,3.40055,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,15.42577,15.42577,7.065774,0,2.123641,15.42577,83.44637,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,16.96835,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,7.432766,7.432766,0,0,0,7.432766,144.9241,2.947908,0,0,10.77187,7.823965,7.432766,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,8.176044,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.033861,4.033861,0,0,0,4.033861,200.8642,3.856412,0,0,8.102581,4.24617,4.033861,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,4.437247,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3380976,0.3380976,0,0,0,0.3380976,1830.299,5.832306,0,0,6.188198,0.3558922,0.3380976,0,0,0,29.59898,0,0,0,39.00008,100,0.1772441,0.3719074,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.308298,3.308298,0,0,0,3.308298,102.4558,0,0,0,3.389543,3.482419,3.308298,0,0,0,29.59898,0,0.09287637,-0.09287637,38.90218,99.74898,0.1772441,3.639128,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,17.545,17.545,12,0,3.372,17.545,5.852584,0,0,0,1.026836,5.836843,5.545001,0,0,0.103196,29.5061,0,4.810008,-4.810008,33.83199,86.7485,0.1772441,19.2995,0.8214687,12,30.53294
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,7.079758,7.079758,0,0,0,7.079758,0,0,8.881784E-16,0,0,7.452377,7.079758,0,0,5.447649,24.69609,0,7.452377,-7.452377,25.97649,66.60625,0.1772441,7.787734,0,0,24.69609
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,11.4104,11.4104,12,0,3.372,11.4104,0,0,0,0,0,0,0,0.5896043,0.5601241,13.72807,17.24372,0.5601241,0,0.5601241,26.50787,67.96877,0.1773121,12.55144,0,12,17.24372
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.800701,4.800701,12,0,3.372,4.800701,0,0,0,0,0,0,0,7.199299,6.839334,13.16794,17.74783,6.839334,0,6.839334,32.99623,84.60555,0.1781371,5.280771,0,12,17.74783
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.845552,4.845552,0,0,0,4.845552,0,0,8.881784E-16,0,0,5.100581,4.845552,0,0,6.328609,23.90323,0,5.100581,-5.100581,27.61975,70.81973,0.1781371,5.330107,0,0,23.90323
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.058074,4.058074,0,0,0,4.058074,0,0,8.881784E-16,0,0,4.271657,4.058074,0,0,11.99592,18.80265,0,4.271657,-4.271657,23.11703,59.27431,0.1781371,4.463881,0,0,18.80265
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.331701,3.331701,0,0,0,3.331701,0,0,4.440892E-16,0,0,3.507054,3.331701,0,0,16.74221,14.53099,0,3.507054,-3.507054,19.42027,49.79546,0.1781371,3.664871,0,0,14.53099
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2399192,0.2399192,0,0,0,0.2399192,0,0,2.775558E-17,0,0,0.2525465,0.2399192,0,0,20.63893,11.02394,0,0.2525465,-0.2525465,19.15406,49.11288,0.1781371,0.2639111,0,0,11.02394
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.068295,2.068295,0,0,0,2.068295,0,0,4.440892E-16,0,0,2.177153,2.068295,0,0,20.91954,10.77139,0,2.177153,-2.177153,16.85914,43.22848,0.1781371,2.275125,0,0,10.77139
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.817307,2.817307,0,0,0,2.817307,0,0,0,0,0,2.965586,2.817307,0,0,23.3386,8.594239,0,2.965586,-2.965586,13.73314,35.2131,0.1781371,3.099037,0,0,8.594239
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63369,5.628654,0,0,0,13.73314,35.2131,0.1781371,0,0,0,5.628654
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63369,5.628654,0,0,0,13.73314,35.2131,0.1781371,0,0,0,5.628654
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.330214,1.330214,0,0,0,1.330214,0,0,2.220446E-16,0,0,1.400225,1.330214,0,0,26.63369,5.628654,0,1.400225,-1.400225,12.25717,31.42858,0.1781371,1.463235,0,0,5.628654
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,28.1895,4.228428,0.6511891,0,0.6511891,12.87494,33.01261,0.1780192,0,0.5209513,0,4.879617
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,13.37534,13.37534,12,0,3.372,13.37534,17.76786,0,0,0,2.376512,1.447729,1.375343,0,0,27.53831,4.814498,0.9287827,0,0.9287827,13.75606,35.27188,0.1781032,14.71288,1.901209,12,7.19101
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.754694,5.754694,12,0,3.372,5.754694,45.7889,8.881784E-16,0,0,2.635011,0,0,6.245306,5.933041,26.60953,5.650403,8.568052,0,8.568052,21.88443,56.11381,0.1790427,6.330163,2.108009,12,8.285414
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.796478,1.796478,10.59648,0,3.016909,1.796478,170.1494,0,0,0,3.056697,0,0,8.8,8.36,18.04148,13.36165,11.4167,0,11.4167,32.71526,83.88512,0.1791337,1.976126,2.445357,12,16.41835
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,11.58376,11.58376,12,0,3.372,11.58376,43.59678,0,0,0,5.050145,0,0,0.4162417,0.3954296,6.624779,23.63668,5.445575,0,5.445575,37.88139,97.13157,0.1796189,12.74213,4.040116,12,28.68682
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,10.13274,10.13274,3,0,1.095,10.13274,96.2644,1.066869,0,0,9.754222,7.508149,7.132741,0,0,1.179205,28.53769,1.179205,0,1.179205,39.00008,100,0.1794095,11.14602,7.803378,12,38.29192
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,7.436386,7.436386,0,0,0,7.436386,84.94846,0,8.881784E-16,0,6.317094,7.827774,7.436386,0,0,0,29.59898,0,1.51068,-1.51068,37.40768,95.91694,0.1794095,8.180024,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,2.03597,0,0,3.714503,0,0,0,0,1.678533,28.0883,1.678533,0,1.678533,39.00008,100,0.1791122,0,2.971602,0,31.8028
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.937968,3.937968,0,0,0,3.937968,120.949,0.6177052,0,0,4.762935,4.14523,3.937968,0,0,0,29.59898,0,0,0,39.00008,100,0.1791122,4.331765,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,13.59028,13.59028,9.667274,0,2.78182,13.59028,30.38552,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1791122,14.9493,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,7.332089,7.332089,0,0,0,7.332089,34.76468,0,0,0,2.548977,7.717988,7.332089,0,0,0,29.59898,0,5.169012,-5.169012,33.55146,86.02921,0.1791122,8.065298,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,5.743346,24.42997,0.9140759,0,0.9140759,34.41863,88.25272,0.1789508,0,0.7312607,0,25.34404
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,10.3699,10.3699,12,0,3.372,10.3699,0,0,0,0,0,0,0,1.630105,1.548599,4.82927,25.25264,1.548599,0,1.548599,35.88776,92.01971,0.1791291,11.40689,0,12,25.25264
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,12.91785,12.91785,12,0,3.372,12.91785,0,0,0,0,0,0.9661535,0.9178458,0,0,3.280671,26.64637,0,0.9661535,-0.9661535,34.86935,89.4084,0.1791291,14.20963,0,12,26.64637
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,6.387916,6.387916,0,0,0,6.387916,0,0,8.881784E-16,0,0,6.724122,6.387916,0,0,4.354175,25.68022,0,6.724122,-6.724122,27.7815,71.23447,0.1791291,7.026708,0,0,25.68022
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.660201,1.660201,0,0,0,1.660201,0,0,0,0,0,1.74758,1.660201,0,0,11.82542,18.9561,0,1.74758,-1.74758,25.93939,66.51112,0.1791291,1.826221,0,0,18.9561
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76718,17.20852,0,0,0,25.93939,66.51112,0.1791291,0,0,0,17.20852
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76718,17.20852,0,0,0,25.93939,66.51112,0.1791291,0,0,0,17.20852
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.481572,3.481572,0,0,0,3.481572,0,0,4.440892E-16,0,0,3.664813,3.481572,0,0,13.76718,17.20852,0,3.664813,-3.664813,22.07634,56.60588,0.1791291,3.82973,0,0,17.20852
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3330227,0.3330227,0,0,0,0.3330227,0,0,0,0,0,0.3505502,0.3330227,0,0,17.83919,13.54371,0,0.3505502,-0.3505502,21.70682,55.65841,0.1791291,0.3663249,0,0,13.54371
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.7495962,0.7495962,0,0,0,0.7495962,0,0,0,0,0,0.7890487,0.7495962,0,0,18.22869,13.19316,0,0.7890487,-0.7890487,20.87509,53.52577,0.1791291,0.8245559,0,0,13.19316
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.147155,1.147155,0,0,0,1.147155,0,0,0,0,0,1.207531,1.147155,0,0,19.10541,12.40411,0,1.207531,-1.207531,19.60224,50.26206,0.1791291,1.26187,0,0,12.40411
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44711,11.19658,0,0,0,19.60224,50.26206,0.1791291,0,0,0,11.19658
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.274404,1.274404,0,0,0,1.274404,0,0,2.220446E-16,0,0,1.341478,1.274404,0,0,20.44711,11.19658,0,1.341478,-1.341478,18.1882,46.63632,0.1791291,1.401845,0,0,11.19658
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.431957,5.431957,0,0,0,5.431957,35.65218,0,0,0,1.936611,5.717849,5.431957,0,0,21.93764,9.855098,0,3.781238,-3.781238,14.20243,36.4164,0.1791291,5.975152,1.549289,0,11.79171
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,10.89268,10.89268,12,0,3.372,10.89268,29.27292,0,0,0,3.188604,0,0,1.107324,1.051958,26.13902,6.07386,4.240562,0,4.240562,18.22538,46.73164,0.1795245,11.98194,2.550883,12,9.262464
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,5.363065,5.363065,12,0,3.372,5.363065,76.6183,0,0,0,4.109089,0,0,6.636935,6.305089,21.89846,9.890366,10.41418,0,10.41418,28.10513,72.0643,0.1801656,5.899372,3.287271,12,13.99945
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.755794,1.755794,6.724175,0,2.037216,1.755794,385.2569,0,0,0,6.764318,0,0,4.968381,4.719962,11.48428,19.26313,11.48428,0,11.48428,39.00008,100,0.1791843,1.931374,5.411455,12,26.02744
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.316416,3.316416,0,0,0,3.316416,243.1884,4.574173,0,0,8.065138,3.490964,3.316416,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,3.648057,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.331225,1.331225,0,0,0,1.331225,611.768,6.742719,0,0,8.144008,1.401289,1.331225,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,1.464347,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.130196,3.130196,0,0,0,3.130196,242.918,4.308865,0,0,7.603808,3.294943,3.130196,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,3.443216,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.260717,2.260717,0,0,0,2.260717,258.1192,3.455643,0,0,5.835345,2.379702,2.260717,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,2.486789,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791843,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.622035,1.622035,0,0,0,1.622035,0,0,0,0,0,1.707405,1.622035,0,0,0,29.59898,0,1.707405,-1.707405,37.20031,95.38523,0.1791843,1.784239,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.03179,2.03179,0,0,0,2.03179,0,0,0,0,0,2.138726,2.03179,0,0,1.897117,27.89157,0,2.138726,-2.138726,34.9459,89.60469,0.1791843,2.234968,0,0,27.89157
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.919151,1.919151,0,0,0,1.919151,0,0,0,0,0,2.020159,1.919151,0,0,4.273479,25.75285,0,2.020159,-2.020159,32.81646,84.14462,0.1791843,2.111067,0,0,25.75285
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.07313798,0.07313798,0,0,0,0.07313798,0,0,0,0,0,0.07698735,0.07313798,0,0,6.518101,23.73269,0,0.07698735,-0.07698735,32.73531,83.93653,0.1791843,0.08045178,0,0,23.73269
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.603642,23.6557,0,0,0,32.73531,83.93653,0.1791843,0,0,0,23.6557
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.537422,1.537422,0,0,0,1.537422,0,0,2.220446E-16,0,0,1.618339,1.537422,0,0,6.603642,23.6557,0,1.618339,-1.618339,31.02943,79.56249,0.1791843,1.691164,0,0,23.6557
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.179351,1.179351,0,0,0,1.179351,0,0,2.220446E-16,0,0,1.241422,1.179351,0,0,8.401796,22.03736,0,1.241422,-1.241422,29.72086,76.20718,0.1791843,1.297286,0,0,22.03736
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.661044,1.661044,0,0,0,1.661044,0,0,2.220446E-16,0,0,1.748467,1.661044,0,0,9.781154,20.79594,0,1.748467,-1.748467,27.87782,71.48143,0.1791843,1.827148,0,0,20.79594
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.799435,0.799435,0,0,0,0.799435,0,0,0,0,0,0.8415105,0.799435,0,0,11.7239,19.04747,0,0.8415105,-0.8415105,26.99079,69.207,0.1791843,0.8793784,0,0,19.04747
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.886362,2.886362,0,0,0,2.886362,0,0,0,0,0,3.038275,2.886362,0,0,12.65891,18.20596,0,3.038275,-3.038275,23.78816,60.99516,0.1791843,3.174998,0,0,18.20596
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,6.329815,6.329815,0,0,0,6.329815,0,0,8.881784E-16,0,0,6.662963,6.329815,0,0,16.03477,15.16769,0,6.662963,-6.662963,16.76478,42.98653,0.1791843,6.962797,0,0,15.16769
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,7.039405,7.039405,0,0,0,7.039405,17.5675,0,8.881784E-16,0,1.236648,7.4099,7.039405,0,0,23.43806,8.504724,0,6.173252,-6.173252,10.2576,26.30149,0.1791843,7.743345,0.9893182,0,9.741371
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,7.337053,7.337053,12,0,3.372,7.337053,50.73143,0,0,0,3.722192,0,0,4.662947,4.4298,30.29723,2.331472,8.151992,0,8.151992,17.99126,46.13135,0.1799884,8.070759,2.977754,12,6.053664
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,9.409988,9.409988,12,0,3.372,9.409988,58.48538,0,0,0,5.503468,0,0,2.590012,2.460511,22.14524,9.668264,7.963979,0,7.963979,25.54655,65.50385,0.180711,10.35099,4.402774,12,15.17173
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,8.396705,0,2.460366,0,0,0,0,0,6.204389,0,0,8.396705,7.97687,14.18126,16.83585,14.18126,0,14.18126,39.00008,100,0.1797356,0,4.963511,12,23.04023
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.604533,5.604533,0,0,0,5.604533,193.2809,4.932986,0,0,10.83249,5.899508,5.604533,0,0,0,29.59898,0,0,0,39.00008,100,0.1797356,6.164986,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797356,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797356,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,19.72542,19.72542,12,0,3.372,19.72542,36.84645,0,0,1.337964,7.268117,8.132023,7.725421,0,0,0,29.59898,0,0.8639055,-0.8639055,38.08944,97.66504,0.1797356,21.69796,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,11.58558,11.58558,5.322557,0,1.682607,11.58558,65.18925,0,0,0,7.552555,6.592659,6.263026,0,0,0.9598951,28.73507,0.9598951,0,0.9598951,39.00008,100,0.1798137,12.74414,6.042044,12,36.28763
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.647865,3.647865,0,0,0,3.647865,156.3685,1.864254,0,0,5.704112,3.839857,3.647865,0,0,0,29.59898,0,0,0,39.00008,100,0.1798137,4.012651,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,9.406141,9.406141,6.362332,0,1.94567,9.406141,34.06296,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1798137,10.34676,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,8.797424,8.797424,8.444886,0,2.472556,8.797424,4.218197,1.054712E-15,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1798137,9.677167,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,8.984926,8.984926,8.984926,0,2.609186,8.984926,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798137,9.883419,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,16.27719,16.27719,12,0,3.372,16.27719,0,0,0,0,0,4.502308,4.277193,0,0,0,29.59898,0,4.502308,-4.502308,34.25423,87.83118,0.1798137,17.90491,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,25.607,20.36,12,0,3.372,20.36,0,0,5.247004,7.807704,0,8.8,8.36,0,0,5.002564,25.09667,0,8.8,-8.8,24.97821,64.04658,0.1798137,28.1677,0,12,25.09667
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2174673,0.2174673,9.017467,0,2.617419,0.2174673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.78034,16.29667,8.36,0,8.36,32.90921,84.38242,0.1799878,0.2392141,0,12,16.29667
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.420342,23.82067,0,0,0,32.90921,84.38242,0.1799878,0,0,0,23.82067
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.348118,1.348118,0,0,0,1.348118,0,0,0,0,0,1.419072,1.348118,0,0,6.420342,23.82067,0,1.419072,-1.419072,31.41337,80.54695,0.1799878,1.48293,0,0,23.82067
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.135909,0.135909,0,0,0,0.135909,0,0,2.775558E-17,0,0,0.1430621,0.135909,0,0,7.997088,22.4016,0,0.1430621,-0.1430621,31.26257,80.16029,0.1799878,0.1494999,0,0,22.4016
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.156047,22.25854,0,0,0,31.26257,80.16029,0.1799878,0,0,0,22.25854
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.156047,22.25854,0,0,0,31.26257,80.16029,0.1799878,0,0,0,22.25854
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.156047,22.25854,0,0,0,31.26257,80.16029,0.1799878,0,0,0,22.25854
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2448899,0.2448899,0,0,0,0.2448899,0,0,0,0,0,0.2577789,0.2448899,0,0,8.156047,22.25854,0,0.2577789,-0.2577789,30.99085,79.46356,0.1799878,0.2693789,0,0,22.25854
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.648725,1.648725,0,0,0,1.648725,0,0,0,0,0,1.7355,1.648725,0,0,8.442468,22.00076,0,1.7355,-1.7355,29.16147,74.77286,0.1799878,1.813598,0,0,22.00076
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,10.3708,20.26526,0.7121233,0,0.7121233,29.83705,76.5051,0.1798694,0,0.5696986,0,20.97738
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,17.0439,17.0439,12,0,3.372,17.0439,19.78887,0,0,0,3.372795,5.309369,5.0439,0,0,9.658678,20.90617,0,1.936574,-1.936574,27.79572,71.27094,0.1798694,18.74829,2.698236,12,24.27896
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.835369,4.835369,12,0,3.372,4.835369,78.41622,0,0,0,3.791714,0,0,7.164631,6.8064,11.81043,18.96959,10.59811,0,10.59811,37.84998,97.05103,0.1804402,5.318906,3.033371,12,22.76131
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.656632,1.656632,0,0,0,1.656632,329.6364,2.504726,0,0,5.460863,1.743823,1.656632,0,0,1.212314,28.5079,1.212314,0,1.212314,39.00008,100,0.1802403,1.822295,4.36869,0,33.96876
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,9.122271,9.122271,3,0,1.095,9.122271,110.9682,3.678323,0,0,10.12282,6.444495,6.122271,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,10.0345,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.435882,3.435882,0,0,0,3.435882,335.0914,7.896626,0,0,11.51334,3.616718,3.435882,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,3.77947,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,9.9231,9.9231,3,0,1.095,9.9231,94.91386,2.130923,0,0,9.418396,7.287473,6.9231,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,10.91541,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.430952,1.430952,0,0,0,1.430952,326.0234,3.158973,0,0,4.665238,1.506265,1.430952,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,1.574047,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.654362,1.654362,0,0,0,1.654362,228.1851,2.033573,0,0,3.775007,1.741434,1.654362,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,1.819798,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.9873385,0.9873385,0,0,0,0.9873385,276.7522,1.693177,0,0,2.732481,1.039304,0.9873385,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,1.086072,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,7.643096,7.643096,7.087617,0,2.129167,7.643096,7.650229,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1802403,8.407406,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,20.94955,20.36,12,0,3.372,20.36,1.266902,0,0.5895539,2.684509,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1802403,23.04451,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,15.30993,15.30993,12,0,3.372,15.30993,0,0,0,0,0,3.484141,3.309934,0,0,9.491177,21.05692,0,3.484141,-3.484141,26.32335,67.49564,0.1802403,16.84093,0,12,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,19.08181,19.08181,12,0,3.372,19.08181,0,0,0,0.6299957,0,7.454541,7.081814,0,0,13.36244,17.57278,0,7.454541,-7.454541,18.46557,47.34753,0.1802403,20.99,0,12,17.57278
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,18.74595,18.74595,12,0,3.372,18.74595,0,0,0,0.2605461,0,7.101001,6.745951,0,0,21.64527,10.11824,0,7.101001,-7.101001,10.98046,28.15497,0.1802403,20.62055,0,12,10.11824
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.220771,3.220771,12,0,3.372,3.220771,0,0,0,0,0,0,0,8.779229,8.340267,29.53527,3.017236,8.340267,0,8.340267,18.89273,48.44281,0.1811155,3.542848,0,12,3.017236
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.8343065,0.8343065,9.634307,0,2.773479,0.8343065,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.195,10.52348,8.36,0,8.36,26.82373,68.77865,0.1814315,0.9177372,0,12,10.52348
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.169946,1.169946,9.969946,0,2.858396,1.169946,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.835,18.04748,8.36,0,8.36,34.75472,89.11449,0.181827,1.28694,0,12,18.04748
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.233711,2.233711,0,0,0,2.233711,0,0,0,0,0,2.351274,2.233711,0,0,4.475001,25.57148,0,2.351274,-2.351274,32.27626,82.75947,0.181827,2.457082,0,0,25.57148
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.824623,2.824623,0,0,0,2.824623,0,0,4.440892E-16,0,0,2.973287,2.824623,0,0,7.087528,23.2202,0,2.973287,-2.973287,29.14214,74.72328,0.181827,3.107085,0,0,23.2202
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2766609,0.2766609,0,0,0,0.2766609,0,0,0,0,0,0.291222,0.2766609,0,0,10.39118,20.24692,0,0.291222,-0.291222,28.83516,73.93617,0.181827,0.304327,0,0,20.24692
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6512977,0.6512977,0,0,0,0.6512977,0,0,0,0,0,0.6855765,0.6512977,0,0,10.71476,19.95569,0,0.6855765,-0.6855765,28.1125,72.0832,0.181827,0.7164274,0,0,19.95569
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.782251,2.782251,0,0,0,2.782251,0,0,4.440892E-16,0,0,2.928685,2.782251,0,0,11.47651,19.27012,0,2.928685,-2.928685,25.0254,64.16756,0.181827,3.060476,0,0,19.27012
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.895235,2.895235,0,0,0,2.895235,0,0,4.440892E-16,0,0,3.047616,2.895235,0,0,14.73061,16.34143,0,3.047616,-3.047616,21.81293,55.93047,0.181827,3.184759,0,0,16.34143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,12.7778,12.7778,12,0,3.372,12.7778,14.19185,0,0,0,1.813407,0.8187395,0.7778026,0,0,18.11685,13.29382,0.9946676,0,0.9946676,22.75655,58.35002,0.1819027,14.05558,1.450726,12,15.10722
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.078131,5.078131,12,0,3.372,5.078131,99.89027,0,0,0,5.072559,0,0,6.921869,6.575775,17.12218,14.18902,11.64833,0,11.64833,33.80713,86.68478,0.1822661,5.585945,4.058047,12,19.26158
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,5.176013,5.176013,0,0,0,5.176013,157.8249,0,0,0,8.169036,5.448435,5.176013,0,0,5.473845,24.67252,2.7206,0,2.7206,36.38812,93.30269,0.1818289,5.693614,6.535228,0,32.84155
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,8.299595,0,0,11.05284,0,0,0,0,2.753245,27.12106,2.753245,0,2.753245,39.00008,100,0.1813886,0,8.842272,0,38.1739
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,12.45337,12.45337,4.09337,0,1.371623,12.45337,100.2982,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,13.69871,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.144776,2.144776,0,0,0,2.144776,584.572,10.2801,0,0,12.53776,2.257658,2.144776,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,2.359253,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2228595,0.2228595,0,0,0,0.2228595,4588.711,9.991791,0,0,10.22638,0.234589,0.2228595,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,0.2451455,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,5.289018,5.289018,0,0,0,5.289018,157.4815,2.761836,0,0,8.329224,5.567387,5.289018,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,5.817919,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.557961,4.557961,0,0,0,4.557961,127.2293,1.001207,0,0,5.79906,4.797854,4.557961,0,0,0,29.59898,0,0,0,39.00008,100,0.1813886,5.013757,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,20.33395,20.33395,12,0,3.372,20.33395,13.19947,0,0,2.007349,2.683974,8.772583,8.333954,0,0,0,29.59898,0,6.088608,-6.088608,32.58212,83.54373,0.1813886,22.36735,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,6.004581,6.004581,0,0,0,6.004581,15.04345,0,8.881784E-16,0,0.9032961,6.320611,6.004581,0,0,6.765121,23.51037,0,5.417315,-5.417315,26.87177,68.90183,0.1813886,6.605039,0.7226368,0,24.41367
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,7.104423,7.104423,0,0,0,7.104423,0,0,8.881784E-16,0,0,7.47834,7.104423,0,0,12.78436,18.09305,0,7.47834,-7.47834,18.98891,48.68941,0.1813886,7.814865,0,0,18.09305
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,13.41113,13.41113,12,0,3.372,13.41113,0,0,0,0,0,1.485397,1.411127,0,0,21.09363,10.61471,0,1.485397,-1.485397,17.42316,44.67468,0.1813886,14.75224,0,12,10.61471
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.155704,4.155704,12,0,3.372,4.155704,0,0,0,0,0,0,0,7.844296,7.452081,22.74407,9.129318,7.452081,0,7.452081,24.49283,62.80199,0.1821343,4.571275,0,12,9.129318
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.9084398,0.9084398,9.70844,0,2.792235,0.9084398,0,0,0,0,0,0,0,8.8,8.36,15.29199,15.83619,8.36,0,8.36,32.42382,83.13783,0.1824493,0.9992837,0,12,15.83619
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.814294,1.814294,0,0,0,1.814294,0,0,2.220446E-16,0,0,1.909783,1.814294,0,0,6.931986,23.36019,0,1.909783,-1.909783,30.41073,77.97607,0.1824493,1.995723,0,0,23.36019
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.9164414,0.9164414,0,0,0,0.9164414,0,0,1.110223E-16,0,0,0.9646752,0.9164414,0,0,9.053967,21.45041,0,0.9646752,-0.9646752,29.39387,75.36876,0.1824493,1.008086,0,0,21.45041
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.465506,1.465506,0,0,0,1.465506,0,0,2.220446E-16,0,0,1.542638,1.465506,0,0,10.12583,20.48573,0,1.542638,-1.542638,27.76779,71.19932,0.1824493,1.612057,0,0,20.48573
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83987,18.94309,0,0,0,27.76779,71.19932,0.1824493,0,0,0,18.94309
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.004371,1.004371,0,0,0,1.004371,0,0,2.220446E-16,0,0,1.057233,1.004371,0,0,11.83987,18.94309,0,1.057233,-1.057233,26.65337,68.34184,0.1824493,1.104808,0,0,18.94309
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.335612,1.335612,0,0,0,1.335612,0,0,0,0,0,1.405907,1.335612,0,0,13.01457,17.88586,0,1.405907,-1.405907,25.17141,64.54195,0.1824493,1.469173,0,0,17.88586
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.57669,16.47995,0,0,0,25.17141,64.54195,0.1824493,0,0,0,16.47995
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.7684408,0.7684408,0,0,0,0.7684408,0,0,1.110223E-16,0,0,0.8088851,0.7684408,0,0,14.57669,16.47995,0,0.8088851,-0.8088851,24.31877,62.3557,0.1824493,0.8452849,0,0,16.47995
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,15.47545,15.67107,1.384291,0,1.384291,25.63203,65.72301,0.1822305,0,1.107433,0,17.05536
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,8.324202,8.324202,12,0,3.372,8.324202,43.81058,0,0,0,3.646881,0,0,3.675798,3.492008,14.09116,16.91693,7.138889,0,7.138889,32.40457,83.08848,0.1828387,9.156622,2.917505,12,20.56381
