Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,14.96655,14.96655,12,0,3.372,14.96655,55.3243,0,0,0,8.280138,3.122683,2.966549,0,0,6.952274,23.34193,5.157454,0,5.157454,37.29736,95.63407,0.183211,16.4632,6.62411,12,31.62207
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,7.13915,7.13915,0,0,0,7.13915,146.7374,1.166091,0,0,10.47581,7.514895,7.13915,0,0,1.794819,27.98364,1.794819,0,1.794819,39.00008,100,0.1829295,7.853065,8.380645,0,38.45945
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,6.617409,6.617409,0,0,0,6.617409,181.4695,5.042888,0,0,12.00858,6.965694,6.617409,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,7.27915,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,12.30072,12.30072,3.940715,0,1.333001,12.30072,104.9415,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,13.53079,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,6.166779,6.166779,0,0,0,6.166779,188.9268,5.15935,0,0,11.6507,6.491346,6.166779,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,6.783456,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,16.04929,16.04929,7.689288,0,2.28139,16.04929,55.11732,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,17.65422,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,8.089248,8.089248,3,0,1.095,8.089248,100.6366,2.783644,0,0,8.140747,5.357103,5.089248,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,8.898172,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,10.37563,10.37563,7.156219,0,2.146523,10.37563,32.66165,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,11.41319,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,8.567265,8.567265,8.220501,0,2.415787,8.567265,4.260571,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1829295,9.423991,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.016413,4.016413,0,0,0,4.016413,0,0,0,0,0,4.227803,4.016413,0,0,0,29.59898,0,4.227803,-4.227803,34.54358,88.57311,0.1829295,4.418054,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,15.70809,15.70809,12,0,3.372,15.70809,0,0,0,0,0,3.903252,3.70809,0,0,4.697558,25.37118,0,3.903252,-3.903252,30.42919,78.02341,0.1829295,17.2789,0,12,25.37118
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,12.51908,12.51908,12,0,3.372,12.51908,0,0,0,0,0,0.5464051,0.5190848,0,0,9.034506,21.46792,0,0.5464051,-0.5464051,29.85323,76.54659,0.1829295,13.77099,0,12,21.46792
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.203438,2.203438,11.00344,0,3.11987,2.203438,0,0,0,0,0,0,0,8.8,8.36,9.641623,20.92152,8.36,0,8.36,37.78423,96.88243,0.1835419,2.423782,0,12,20.92152
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281622,28.44552,0,0,0,37.78423,96.88243,0.1835419,0,0,0,28.44552
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281622,28.44552,0,0,0,37.78423,96.88243,0.1835419,0,0,0,28.44552
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281622,28.44552,0,0,0,37.78423,96.88243,0.1835419,0,0,0,28.44552
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281622,28.44552,0,0,0,37.78423,96.88243,0.1835419,0,0,0,28.44552
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.232095,2.232095,0,0,0,2.232095,0,0,4.440892E-16,0,0,2.349574,2.232095,0,0,1.281622,28.44552,0,2.349574,-2.349574,35.30756,90.53201,0.1835419,2.455305,0,0,28.44552
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2540342,0.2540342,0,0,0,0.2540342,0,0,5.551115E-17,0,0,0.2674044,0.2540342,0,0,3.89226,26.09594,0,0.2674044,-0.2674044,35.02569,89.80927,0.1835419,0.2794376,0,0,26.09594
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.802137,2.802137,0,0,0,2.802137,0,0,4.440892E-16,0,0,2.949618,2.802137,0,0,4.189376,25.82854,0,2.949618,-2.949618,31.91652,81.83706,0.1835419,3.082351,0,0,25.82854
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.466729,22.87892,0,0,0,31.91652,81.83706,0.1835419,0,0,0,22.87892
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.388527,5.388527,0,0,0,5.388527,14.68474,0,0,0,0.7912914,5.672133,5.388527,0,0,7.466729,22.87892,0,4.880842,-4.880842,26.77166,68.64514,0.1835419,5.92738,0.6330331,0,23.67021
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,7.768416,7.768416,12,0,3.372,7.768416,17.01378,0,0,0,1.321701,0,0,4.231584,4.020005,12.88989,17.99808,5.341706,0,5.341706,31.83924,81.63892,0.1840175,8.545258,1.057361,12,19.31978
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,7.548181,22.80561,1.015273,0,1.015273,32.80242,84.1086,0.1838596,0,0.8122186,0,23.82089
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,12.46743,12.46743,12,0,3.372,12.46743,9.4293,0,0,0,1.175591,0.4920315,0.4674299,0,0,6.532908,23.71936,0.68356,0,0.68356,33.4509,85.77136,0.1839076,13.71417,0.9404731,12,24.89495
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,5.849348,24.33456,1.879727,0,1.879727,35.23417,90.34383,0.183616,0,1.503781,0,26.21429
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,3.969621,26.02632,1.776214,0,1.776214,36.91923,94.6645,0.1833413,0,1.420971,0,27.80253
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.834531,3.834531,0,0,0,3.834531,91.92819,0,0,0,3.525015,4.036348,3.834531,0,0,2.193407,27.62491,0,0.5113335,-0.5113335,36.38024,93.28247,0.1833413,4.217984,2.820012,0,31.14993
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.424409,1.424409,0,0,0,1.424409,185.8353,0,0,0,2.647056,1.499378,1.424409,0,0,2.761555,27.11358,1.147678,0,1.147678,37.46902,96.07422,0.1831643,1.56685,2.117645,0,29.76063
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.794944,4.794944,0,0,0,4.794944,44.88491,0,8.881784E-16,0,2.152206,5.047309,4.794944,0,0,1.613878,28.14649,0,2.895103,-2.895103,34.41731,88.24934,0.1831643,5.274438,1.721765,0,30.29869
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,4.830659,25.25138,0.5163657,0,0.5163657,34.90718,89.50541,0.1830847,0,0.4130926,0,25.76775
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,4.314293,25.71611,0.6587535,0,0.6587535,35.53213,91.10784,0.1829834,0,0.5270028,0,26.37487
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.514239,5.514239,0,0,0,5.514239,8.186698,0,0,0,0.4514341,5.804462,5.514239,0,0,3.65554,26.30899,0,5.353028,-5.353028,29.88954,76.63969,0.1829834,6.065663,0.3611473,0,26.76043
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,11.86801,11.86801,12,0,3.372,11.86801,0,0,0,0,0,0,0,0.131989,0.1253896,9.603349,20.95597,0.1253896,0,0.1253896,30.0085,76.94471,0.1829953,13.05481,0,12,20.95597
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.812207,5.812207,12,0,3.372,5.812207,0,0,0,0,0,0,0,6.187793,5.878403,9.47796,21.06882,5.878403,0,5.878403,35.58524,91.24402,0.1835504,6.393428,0,12,21.06882
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,6.114825,6.114825,0,0,0,6.114825,0,0,8.881784E-16,0,0,6.436658,6.114825,0,0,3.599556,26.35938,0,6.436658,-6.436658,28.80041,73.84705,0.1835504,6.726307,0,0,26.35938
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1757118,0.1757118,0,0,0,0.1757118,0,0,2.775558E-17,0,0,0.1849598,0.1757118,0,0,10.7514,19.92272,0,0.1849598,-0.1849598,28.60544,73.34714,0.1835504,0.193283,0,0,19.92272
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.348151,1.348151,0,0,0,1.348151,0,0,2.220446E-16,0,0,1.419106,1.348151,0,0,10.95691,19.73776,0,1.419106,-1.419106,27.10957,69.51158,0.1835504,1.482966,0,0,19.73776
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.988187,1.988187,0,0,0,1.988187,0,0,4.440892E-16,0,0,2.092829,1.988187,0,0,12.53369,18.31865,0,2.092829,-2.092829,24.90354,63.85509,0.1835504,2.187006,0,0,18.31865
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.118285,2.118285,0,0,0,2.118285,0,0,4.440892E-16,0,0,2.229774,2.118285,0,0,14.85906,16.22582,0,2.229774,-2.229774,22.55315,57.82847,0.1835504,2.330113,0,0,16.22582
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1670422,0.1670422,0,0,0,0.1670422,0,0,2.775558E-17,0,0,0.1758339,0.1670422,0,0,17.33659,13.99605,0,0.1758339,-0.1758339,22.3678,57.35323,0.1835504,0.1837464,0,0,13.99605
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.646224,1.646224,0,0,0,1.646224,0,0,2.220446E-16,0,0,1.732867,1.646224,0,0,17.53196,13.82022,0,1.732867,-1.732867,20.5412,52.66964,0.1835504,1.810846,0,0,13.82022
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.464636,1.464636,0,0,0,1.464636,0,0,0,0,0,1.541722,1.464636,0,0,19.45736,12.08735,0,1.541722,-1.541722,18.91608,48.50269,0.1835504,1.611099,0,0,12.08735
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.76391,1.76391,0,0,0,1.76391,0,0,2.220446E-16,0,0,1.856748,1.76391,0,0,21.17039,10.54563,0,1.856748,-1.856748,16.9589,43.48428,0.1835504,1.940301,0,0,10.54563
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.172941,4.172941,0,0,0,4.172941,0,0,0,0,0,4.39257,4.172941,0,0,23.23344,8.688882,0,4.39257,-4.39257,12.32873,31.61205,0.1835504,4.590235,0,0,8.688882
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,10.71714,10.71714,12,0,3.372,10.71714,13.43478,0,0,0,1.439824,0,0,1.28286,1.218717,28.11407,4.296312,2.658542,0,2.658542,14.85084,38.079,0.183765,11.78885,1.151859,12,5.736136
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.88956,2.88956,11.68956,0,3.293458,2.88956,93.14433,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,25.45553,6.689,11.05146,0,11.05146,25.33518,64.96186,0.1841055,3.178515,2.153168,12,9.38046
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.422352,3.422352,11.44703,0,3.232099,3.422352,108.1318,0,0,0,3.700651,0,0,8.02468,7.623446,14.40407,16.63531,11.3241,0,11.3241,36.07816,92.50791,0.1843429,3.764587,2.960521,12,20.33597
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.640761,2.640761,0,0,0,2.640761,157.7573,0,0,0,4.165993,2.779749,2.640761,0,0,3.079974,26.827,1.386244,0,1.386244,37.39326,95.87997,0.1841338,2.904838,3.332794,0,30.99299
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,1.695715,0,0,3.389445,0,0,0,0,1.69373,28.07462,1.69373,0,1.69373,39.00008,100,0.1838789,0,2.711556,0,31.46407
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,16.22058,16.22058,11.66099,0,3.28623,16.22058,29.58938,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,17.84263,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.756099,3.756099,0,0,0,3.756099,164.7055,2.232712,0,0,6.186501,3.953789,3.756099,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,4.131709,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.288437,2.288437,0,0,0,2.288437,300.1604,4.460102,0,0,6.868984,2.408881,2.288437,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,2.517281,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,11.56033,11.56033,9.373179,0,2.707414,11.56033,19.91518,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,12.71636,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838789,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,6.380421,6.380421,0,0,0,6.380421,0,0,8.881784E-16,0,0,6.716233,6.380421,0,0,0,29.59898,0,6.716233,-6.716233,31.92055,81.8474,0.1838789,7.018463,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.220786,1.220786,0,0,0,1.220786,0,0,2.220446E-16,0,0,1.285038,1.220786,0,0,7.462481,22.88275,0,1.285038,-1.285038,30.566,78.3742,0.1838789,1.342865,0,0,22.88275
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.121036,3.121036,0,0,0,3.121036,0,0,4.440892E-16,0,0,3.285301,3.121036,0,0,8.890301,21.59771,0,3.285301,-3.285301,27.10299,69.4947,0.1838789,3.43314,0,0,21.59771
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.900753,2.900753,0,0,0,2.900753,0,0,0,0,0,3.053425,2.900753,0,0,12.54064,18.31241,0,3.053425,-3.053425,23.88439,61.24191,0.1838789,3.190829,0,0,18.31241
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.215342,1.215342,0,0,0,1.215342,0,0,2.220446E-16,0,0,1.279307,1.215342,0,0,15.93333,15.25898,0,1.279307,-1.279307,22.53589,57.78421,0.1838789,1.336876,0,0,15.25898
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.146096,1.146096,0,0,0,1.146096,0,0,0,0,0,1.206417,1.146096,0,0,17.35478,13.97967,0,1.206417,-1.206417,21.26421,54.52351,0.1838789,1.260706,0,0,13.97967
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4114171,0.4114171,0,0,0,0.4114171,0,0,5.551115E-17,0,0,0.4330707,0.4114171,0,0,18.69525,12.77326,0,0.4330707,-0.4330707,20.80771,53.35301,0.1838789,0.4525588,0,0,12.77326
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17644,12.34019,0,0,0,20.80771,53.35301,0.1838789,0,0,0,12.34019
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.169511,3.169511,0,0,0,3.169511,0,0,0,0,0,3.336327,3.169511,0,0,19.17644,12.34019,0,3.336327,-3.336327,17.29092,44.33559,0.1838789,3.486462,0,0,12.34019
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88346,9.00386,0,0,0,17.29092,44.33559,0.1838789,0,0,0,9.00386
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.201618,1.201618,0,0,0,1.201618,0,0,2.220446E-16,0,0,1.264861,1.201618,0,0,22.88346,9.00386,0,1.264861,-1.264861,15.95764,40.91693,0.1838789,1.32178,0,0,9.00386
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,24.28887,7.738998,1.592899,0,1.592899,17.46879,44.79169,0.1836399,0,1.274319,0,9.331897
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,22.69597,9.172607,4.331617,0,4.331617,21.57812,55.32841,0.182993,0,3.465294,0,13.50422
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,8.218182,8.218182,12,0,3.372,8.218182,87.8863,0,0,0,7.222656,0,0,3.781818,3.592727,18.36435,13.07106,10.81538,0,10.81538,31.8385,81.63702,0.1834371,9.04,5.778124,12,20.29372
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,16.42327,16.42327,12,0,3.372,16.42327,57.92499,0,0,0,9.513178,4.656074,4.42327,0,0,7.548967,22.80491,4.857103,0,4.857103,36.44635,93.452,0.1836103,18.0656,7.610542,12,32.31808
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.038383,5.038383,0,0,0,5.038383,220.2379,3.101003,0,0,11.09643,5.303561,5.038383,0,0,2.691864,27.1763,2.691864,0,2.691864,39.00008,100,0.1832143,5.542222,8.877143,0,38.27273
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832143,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.551109,1.551109,0,0,0,1.551109,817.2378,11.0435,0,0,12.67625,1.632746,1.551109,0,0,0,29.59898,0,0,0,39.00008,100,0.1832143,1.70622,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832143,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3406081,0.3406081,0,0,0,0.3406081,2534.948,8.275703,0,0,8.634238,0.3585349,0.3406081,0,0,0,29.59898,0,0,0,39.00008,100,0.1832143,0.3746689,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,7.154882,7.154882,0,0,0,7.154882,67.66049,0,8.881784E-16,0,4.841028,7.531455,7.154882,0,0,0,29.59898,0,2.690427,-2.690427,36.16412,92.72832,0.1832143,7.870371,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.841556,3.841556,0,0,0,3.841556,84.46048,0,4.440892E-16,0,3.244597,4.043744,3.841556,0,0,2.989363,26.90855,0,0.7991467,-0.7991467,35.32174,90.5684,0.1832143,4.225712,2.595677,0,30.15315
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,12.85354,12.85354,12,0,3.372,12.85354,3.476462,0,1.776357E-15,0,0.4468484,0.8984633,0.8535401,0,0,3.877304,26.10941,0,0.4516149,-0.4516149,34.8457,89.34777,0.1832143,14.13889,0.3574787,12,26.55625
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.839517,2.839517,0,0,0,2.839517,0,0,4.440892E-16,0,0,2.988965,2.839517,0,0,4.379098,25.65779,0,2.988965,-2.988965,31.69506,81.26921,0.1832143,3.123468,0,0,25.65779
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.700171,22.66883,0,0,0,31.69506,81.26921,0.1832143,0,0,0,22.66883
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.006036,5.006036,0,0,0,5.006036,0,0,8.881784E-16,0,0,5.269512,5.006036,0,0,7.700171,22.66883,0,5.269512,-5.269512,26.1405,67.02679,0.1832143,5.506639,0,0,22.66883
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.55518,17.39931,0,0,0,26.1405,67.02679,0.1832143,0,0,0,17.39931
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.7026834,0.7026834,0,0,0,0.7026834,0,0,1.110223E-16,0,0,0.7396668,0.7026834,0,0,13.55518,17.39931,0,0.7396668,-0.7396668,25.36082,65.02763,0.1832143,0.7729518,0,0,17.39931
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1912433,0.1912433,0,0,0,0.1912433,0,0,2.775558E-17,0,0,0.2013087,0.1912433,0,0,14.37704,16.65965,0,0.2013087,-0.2013087,25.14863,64.48353,0.1832143,0.2103676,0,0,16.65965
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.049706,2.049706,0,0,0,2.049706,0,0,0,0,0,2.157586,2.049706,0,0,14.60071,16.45834,0,2.157586,-2.157586,22.87433,58.65202,0.1832143,2.254677,0,0,16.45834
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.129307,2.129307,0,0,0,2.129307,0,0,4.440892E-16,0,0,2.241376,2.129307,0,0,16.99803,14.30075,0,2.241376,-2.241376,20.51171,52.59403,0.1832143,2.342238,0,0,14.30075
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3046915,0.3046915,0,0,0,0.3046915,0,0,5.551115E-17,0,0,0.3207279,0.3046915,0,0,19.48845,12.05938,0,0.3207279,-0.3207279,20.17364,51.72717,0.1832143,0.3351607,0,0,12.05938
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.072705,2.072705,0,0,0,2.072705,0,0,4.440892E-16,0,0,2.181795,2.072705,0,0,19.84481,11.73865,0,2.181795,-2.181795,17.87382,45.83022,0.1832143,2.279976,0,0,11.73865
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.549094,2.549094,0,0,0,2.549094,0,0,4.440892E-16,0,0,2.683257,2.549094,0,0,22.26903,9.556853,0,2.683257,-2.683257,15.04542,38.57793,0.1832143,2.804003,0,0,9.556853
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.39112,1.39112,0,0,0,1.39112,0,0,0,0,0,1.464337,1.39112,0,0,25.25042,6.873597,0,1.464337,-1.464337,13.50187,34.62012,0.1832143,1.530232,0,0,6.873597
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,26.87747,5.409259,0.8181103,0,0.8181103,14.278,36.61019,0.1830942,0,0.6544883,0,6.227369
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,6.657913,6.657913,12,0,3.372,6.657913,47.55069,0,0,0,3.165884,0,0,5.342087,5.074983,26.05935,6.145558,8.240867,0,8.240867,22.09598,56.65623,0.1837611,7.323704,2.532707,12,9.311442
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,8.278621,8.278621,12,0,3.372,8.278621,90.65428,0,0,0,7.504924,0,0,3.72138,3.535311,17.81849,13.56234,11.04023,0,11.04023,32.56966,83.51179,0.1841564,9.106483,6.00394,12,21.06726
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,7.141363,7.141363,0,0,0,7.141363,138.9558,0,0,0,9.923338,7.517224,7.141363,0,0,6.778254,23.49855,2.406114,0,2.406114,34.8523,89.3647,0.1838076,7.8555,7.938671,0,33.42189
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.350228,0.350228,0,0,0,0.350228,3277.788,6.738932,0,0,11.47973,0.3686611,0.350228,0,0,4.37214,25.66405,4.37214,0,4.37214,39.00008,100,0.1831773,0.3852508,9.183786,0,37.14378
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.51967,4.51967,0,0,0,4.51967,262.7336,7.117146,0,0,11.87469,4.757547,4.51967,0,0,0,29.59898,0,0,0,39.00008,100,0.1831773,4.971637,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.316115,2.316115,0,0,0,2.316115,494.5991,9.017469,0,0,11.45549,2.438016,2.316115,0,0,0,29.59898,0,0,0,39.00008,100,0.1831773,2.547727,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,8.328919,8.328919,3,0,1.095,8.328919,145.5787,6.515742,0,0,12.12513,5.609389,5.328919,0,0,0,29.59898,0,0,0,39.00008,100,0.1831773,9.161811,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,9.107038,9.107038,3,0,1.095,9.107038,78.77479,0.7455889,0,0,7.174049,6.42846,6.107037,0,0,0,29.59898,0,0,0,39.00008,100,0.1831773,10.01774,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,6.898845,6.898845,0,0,0,6.898845,76.74713,0,0,0,5.294665,7.261942,6.898845,0,0,0,29.59898,0,1.967277,-1.967277,36.92639,94.68285,0.1831773,7.588729,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005869096,0.005869096,0,0,0,0.005869096,22339.82,0,0,0,1.311145,0.006177996,0.005869096,0,0,2.185863,27.6317,1.304968,0,1.304968,38.16439,97.85721,0.18299,0.006456006,1.048916,0,28.94285
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0,0,0,0.3662954,0,0,0,0,0.8808953,28.80617,0.3662954,0,0.3662954,38.51189,98.74823,0.1829375,0,0.2930363,0,29.17247
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.8362202,0.8362202,0,0,0,0.8362202,0,0,1.110223E-16,0,0,0.8802318,0.8362202,0,0,0.5146,29.13584,0,0.8802318,-0.8802318,37.58404,96.36914,0.1829375,0.9198422,0,0,29.13584
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,8.432055,8.432055,10.00325,0,2.866822,8.432055,0,2.220446E-16,0,0,0,0,0,1.571195,1.492635,1.492635,28.25561,1.492635,0,1.492635,39.00008,100,0.1830694,9.27526,0,12,28.25561
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.458188,5.458188,0,0,0,5.458188,0,0,8.881784E-16,0,0,5.745461,5.458188,0,0,0,29.59898,0,5.745461,-5.745461,32.94383,84.47119,0.1830694,6.004006,0,0,29.59898
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.8261599,0.8261599,0,0,0,0.8261599,0,0,1.110223E-16,0,0,0.869642,0.8261599,0,0,6.383845,23.85352,0,0.869642,-0.869642,32.02715,82.12073,0.1830694,0.9087759,0,0,23.85352
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.389531,2.389531,0,0,0,2.389531,0,0,0,0,0,2.515296,2.389531,0,0,7.350114,22.98388,0,2.515296,-2.515296,29.37579,75.3224,0.1830694,2.628484,0,0,22.98388
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.741819,1.741819,0,0,0,1.741819,0,0,2.220446E-16,0,0,1.833493,1.741819,0,0,10.14489,20.46858,0,1.833493,-1.833493,27.44312,70.36684,0.1830694,1.916,0,0,20.46858
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.9075792,0.9075792,0,0,0,0.9075792,0,0,1.110223E-16,0,0,0.9553466,0.9075792,0,0,12.1821,18.63509,0,0.9553466,-0.9553466,26.4361,67.78473,0.1830694,0.9983372,0,0,18.63509
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.386488,2.386488,0,0,0,2.386488,0,0,0,0,0,2.512093,2.386488,0,0,13.2436,17.67974,0,2.512093,-2.512093,23.78812,60.99506,0.1830694,2.625137,0,0,17.67974
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.870453,2.870453,0,0,0,2.870453,0,0,4.440892E-16,0,0,3.021529,2.870453,0,0,16.03481,15.16765,0,3.021529,-3.021529,20.60315,52.82848,0.1830694,3.157498,0,0,15.16765
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.92703,1.92703,0,0,0,1.92703,0,0,2.220446E-16,0,0,2.028453,1.92703,0,0,19.39207,12.14612,0,2.028453,-2.028453,18.46497,47.34599,0.1830694,2.119733,0,0,12.14612
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.349171,3.349171,0,0,0,3.349171,0,0,4.440892E-16,0,0,3.525443,3.349171,0,0,21.6459,10.11767,0,3.525443,-3.525443,14.74883,37.81743,0.1830694,3.684088,0,0,10.11767
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.56306,6.592222,0,0,0,14.74883,37.81743,0.1830694,0,0,0,6.592222
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.971719,6.971719,12,0,3.372,6.971719,7.465553,0,0,0,0.5204774,0,0,5.028281,4.776867,25.56306,6.592222,5.297344,0,5.297344,19.77433,50.70331,0.1835234,7.668891,0.4163819,12,7.1127
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,20.26572,11.35983,10.88393,0,10.88393,30.09973,77.17865,0.1832399,0,2.019144,12,13.88376
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,5.509161,0,1.729818,0,0,0,0,0,4.148085,0,0,5.509161,5.233703,9.381788,21.15537,9.381788,0,9.381788,39.00008,100,0.1824623,0,3.318468,12,25.30345
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.772253,2.772253,0,0,0,2.772253,253.3671,4.105815,0,0,7.023977,2.918161,2.772253,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,3.049479,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.9475006,0.9475006,0,0,0,0.9475006,1018.528,8.653193,0,0,9.650562,0.9973691,0.9475006,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,1.042251,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,6.287847,6.287847,0,0,0,6.287847,168.385,3.969003,0,0,10.58779,6.618786,6.287847,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,6.916631,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,12.92609,12.92609,4.612018,0,1.502841,12.92609,67.70535,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,14.2187,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.186993,3.186993,0,0,0,3.186993,157.813,1.67476,0,0,5.029489,3.354729,3.186993,0,0,0,29.59898,0,0,0,39.00008,100,0.1824623,3.505692,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.478496,6.478496,0,0,0,6.478496,53.63826,0,8.881784E-16,0,3.474952,6.819469,6.478496,0,0,0,29.59898,0,3.344517,-3.344517,35.47465,90.96045,0.1824623,7.126346,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,13.3967,13.3967,12,0,3.372,13.3967,10.31593,6.661338E-16,0,0,1.381994,1.470206,1.396695,0,0,3.71613,26.25446,0,0.0882122,-0.0882122,35.38166,90.72203,0.1824623,14.73637,1.105595,12,27.63646
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,3.814144,26.16625,0.635292,0,0.635292,35.98436,92.2674,0.1823734,0,0.5082336,0,26.80154
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.178852,26.73801,0,0,0,35.98436,92.2674,0.1823734,0,0,0,26.73801
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,7.170084,7.170084,0,0,0,7.170084,0,0,8.881784E-16,0,0,7.547457,7.170084,0,0,3.178852,26.73801,0,7.547457,-7.547457,28.02864,71.86816,0.1823734,7.887093,0,0,26.73801
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,13.68902,13.68902,12,0,3.372,13.68902,0,0,0,0,0,1.777914,1.689018,0,0,11.56491,19.19056,0,1.777914,-1.777914,26.15455,67.06281,0.1823734,15.05792,0,12,19.19056
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.804762,3.804762,12,0,3.372,3.804762,0,0,0,0,0,0,0,8.195237,7.785476,13.54037,17.41264,7.785476,0,7.785476,33.5405,86.00111,0.1830471,4.185239,0,12,17.41264
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.014176,2.014176,0,0,0,2.014176,0,0,4.440892E-16,0,0,2.120185,2.014176,0,0,5.754899,24.41957,0,2.120185,-2.120185,31.30563,80.27068,0.1830471,2.215593,0,0,24.41957
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.082795,1.082795,0,0,0,1.082795,0,0,0,0,0,1.139784,1.082795,0,0,8.11066,22.29939,0,1.139784,-1.139784,30.10419,77.19008,0.1830471,1.191075,0,0,22.29939
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.377087,21.1596,0,0,0,30.10419,77.19008,0.1830471,0,0,0,21.1596
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.9209962,0.9209962,0,0,0,0.9209962,0,0,1.110223E-16,0,0,0.9694697,0.9209962,0,0,9.377087,21.1596,0,0.9694697,-0.9694697,29.08228,74.5698,0.1830471,1.013096,0,0,21.1596
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.7589301,0.7589301,0,0,0,0.7589301,0,0,1.110223E-16,0,0,0.7988738,0.7589301,0,0,10.45428,20.19013,0,0.7988738,-0.7988738,28.24019,72.41061,0.1830471,0.8348231,0,0,20.19013
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.801396,1.801396,0,0,0,1.801396,0,0,2.220446E-16,0,0,1.896206,1.801396,0,0,11.34191,19.39126,0,1.896206,-1.896206,26.24142,67.28555,0.1830471,1.981535,0,0,19.39126
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.9052033,0.9052033,0,0,0,0.9052033,0,0,1.110223E-16,0,0,0.9528456,0.9052033,0,0,13.44881,17.49505,0,0.9528456,-0.9528456,25.23703,64.71021,0.1830471,0.9957237,0,0,17.49505
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04477017,0.04477017,0,0,0,0.04477017,0,0,6.938894E-18,0,0,0.04712649,0.04477017,0,0,14.50753,16.5422,0,0.04712649,-0.04712649,25.18736,64.58283,0.1830471,0.04924718,0,0,16.5422
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,11.06512,11.06512,12,0,3.372,11.06512,10.16138,0,0,0,1.12437,0,0,0.9348758,0.888132,14.55989,16.49508,2.012502,0,2.012502,27.09658,69.47827,0.1831952,12.17164,0.8994959,12,17.61945
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.362203,2.362203,11.1622,0,3.160037,2.362203,61.84901,0,0,0,1.460999,0,0,8.8,8.36,12.54739,18.30633,9.820999,0,9.820999,36.4136,93.36802,0.1835693,2.598423,1.168799,12,19.76733
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.622115,3.622115,0,0,0,3.622115,107.1882,0,0,0,3.882482,3.812753,3.622115,0,0,2.726388,27.14523,0.06972872,0,0.06972872,36.47975,93.53764,0.1835597,3.984327,3.105985,0,31.02771
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,6.269112,6.269112,0,0,0,6.269112,76.40495,0,0,0,4.789912,6.599065,6.269112,0,0,2.656659,27.20798,0,1.809154,-1.809154,34.57273,88.64786,0.1835597,6.896023,3.831929,0,31.9979
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,1.633286,0,0,6.300116,0,0,0,0,4.66683,25.39883,4.66683,0,4.66683,39.00008,100,0.1829149,0,5.040092,0,31.69895
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.930629,5.930629,0,0,0,5.930629,119.3382,0.8347377,0,0,7.077505,6.242767,5.930629,0,0,0,29.59898,0,0,0,39.00008,100,0.1829149,6.523692,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.000767,3.000767,0,0,0,3.000767,240.5827,4.060626,0,0,7.219328,3.158703,3.000767,0,0,0,29.59898,0,0,0,39.00008,100,0.1829149,3.300844,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829149,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.33952,1.33952,0,0,0,1.33952,427.3353,4.314221,0,0,5.724242,1.410021,1.33952,0,0,0,29.59898,0,0,0,39.00008,100,0.1829149,1.473472,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,7.018488,7.018488,0,0,0,7.018488,34.61203,0,8.881784E-16,0,2.429241,7.387882,7.018488,0,0,0,29.59898,0,4.958642,-4.958642,33.77321,86.5978,0.1829149,7.720337,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,5.509602,24.64034,0.9264268,0,0.9264268,34.6521,88.85135,0.1827875,0,0.7411415,0,25.56676
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,18.96094,18.96094,12,0,3.372,18.96094,3.002534,0,0,0.4970355,0.5693087,7.327307,6.960941,0,0,4.583175,25.47412,0,6.757998,-6.757998,27.52854,70.58586,0.1827875,20.85703,0.455447,12,26.04343
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,11.9203,11.9203,12,0,3.372,11.9203,0,0,0,0,0,0,0,0.07969955,0.07571457,12.09206,18.71612,0.07571457,0,0.07571457,27.60037,70.77004,0.1827939,13.11233,0,12,18.71612
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.08172,3.08172,11.88172,0,3.342075,3.08172,0,0,0,0,0,0,0,8.8,8.36,12.01635,18.78427,8.36,0,8.36,35.53136,91.10587,0.1835007,3.389892,0,12,18.78427
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656347,26.30827,0,0,0,35.53136,91.10587,0.1835007,0,0,0,26.30827
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656347,26.30827,0,0,0,35.53136,91.10587,0.1835007,0,0,0,26.30827
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656347,26.30827,0,0,0,35.53136,91.10587,0.1835007,0,0,0,26.30827
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.711847,1.711847,0,0,0,1.711847,0,0,2.220446E-16,0,0,1.801944,1.711847,0,0,3.656347,26.30827,0,1.801944,-1.801944,33.63195,86.23559,0.1835007,1.883032,0,0,26.30827
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.261215,1.261215,0,0,0,1.261215,0,0,0,0,0,1.327595,1.261215,0,0,5.658507,24.50632,0,1.327595,-1.327595,32.23254,82.64737,0.1835007,1.387337,0,0,24.50632
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.503408,2.503408,0,0,0,2.503408,0,0,4.440892E-16,0,0,2.635166,2.503408,0,0,7.133613,23.17873,0,2.635166,-2.635166,29.45483,75.52505,0.1835007,2.753748,0,0,23.17873
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.125813,2.125813,0,0,0,2.125813,0,0,0,0,0,2.237698,2.125813,0,0,10.06157,20.54356,0,2.237698,-2.237698,27.09609,69.47701,0.1835007,2.338394,0,0,20.54356
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.799148,3.799148,0,0,0,3.799148,0,0,4.440892E-16,0,0,3.999104,3.799148,0,0,12.54791,18.30586,0,3.999104,-3.999104,22.88066,58.66825,0.1835007,4.179063,0,0,18.30586
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.677047,1.677047,0,0,0,1.677047,0,0,2.220446E-16,0,0,1.765313,1.677047,0,0,16.99135,14.30676,0,1.765313,-1.765313,21.01986,53.89697,0.1835007,1.844752,0,0,14.30676
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.953432,1.953432,0,0,0,1.953432,0,0,2.220446E-16,0,0,2.056245,1.953432,0,0,18.95281,12.54145,0,2.056245,-2.056245,18.85239,48.33936,0.1835007,2.148776,0,0,12.54145
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,7.292426,7.292426,0,0,0,7.292426,17.96179,0,8.881784E-16,0,1.30985,7.676238,7.292426,0,0,21.23753,10.4852,0,6.366388,-6.366388,12.14163,31.13231,0.1835007,8.021668,1.04788,0,11.79505
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,7.869693,7.869693,12,0,3.372,7.869693,42.4852,0,0,0,3.343454,0,0,4.130307,3.923792,28.31129,4.118814,7.267246,0,7.267246,19.03594,48.81001,0.1840362,8.656662,2.674763,12,7.462269
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,6.884504,6.884504,12,0,3.372,6.884504,101.8669,0,0,0,7.01303,0,0,5.115496,4.859721,21.04405,10.65934,11.87275,0,11.87275,30.29942,77.69067,0.1842904,7.572954,5.610424,12,17.67237
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,9.333967,9.333967,9.884153,0,2.836691,9.333967,92.05252,0,0,0,8.592152,0,0,0.5501866,0.5226772,9.171296,21.34481,9.114829,0,9.114829,38.94651,99.86265,0.1844773,10.26736,6.873722,12,29.93696
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.614876,3.614876,0,0,0,3.614876,324.9863,7.886252,0,0,11.74785,3.805133,3.614876,0,0,0.05646651,29.54816,0.05646651,0,0.05646651,39.00008,100,0.1844697,3.976364,9.398281,0,41.29601
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,8.954407,8.954407,3,0,1.095,8.954407,143.8633,6.614309,0,0,12.88211,6.267797,5.954407,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,9.849848,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,9.967031,9.967031,3,0,1.095,9.967031,122.014,4.827456,0,0,12.16117,7.333717,6.967031,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,10.96373,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.804429,4.804429,0,0,0,4.804429,239.9435,6.470621,0,0,11.52791,5.057293,4.804429,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,5.284872,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,8.628078,8.628078,8.411227,0,2.464041,8.628078,2.645592,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1844697,9.490886,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,7.100616,7.100616,0,0,0,7.100616,0,0,8.881784E-16,0,0,7.474332,7.100616,0,0,0,29.59898,0,7.474332,-7.474332,31.12144,79.7984,0.1844697,7.810678,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,7.961503,7.961503,12,0,3.372,7.961503,0,0,0,0,0,0,0,4.038497,3.836572,8.304813,22.12465,3.836572,0,3.836572,34.76113,89.13093,0.1847817,8.757653,0,12,22.12465
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,6.333261,6.333261,0,0,0,6.333261,0,0,8.881784E-16,0,0,6.66659,6.333261,0,0,4.468242,25.57756,0,6.66659,-6.66659,27.73393,71.1125,0.1847817,6.966587,0,0,25.57756
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.651627,1.651627,0,0,0,1.651627,0,0,2.220446E-16,0,0,1.738554,1.651627,0,0,11.87556,18.91097,0,1.738554,-1.738554,25.90133,66.41354,0.1847817,1.81679,0,0,18.91097
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.80729,17.17242,0,0,0,25.90133,66.41354,0.1847817,0,0,0,17.17242
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.444317,2.444317,0,0,0,2.444317,0,0,4.440892E-16,0,0,2.572965,2.444317,0,0,13.80729,17.17242,0,2.572965,-2.572965,23.18919,59.45934,0.1847817,2.688748,0,0,17.17242
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.061966,2.061966,0,0,0,2.061966,0,0,4.440892E-16,0,0,2.170491,2.061966,0,0,16.66614,14.59945,0,2.170491,-2.170491,20.90129,53.59295,0.1847817,2.268163,0,0,14.59945
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.097351,1.097351,0,0,0,1.097351,0,0,2.220446E-16,0,0,1.155107,1.097351,0,0,19.0778,12.42896,0,1.155107,-1.155107,19.6837,50.47093,0.1847817,1.207087,0,0,12.42896
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.7785761,0.7785761,0,0,0,0.7785761,0,0,1.110223E-16,0,0,0.8195538,0.7785761,0,0,20.36125,11.27385,0,0.8195538,-0.8195538,18.81981,48.25584,0.1847817,0.8564337,0,0,11.27385
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.743171,1.743171,0,0,0,1.743171,0,0,2.220446E-16,0,0,1.834917,1.743171,0,0,21.27186,10.4543,0,1.834917,-1.834917,16.88564,43.29644,0.1847817,1.917488,0,0,10.4543
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,5.286894,5.286894,0,0,0,5.286894,0,0,8.881784E-16,0,0,5.565152,5.286894,0,0,23.31066,8.619383,0,5.565152,-5.565152,11.01946,28.25496,0.1847817,5.815584,0,0,8.619383
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.825531,1.825531,0,0,0,1.825531,0,0,2.220446E-16,0,0,1.921612,1.825531,0,0,29.49416,3.054231,0,1.921612,-1.921612,8.993901,23.06124,0.1847817,2.008085,0,0,3.054231
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4983541,0.4983541,0,0,0,0.4983541,429.4916,0,0,0,2.140389,0.5245833,0.4983541,0,0,31.62929,1.132619,1.615806,0,1.615806,10.52679,26.99171,0.1845641,0.5481895,1.712311,0,3.273008
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.7801209,0.7801209,0,0,0,0.7801209,598.274,0,0,0,4.667261,0.8211799,0.7801209,0,0,30.01348,2.586844,3.846081,0,3.846081,14.1755,36.34737,0.1840481,0.858133,3.733809,0,7.254105
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,26.1674,6.048317,7.721017,0,7.721017,21.5003,55.12887,0.1830208,0,6.176814,0,13.76933
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,18.44638,12.99723,9.447431,0,9.447431,30.46292,78.1099,0.1817794,0,7.557944,0,22.44466
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,6.899294,6.899294,0,0,0,6.899294,140.0848,0,0,0,9.66486,7.262415,6.899294,0,0,8.998954,21.49992,2.402445,0,2.402445,32.74208,83.95388,0.1814664,7.589223,7.731888,0,31.16478
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,11.19433,11.19433,6.032758,0,1.862288,11.19433,107.4628,0,0,0,12.02974,5.433235,5.161573,0,0,6.596509,23.66212,6.596509,0,6.596509,39.00008,100,0.1812206,12.31376,9.623795,12,35.69186
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,9.035942,9.035942,3,0,1.095,9.035942,137.9984,6.115833,0,0,12.46946,6.353623,6.035942,0,0,0,29.59898,0,0,0,39.00008,100,0.1812206,9.939536,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,21.90005,20.36,12,0,3.372,20.36,53.1038,2.011934,1.540045,3.73005,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812206,24.09005,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812206,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.604246,3.604246,0,0,0,3.604246,163.4539,2.097338,0,0,5.891281,3.793943,3.604246,0,0,0,29.59898,0,0,0,39.00008,100,0.1812206,3.964671,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812206,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.487458,2.487458,0,0,0,2.487458,19.96143,0,0,0,0.4965322,2.618377,2.487458,0,0,0,29.59898,0,2.121845,-2.121845,36.76346,94.26508,0.1812206,2.736204,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,9.970481,9.970481,12,0,3.372,9.970481,0,0,0,0,0,0,0,2.029519,1.928043,2.357605,27.47713,1.928043,0,1.928043,38.59256,98.95509,0.1813781,10.96753,0,12,27.47713
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.726084,3.726084,0,0,0,3.726084,0,0,4.440892E-16,0,0,3.922194,3.726084,0,0,0.4295621,29.21237,0,3.922194,-3.922194,34.45821,88.35419,0.1813781,4.098692,0,0,29.21237
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.666341,5.666341,0,0,0,5.666341,0,0,8.881784E-16,0,0,5.96457,5.666341,0,0,4.787555,25.29018,0,5.96457,-5.96457,28.171,72.23318,0.1813781,6.232975,0,0,25.29018
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.800418,2.800418,0,0,0,2.800418,0,0,4.440892E-16,0,0,2.947808,2.800418,0,0,11.41485,19.32561,0,2.947808,-2.947808,25.06373,64.26585,0.1813781,3.08046,0,0,19.32561
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.9076542,0.9076542,0,0,0,0.9076542,0,0,1.110223E-16,0,0,0.9554254,0.9076542,0,0,14.6902,16.3778,0,0.9554254,-0.9554254,24.05663,61.68354,0.1813781,0.9984196,0,0,16.3778
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.992242,1.992242,0,0,0,1.992242,0,0,0,0,0,2.097096,1.992242,0,0,15.75178,15.42238,0,2.097096,-2.097096,21.84609,56.01551,0.1813781,2.191466,0,0,15.42238
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2055502,0.2055502,0,0,0,0.2055502,0,0,2.775558E-17,0,0,0.2163686,0.2055502,0,0,18.08189,13.32528,0,0.2163686,-0.2163686,21.61802,55.43071,0.1813781,0.2261052,0,0,13.32528
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.250396,2.250396,0,0,0,2.250396,0,0,0,0,0,2.368838,2.250396,0,0,18.3223,13.10891,0,2.368838,-2.368838,19.12105,49.02822,0.1813781,2.475435,0,0,13.10891
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.95434,10.74007,0,0,0,19.12105,49.02822,0.1813781,0,0,0,10.74007
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.555526,2.555526,0,0,0,2.555526,0,0,0,0,0,2.690028,2.555526,0,0,20.95434,10.74007,0,2.690028,-2.690028,16.28551,41.75763,0.1813781,2.811079,0,0,10.74007
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.306786,2.306786,0,0,0,2.306786,0,0,4.440892E-16,0,0,2.428196,2.306786,0,0,23.94326,8.050045,0,2.428196,-2.428196,13.72597,35.19471,0.1813781,2.537465,0,0,8.050045
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.682402,3.682402,0,0,0,3.682402,0,0,0,0,0,3.876213,3.682402,0,0,26.64125,5.62185,0,3.876213,-3.876213,9.640078,24.7181,0.1813781,4.050642,0,0,5.62185
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.5020839,0.5020839,0,0,0,0.5020839,391.9725,0,0,0,1.968031,0.5285094,0.5020839,0,0,30.94816,1.745636,1.439521,0,1.439521,11.00573,28.21976,0.1811923,0.5522923,1.574425,0,3.713667
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,9.621528,9.621528,12,0,3.372,9.621528,55.46413,0,0,0,5.336497,0,0,2.378473,2.259549,29.50864,3.041206,7.596045,0,7.596045,18.21197,46.69727,0.1817001,10.58368,4.269197,12,8.377703
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,6.100037,6.100037,12,0,3.372,6.100037,136.4122,0,0,0,8.321192,0,0,5.899963,5.604965,21.91259,9.877646,13.92616,0,13.92616,31.42348,80.57287,0.1816999,6.710041,6.656954,12,18.19884
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,8.712299,8.712299,6.366292,0,1.946672,8.712299,120.0133,8.881784E-16,0,0,10.45592,2.469482,2.346008,0,0,7.986434,22.41119,7.986434,0,7.986434,39.00008,100,0.181348,9.583529,8.364733,12,32.8671
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,22.54758,20.36,12,0,3.372,20.36,61.38644,3.69828,2.187576,4.442334,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,24.80233,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,6.920415,6.920415,0,0,0,6.920415,192.0721,6.007536,0,0,13.29218,7.284647,6.920415,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,7.612457,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,21.43647,20.36,12,0,3.372,20.36,55.57868,2.51582,1.07647,3.220117,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,23.58012,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.788912,4.788912,0,0,0,4.788912,224.5994,5.714907,0,0,10.75587,5.04096,4.788912,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,5.267803,8.604693,0,40.35484
