Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.871275,1.871275,0,0,0,1.871275,492.7246,7.250471,0,0,9.220234,1.969764,1.871275,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,2.058403,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.484725,3.484725,0,0,0,3.484725,172.4509,2.341307,0,0,6.009439,3.668132,3.484725,0,0,0,29.59898,0,0,0,39.00008,100,0.181348,3.833198,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.73509,3.73509,0,0,0,3.73509,71.63494,4.440892E-16,0,0,2.675629,3.931673,3.73509,0,0,0,29.59898,0,1.256044,-1.256044,37.67609,96.60517,0.181348,4.108599,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,10.70708,10.70708,11.7349,0,3.30493,10.70708,2.929693,0,0,0,0.3136845,0,0,1.027824,0.9764329,1.395604,28.34293,1.290117,0,1.290117,38.90001,99.7434,0.1814446,11.77778,0.2509476,12,28.65662
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,6.812352,6.812352,0,0,0,6.812352,0,0,8.881784E-16,0,0,7.170897,6.812352,0,0,0.1054872,29.50404,0,7.170897,-7.170897,31.34122,80.36193,0.1814446,7.493587,0,0,29.50404
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,10.98097,10.98097,12,0,3.372,10.98097,0,0,0,0,0,0,0,1.019026,0.9680747,8.073151,22.33314,0.9680747,0,0.9680747,32.25961,82.71679,0.1815217,12.07907,0,12,22.33314
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.835549,5.835549,0,0,0,5.835549,0,0,8.881784E-16,0,0,6.142684,5.835549,0,0,7.105076,23.20441,0,6.142684,-6.142684,25.78465,66.11436,0.1815217,6.419104,0,0,23.20441
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.9245877,0.9245877,0,0,0,0.9245877,0,0,1.110223E-16,0,0,0.9732502,0.9245877,0,0,13.93028,17.06173,0,0.9732502,-0.9732502,24.75876,63.48387,0.1815217,1.017046,0,0,17.06173
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.445791,4.445791,0,0,0,4.445791,0,0,8.881784E-16,0,0,4.67978,4.445791,0,0,15.01167,16.08848,0,4.67978,-4.67978,19.82584,50.83538,0.1815217,4.89037,0,0,16.08848
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.609414,1.609414,0,0,0,1.609414,0,0,2.220446E-16,0,0,1.69412,1.609414,0,0,20.21142,11.4087,0,1.69412,-1.69412,18.04008,46.25652,0.1815217,1.770356,0,0,11.4087
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.709057,1.709057,0,0,0,1.709057,0,0,2.220446E-16,0,0,1.799008,1.709057,0,0,22.09378,9.714577,0,1.799008,-1.799008,16.14376,41.39417,0.1815217,1.879963,0,0,9.714577
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.012262,3.012262,0,0,0,3.012262,0,0,0,0,0,3.170802,3.012262,0,0,24.09268,7.915569,0,3.170802,-3.170802,12.80144,32.82413,0.1815217,3.313488,0,0,7.915569
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.053265,1.053265,0,0,0,1.053265,0,0,0,0,0,1.1087,1.053265,0,0,27.61579,4.744767,0,1.1087,-1.1087,11.63277,29.82755,0.1815217,1.158592,0,0,4.744767
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.8702,2.8702,0,0,0,2.8702,0,0,4.440892E-16,0,0,3.021263,2.8702,0,0,28.84768,3.636066,0,3.021263,-3.021263,8.448075,21.66169,0.1815217,3.15722,0,0,3.636066
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.5352214,0.5352214,9.335221,0,2.697811,0.5352214,0,0,0,0,0,0,0,8.8,8.36,32.20464,0.6148031,8.36,0,8.36,16.37907,41.99752,0.181704,0.5887435,0,12,0.6148031
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.683136,1.683136,10.48314,0,2.988234,1.683136,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.84464,8.138803,8.36,0,8.36,24.31006,62.33336,0.1821061,1.85145,0,12,8.138803
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,10.63302,10.63302,12,0,3.372,10.63302,19.43845,0,0,0,2.066894,0,0,1.36698,1.298631,15.48464,15.6628,3.365525,0,3.365525,27.50288,70.52006,0.182328,11.69632,1.653515,12,17.7297
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,7.83456,0,2.318144,0,0,0,0,0,4.676282,0,0,7.83456,7.442832,12.11911,18.69178,12.11911,0,12.11911,39.00008,100,0.181749,0,3.741026,12,23.36806
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,6.042176,6.042176,0,0,0,6.042176,133.7035,1.718413,0,0,8.078598,6.360185,6.042176,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,6.646393,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.620424,4.620424,0,0,0,4.620424,227.4081,5.643616,0,0,10.50722,4.863604,4.620424,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,5.082466,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.737094,2.737094,0,0,0,2.737094,461.4507,9.749189,0,0,12.63034,2.881152,2.737094,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,3.010804,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,7.131654,7.131654,0,0,0,7.131654,180.9798,5.39985,0,0,12.90685,7.507004,7.131654,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,7.844819,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,10.03179,10.03179,3,0,1.095,10.03179,119.8889,4.625115,0,0,12.027,7.401881,7.031787,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,11.03497,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.372993,4.372993,0,0,0,4.372993,252.7608,6.450063,0,0,11.05321,4.60315,4.372993,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,4.810292,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.621106,3.621106,0,0,0,3.621106,244.9658,5.05878,0,0,8.870471,3.811691,3.621106,0,0,0,29.59898,0,0,0,39.00008,100,0.181749,3.983217,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,7.309786,7.309786,0,0,0,7.309786,87.93111,0,8.881784E-16,0,6.427575,7.694511,7.309786,0,0,0,29.59898,0,1.266936,-1.266936,37.66461,96.57573,0.181749,8.040765,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,2.390423,0,0,3.79813,0,0,0,0,1.407707,28.33204,1.407707,0,1.407707,39.00008,100,0.181575,0,3.038504,0,32.13017
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,8.8135,8.8135,8.079142,0,2.380023,8.8135,8.770748,0,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,9.694851,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,10.17893,10.17893,10.17893,0,2.91127,10.17893,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,11.19683,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,7.655887,7.655887,7.655887,0,2.272939,7.655887,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,8.421475,0,12,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,10.86262,10.86262,10.86262,0,3.084242,10.86262,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181575,11.94888,0,12,29.59898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.348558,2.348558,0,0,0,2.348558,0,0,4.440892E-16,0,0,2.472167,2.348558,0,0,0,29.59898,0,2.472167,-2.472167,36.39418,93.31824,0.181575,2.583414,0,0,29.59898
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.9264862,0.9264862,0,0,0,0.9264862,0,0,1.110223E-16,0,0,0.9752486,0.9264862,0,0,2.746852,27.12681,0,0.9752486,-0.9752486,35.36618,90.68234,0.181575,1.019135,0,0,27.12681
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.452712,1.452712,0,0,0,1.452712,0,0,2.220446E-16,0,0,1.52917,1.452712,0,0,3.830461,26.15156,0,1.52917,-1.52917,33.7543,86.54931,0.181575,1.597983,0,0,26.15156
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.041117,1.041117,0,0,0,1.041117,0,0,0,0,0,1.095913,1.041117,0,0,5.529539,24.62239,0,1.095913,-1.095913,32.5991,83.58728,0.181575,1.145229,0,0,24.62239
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.004751,1.004751,0,0,0,1.004751,0,0,2.220446E-16,0,0,1.057633,1.004751,0,0,6.74722,23.52648,0,1.057633,-1.057633,31.48426,80.72871,0.181575,1.105226,0,0,23.52648
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.550933,3.550933,0,0,0,3.550933,0,0,4.440892E-16,0,0,3.737824,3.550933,0,0,7.922367,22.46885,0,3.737824,-3.737824,27.54425,70.62614,0.181575,3.906026,0,0,22.46885
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.07878531,0.07878531,0,0,0,0.07878531,0,0,1.387779E-17,0,0,0.08293191,0.07878531,0,0,12.07551,18.73102,0,0.08293191,-0.08293191,27.45683,70.40199,0.181575,0.08666384,0,0,18.73102
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3903029,0.3903029,0,0,0,0.3903029,0,0,5.551115E-17,0,0,0.4108451,0.3903029,0,0,12.16765,18.64809,0,0.4108451,-0.4108451,27.02376,69.29156,0.181575,0.4293332,0,0,18.64809
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.806773,1.806773,0,0,0,1.806773,0,0,0,0,0,1.901866,1.806773,0,0,12.62415,18.23725,0,1.901866,-1.901866,25.01902,64.1512,0.181575,1.98745,0,0,18.23725
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.9331273,0.9331273,0,0,0,0.9331273,142.8593,0,0,0,1.333059,0.9822393,0.9331273,0,0,14.73733,16.33538,0.3508199,0,0.3508199,25.35184,65.00458,0.1815317,1.02644,1.066447,0,17.66844
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.425064,5.425064,0,0,0,5.425064,80.2979,0,0,0,4.356213,5.710594,5.425064,0,0,14.38651,16.65112,0,1.354381,-1.354381,23.92419,61.34396,0.1815317,5.96757,3.48497,0,21.00733
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,15.89138,15.29674,7.555508,0,7.555508,31.09198,79.72285,0.180604,0,6.044406,0,22.85225
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.575488,5.575488,0,0,0,5.575488,148.1162,0,0,0,8.2582,5.868935,5.575488,0,0,8.335871,22.09669,2.389265,0,2.389265,33.35863,85.53478,0.1803126,6.133037,6.60656,0,30.35489
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.037916,2.037916,0,0,0,2.037916,579.0632,3.709041,0,0,11.80082,2.145175,2.037916,0,0,5.946606,24.24703,5.946606,0,5.946606,39.00008,100,0.1795914,2.241708,9.440658,0,36.04786
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.472198,3.472198,0,0,0,3.472198,347.3683,8.406371,0,0,12.06132,3.654945,3.472198,0,0,0,29.59898,0,0,0,39.00008,100,0.1795914,3.819418,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795914,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.86648,5.86648,0,0,0,5.86648,186.4946,4.765429,0,0,10.94067,6.175242,5.86648,0,0,0,29.59898,0,0,0,39.00008,100,0.1795914,6.453128,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,12.20403,12.20403,4.213574,0,1.402034,12.20403,68.91992,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1795914,13.42444,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.591122,1.591122,0,0,0,1.591122,309.6205,3.251575,0,0,4.926441,1.674865,1.591122,0,0,0,29.59898,0,0,0,39.00008,100,0.1795914,1.750234,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.234101,4.234101,0,0,0,4.234101,76.12242,0,0,0,3.2231,4.456948,4.234101,0,0,0,29.59898,0,1.233848,-1.233848,37.69949,96.66516,0.1795914,4.657511,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,9.16468,9.16468,10.05699,0,2.880417,9.16468,4.710185,0,0,0,0.4316734,0,0,0.8923056,0.8476903,1.370942,28.36513,1.279364,0,1.279364,38.9132,99.77724,0.1796831,10.08115,0.3453387,12,28.7968
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.838627,5.838627,0,0,0,5.838627,0,0,8.881784E-16,0,0,6.145923,5.838627,0,0,0.09157873,29.51656,0,6.145923,-6.145923,32.43483,83.16605,0.1796831,6.42249,0,0,29.51656
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.920382,23.37063,0,0,0,32.43483,83.16605,0.1796831,0,0,0,23.37063
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,10.4537,10.4537,12,0,3.372,10.4537,0,2.220446E-16,0,0,0,0,0,1.546297,1.468982,6.920382,23.37063,1.468982,0,1.468982,33.82843,86.73938,0.1797977,11.49907,0,12,23.37063
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05153428,0.05153428,0,0,0,0.05153428,0,0,6.938894E-18,0,0,0.05424661,0.05153428,0,0,5.451401,24.69272,0,0.05424661,-0.05424661,33.77124,86.59276,0.1797977,0.05668771,0,0,24.69272
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5520882,0.5520882,0,0,0,0.5520882,0,0,0,0,0,0.5811455,0.5520882,0,0,5.511675,24.63847,0,0.5811455,-0.5811455,33.15866,85.02204,0.1797977,0.6072971,0,0,24.63847
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.046996,1.046996,0,0,0,1.046996,0,0,2.220446E-16,0,0,1.102101,1.046996,0,0,6.157392,24.05733,0,1.102101,-1.102101,31.99695,82.04329,0.1797977,1.151695,0,0,24.05733
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.031899,3.031899,0,0,0,3.031899,0,0,4.440892E-16,0,0,3.191473,3.031899,0,0,7.381948,22.95522,0,3.191473,-3.191473,28.63284,73.41739,0.1797977,3.335089,0,0,22.95522
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.394448,2.394448,0,0,0,2.394448,0,0,4.440892E-16,0,0,2.520471,2.394448,0,0,10.92803,19.76375,0,2.520471,-2.520471,25.97603,66.60507,0.1797977,2.633893,0,0,19.76375
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.519683,5.519683,0,0,0,5.519683,0,0,8.881784E-16,0,0,5.810193,5.519683,0,0,13.72855,17.24328,0,5.810193,-5.810193,19.85155,50.9013,0.1797977,6.071652,0,0,17.24328
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.044708,3.044708,0,0,0,3.044708,0,0,0,0,0,3.204956,3.044708,0,0,20.18432,11.43309,0,3.204956,-3.204956,16.47323,42.23896,0.1797977,3.349179,0,0,11.43309
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74539,8.228131,0,0,0,16.47323,42.23896,0.1797977,0,0,0,8.228131
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.361075,3.361075,0,0,0,3.361075,0,0,4.440892E-16,0,0,3.537974,3.361075,0,0,23.74539,8.228131,0,3.537974,-3.537974,12.74388,32.67654,0.1797977,3.697183,0,0,8.228131
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,6.334614,6.334614,12,0,3.372,6.334614,34.62188,0,0,0,2.193163,0,0,5.665386,5.382116,27.67647,4.690157,7.575279,0,7.575279,19.93042,51.10353,0.1803429,6.968076,1.75453,12,6.88332
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.54564,6.54564,12,0,3.372,6.54564,83.80798,0,0,0,5.485767,0,0,5.45436,5.181643,20.10119,11.50791,10.66741,0,10.66741,30.05041,77.05218,0.180745,7.200203,4.388614,12,16.99368
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,7.792985,7.792985,9.264412,0,2.679896,7.792985,101.1796,-2.220446E-16,0,0,7.884908,0,0,1.471426,1.397855,9.433778,21.10858,9.282763,0,9.282763,38.85681,99.63265,0.1807998,8.572284,6.307927,12,28.99349
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,7.611594,7.611594,3,0,1.095,7.611594,142.2129,5.819347,0,0,10.82467,4.85431,4.611594,0,0,0.1510148,29.46306,0.1510148,0,0.1510148,39.00008,100,0.1807818,8.372753,8.659738,12,40.28773
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,8.157922,8.157922,3,0,1.095,8.157922,150.9034,6.881188,0,0,12.31058,5.429391,5.157922,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,8.973714,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.886429,4.886429,0,0,0,4.886429,211.6877,5.200358,0,0,10.34397,5.14361,4.886429,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,5.375072,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.219252,4.219252,0,0,0,4.219252,226.5462,5.117236,0,0,9.558554,4.441318,4.219252,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,4.641177,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.210577,5.210577,0,0,0,5.210577,159.889,2.846323,0,0,8.331141,5.484818,5.210577,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,5.731636,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,13.09275,13.09275,7.440672,0,2.21849,13.09275,45.44161,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,14.40203,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807818,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.751285,6.751285,0,0,0,6.751285,8.185946,0,0,0,0.5526565,7.106616,6.751285,0,0,0,29.59898,0,6.553959,-6.553959,32.0916,82.28599,0.1807818,7.426413,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.282176,23.04502,0,0,0,32.0916,82.28599,0.1807818,0,0,0,23.04502
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.282176,23.04502,0,0,0,32.0916,82.28599,0.1807818,0,0,0,23.04502
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.022671,6.022671,0,0,0,6.022671,0,0,8.881784E-16,0,0,6.339653,6.022671,0,0,7.282176,23.04502,0,6.339653,-6.339653,25.40902,65.1512,0.1807818,6.624938,0,0,23.04502
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2944472,0.2944472,0,0,0,0.2944472,0,0,0,0,0,0.3099444,0.2944472,0,0,14.32624,16.70537,0,0.3099444,-0.3099444,25.08231,64.31348,0.1807818,0.3238918,0,0,16.70537
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.612084,4.612084,0,0,0,4.612084,0,0,0,0,0,4.854825,4.612084,0,0,14.67062,16.39542,0,4.854825,-4.854825,19.96487,51.19188,0.1807818,5.073293,0,0,16.39542
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.06487,11.5406,0,0,0,19.96487,51.19188,0.1807818,0,0,0,11.5406
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.8667809,0.8667809,0,0,0,0.8667809,0,0,1.110223E-16,0,0,0.912401,0.8667809,0,0,20.06487,11.5406,0,0.912401,-0.912401,19.00312,48.72584,0.1807818,0.953459,0,0,11.5406
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.433723,1.433723,0,0,0,1.433723,0,0,2.220446E-16,0,0,1.509182,1.433723,0,0,21.07865,10.62819,0,1.509182,-1.509182,17.4123,44.64683,0.1807818,1.577096,0,0,10.62819
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.7791623,0.7791623,0,0,0,0.7791623,0,0,1.110223E-16,0,0,0.8201708,0.7791623,0,0,22.75552,9.119013,0,0.8201708,-0.8201708,16.54776,42.43008,0.1807818,0.8570786,0,0,9.119013
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66682,8.298841,0,0,0,16.54776,42.43008,0.1807818,0,0,0,8.298841
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.049455,3.049455,0,0,0,3.049455,0,0,4.440892E-16,0,0,3.209953,3.049455,0,0,23.66682,8.298841,0,3.209953,-3.209953,13.16418,33.75423,0.1807818,3.354401,0,0,8.298841
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.250422,2.250422,0,0,0,2.250422,0,0,0,0,0,2.368866,2.250422,0,0,27.23343,5.088889,0,2.368866,-2.368866,10.66717,27.35167,0.1807818,2.475465,0,0,5.088889
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,8.046823,8.046823,12,0,3.372,8.046823,17.51653,0,0,0,1.409524,0,0,3.953177,3.755518,29.86551,2.720023,5.165043,0,5.165043,15.56716,39.91572,0.1811457,8.851505,1.127619,12,4.129547
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,6.420683,6.420683,12,0,3.372,6.420683,63.98076,0,0,0,4.108002,0,0,5.579317,5.300351,24.70046,7.368562,9.408353,0,9.408353,24.49271,62.80169,0.1816848,7.062752,3.286402,12,11.47656
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,12.36579,12.36579,12,0,3.372,12.36579,53.66566,0,0,0,6.636181,0.3850377,0.3657858,0,0,15.29211,15.83608,6.251143,0,6.251143,30.42306,78.0077,0.1820317,13.60236,5.308945,12,22.47226
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,3,0,1.095,0,0,2.429344,0,0,8.498843,0,0,0.5706562,0.5421234,9.040966,21.46211,9.040966,0,9.040966,39.00008,100,0.180968,0,6.799074,12,29.96095
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.971115,3.971115,0,0,0,3.971115,271.7631,6.611904,0,0,10.79203,4.180121,3.971115,0,0,0,29.59898,0,0,0,39.00008,100,0.180968,4.368227,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.091239,3.091239,0,0,0,3.091239,404.4234,9.247758,0,0,12.50169,3.253936,3.091239,0,0,0,29.59898,0,0,0,39.00008,100,0.180968,3.400363,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,8.168175,8.168175,3,0,1.095,8.168175,145.75,6.464935,0,0,11.90512,5.440184,5.168175,0,0,0,29.59898,0,0,0,39.00008,100,0.180968,8.984992,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,7.12065,7.12065,0,0,0,7.12065,151.9292,3.322922,0,0,10.81834,7.495421,7.12065,0,0,0,29.59898,0,0,0,39.00008,100,0.180968,7.832716,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,11.61021,11.61021,4.880063,0,1.570656,11.61021,61.01842,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.180968,12.77124,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,6.675411,6.675411,0,0,0,6.675411,81.62124,0,0,0,5.448553,7.026748,6.675411,0,0,0,29.59898,0,1.578195,-1.578195,37.33651,95.73446,0.180968,7.342952,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,6.265638,6.265638,0,0,0,6.265638,32.78648,0,8.881784E-16,0,2.054282,6.595408,6.265638,0,0,1.75355,28.02078,0,4.541126,-4.541126,32.54975,83.46072,0.180968,6.892202,1.643426,0,30.07507
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,13.01181,13.01181,12,0,3.372,13.01181,3.085243,6.661338E-16,0,0,0.401446,1.065068,1.011814,0,0,6.799246,23.47966,0,0.6636217,-0.6636217,31.85023,81.66709,0.180968,14.313,0.3211568,12,23.8811
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.536603,22.81603,0,0,0,31.85023,81.66709,0.180968,0,0,0,22.81603
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.536603,22.81603,0,0,0,31.85023,81.66709,0.180968,0,0,0,22.81603
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.587771,0.587771,0,0,0,0.587771,0,0,0,0,0,0.6187063,0.587771,0,0,7.536603,22.81603,0,0.6187063,-0.6187063,31.19806,79.99485,0.180968,0.6465481,0,0,22.81603
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.7222928,0.7222928,0,0,0,0.7222928,0,0,0,0,0,0.7603082,0.7222928,0,0,8.224055,22.19733,0,0.7603082,-0.7603082,30.39662,77.9399,0.180968,0.794522,0,0,22.19733
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.8400789,0.8400789,0,0,0,0.8400789,0,0,1.110223E-16,0,0,0.8842936,0.8400789,0,0,9.068842,21.43702,0,0.8842936,-0.8842936,29.46449,75.54983,0.180968,0.9240868,0,0,21.43702
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4380557,0.4380557,0,0,0,0.4380557,0,0,5.551115E-17,0,0,0.4611113,0.4380557,0,0,10.05139,20.55273,0,0.4611113,-0.4611113,28.97844,74.30354,0.180968,0.4818613,0,0,20.55273
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.698579,2.698579,0,0,0,2.698579,0,0,0,0,0,2.840609,2.698579,0,0,10.56374,20.09162,0,2.840609,-2.840609,25.98417,66.62595,0.180968,2.968437,0,0,20.09162
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3288723,0.3288723,0,0,0,0.3288723,0,0,0,0,0,0.3461814,0.3288723,0,0,13.71997,17.25101,0,0.3461814,-0.3461814,25.61927,65.69029,0.180968,0.3617595,0,0,17.25101
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.580183,2.580183,0,0,0,2.580183,0,0,4.440892E-16,0,0,2.715982,2.580183,0,0,14.10461,16.90483,0,2.715982,-2.715982,22.75637,58.34955,0.180968,2.838201,0,0,16.90483
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.931615,1.931615,0,0,0,1.931615,0,0,0,0,0,2.033279,1.931615,0,0,17.12237,14.18884,0,2.033279,-2.033279,20.6131,52.85401,0.180968,2.124777,0,0,14.18884
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.595235,1.595235,0,0,0,1.595235,0,0,2.220446E-16,0,0,1.679194,1.595235,0,0,19.38157,12.15556,0,1.679194,-1.679194,18.84308,48.31549,0.180968,1.754758,0,0,12.15556
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.078364,1.078364,0,0,0,1.078364,0,0,0,0,0,1.13512,1.078364,0,0,21.24734,10.47637,0,1.13512,-1.13512,17.64656,45.24749,0.180968,1.1862,0,0,10.47637
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,15.87752,15.87752,12,0,3.372,15.87752,5.737449,0,0,0,0.9109645,4.081598,3.877518,0,0,22.50859,9.341249,0,3.170634,-3.170634,14.30442,36.67792,0.180968,17.46527,0.7287716,12,10.25221
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.670678,5.670678,12,0,3.372,5.670678,72.22984,8.881784E-16,0,0,4.095921,0,0,6.329322,6.012856,26.03151,6.170616,10.10878,0,10.10878,23.89444,61.26768,0.1814179,6.237745,3.276737,12,10.26654
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.214649,4.214649,11.50254,0,3.246143,4.214649,114.1503,0,0,0,4.811034,0,0,7.287892,6.923497,15.92274,15.26852,11.73453,0,11.73453,35.0268,89.81213,0.1815844,4.636114,3.848827,12,20.07955
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,16.38298,16.38298,11.19492,0,3.168314,16.38298,58.89847,0,0,0,9.649325,5.461121,5.188065,0,0,4.188205,25.82959,4.188205,0,4.188205,39.00008,100,0.1816678,18.02128,7.71946,12,35.47892
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,12.15458,12.15458,3.794581,0,1.296029,12.15458,74.6228,0.2700892,0,0,9.070089,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816678,13.37004,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.467142,5.467142,0,0,0,5.467142,138.0438,1.792166,0,0,7.547052,5.754886,5.467142,0,0,0,29.59898,0,0,0,39.00008,100,0.1816678,6.013856,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.516413,4.516413,0,0,0,4.516413,177.2247,3.250079,0,0,8.004197,4.754118,4.516413,0,0,0,29.59898,0,0,0,39.00008,100,0.1816678,4.968054,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4088702,0.4088702,0,0,0,0.4088702,2246.429,8.754591,0,0,9.18498,0.4303897,0.4088702,0,0,0,29.59898,0,0,0,39.00008,100,0.1816678,0.4497572,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.144819,1.144819,0,0,0,1.144819,252.642,1.687222,0,0,2.892295,1.205073,1.144819,0,0,0,29.59898,0,0,0,39.00008,100,0.1816678,1.259301,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.041605,4.041605,0,0,0,4.041605,52.32917,8.881784E-16,0,0,2.114938,4.254321,4.041605,0,0,0,29.59898,0,2.139383,-2.139383,36.74497,94.21768,0.1816678,4.445765,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.885021,3.885021,0,0,0,3.885021,64.84048,0,4.440892E-16,0,2.519067,4.089496,3.885021,0,0,2.377092,27.45959,0,1.570429,-1.570429,35.08959,89.97314,0.1816678,4.273523,2.015253,0,29.97866
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,7.828409,7.828409,11.17587,0,3.163494,7.828409,7.643641,0,0,0,0.5983755,0,0,3.347456,3.180083,4.122014,25.88917,3.778459,0,3.778459,38.67415,99.1643,0.1819306,8.61125,0.4787004,12,26.48754
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,9.871918,9.871918,10.23355,0,2.925089,9.871918,0,0,0,0,0,0,0,0.3616365,0.3435547,0.3435547,29.28978,0.3435547,0,0.3435547,39.00008,100,0.1819554,10.85911,0,12,29.28978
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819554,0,0,0,29.59898
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819554,0,0,0,29.59898
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.12143,1.12143,0,0,0,1.12143,0,0,0,0,0,1.180453,1.12143,0,0,0,29.59898,0,1.180453,-1.180453,37.75577,96.80948,0.1819554,1.233573,0,0,29.59898
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.311614,28.41853,0,0,0,37.75577,96.80948,0.1819554,0,0,0,28.41853
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.207396,3.207396,0,0,0,3.207396,0,0,4.440892E-16,0,0,3.376206,3.207396,0,0,1.311614,28.41853,0,3.376206,-3.376206,34.19694,87.68428,0.1819554,3.528136,0,0,28.41853
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.123499,1.123499,0,0,0,1.123499,0,0,2.220446E-16,0,0,1.182631,1.123499,0,0,5.062954,25.04232,0,1.182631,-1.182631,32.95034,84.48787,0.1819554,1.235849,0,0,25.04232
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.578648,2.578648,0,0,0,2.578648,0,0,4.440892E-16,0,0,2.714366,2.578648,0,0,6.376988,23.85969,0,2.714366,-2.714366,30.08914,77.1515,0.1819554,2.836512,0,0,23.85969
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.856371,2.856371,0,0,0,2.856371,0,0,4.440892E-16,0,0,3.006706,2.856371,0,0,9.392951,21.14532,0,3.006706,-3.006706,26.9198,69.02498,0.1819554,3.142008,0,0,21.14532
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.401229,2.401229,0,0,0,2.401229,0,0,0,0,0,2.52761,2.401229,0,0,12.73374,18.13862,0,2.52761,-2.52761,24.25546,62.19337,0.1819554,2.641352,0,0,18.13862
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.54219,15.61101,0,0,0,24.25546,62.19337,0.1819554,0,0,0,15.61101
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.984725,2.984725,0,0,0,2.984725,0,0,0,0,0,3.141816,2.984725,0,0,15.54219,15.61101,0,3.141816,-3.141816,20.9437,53.70168,0.1819554,3.283198,0,0,15.61101
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,8.5499,8.5499,12,0,3.372,8.5499,17.50871,0,0,0,1.496977,0,0,3.450099,3.277595,19.0331,12.46919,4.774572,0,4.774572,25.47325,65.3159,0.182272,9.40489,1.197582,12,13.96617
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,14.25853,16.7663,11.85868,0,11.85868,36.72338,94.16232,0.1819389,0,2.798941,12,20.26498
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.758652,5.758652,0,0,0,5.758652,117.9401,0,0,0,6.79176,6.061739,5.758652,0,0,2.39985,27.43911,0.7300206,0,0.7300206,37.41594,95.93811,0.1818556,6.334517,5.433408,0,34.23087
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,8.323972,0,0,9.993801,0,0,0,0,1.66983,28.09613,1.66983,0,1.66983,39.00008,100,0.1816653,0,7.995041,0,38.08993
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.981207,5.981207,0,0,0,5.981207,143.1952,2.268795,0,0,8.564802,6.296008,5.981207,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,6.579328,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,14.45731,14.45731,6.360228,0,1.945138,14.45731,58.95456,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,15.90304,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816653,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.451312,4.451312,0,0,0,4.451312,49.90001,0,0,0,2.221205,4.685591,4.451312,0,0,0,29.59898,0,2.464386,-2.464386,36.40239,93.33926,0.1816653,4.896442,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.931031,2.931031,0,0,0,2.931031,19.56774,0,0,0,0.5735367,3.085296,2.931031,0,0,2.738207,27.13459,0,2.511759,-2.511759,33.75476,86.55049,0.1816653,3.224134,0.4588293,0,27.70813
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,12.92226,12.92226,12,0,3.372,12.92226,0,0,0,0,0,0.9708014,0.9222613,0,0,5.52905,24.62283,0,0.9708014,-0.9708014,32.73145,83.92661,0.1816653,14.21449,0,12,24.62283
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,11.1729,11.1729,12,0,3.372,11.1729,0,0,0,0,0,0,0,0.8270996,0.7857445,6.607718,23.65203,0.7857445,0,0.7857445,33.47687,85.83795,0.1817215,12.29019,0,12,23.65203
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,6.295542,6.295542,0,0,0,6.295542,0,0,8.881784E-16,0,0,6.626886,6.295542,0,0,5.821974,24.3592,0,6.626886,-6.626886,26.49152,67.92683,0.1817215,6.925096,0,0,24.3592
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.7537751,0.7537751,0,0,0,0.7537751,0,0,1.110223E-16,0,0,0.7934474,0.7537751,0,0,13.18518,17.73232,0,0.7934474,-0.7934474,25.65515,65.7823,0.1817215,0.8291525,0,0,17.73232
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.441238,3.441238,0,0,0,3.441238,0,0,4.440892E-16,0,0,3.622356,3.441238,0,0,14.06679,16.93887,0,3.622356,-3.622356,21.83685,55.99181,0.1817215,3.785362,0,0,16.93887
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.09163,13.31651,0,0,0,21.83685,55.99181,0.1817215,0,0,0,13.31651
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.485485,4.485485,0,0,0,4.485485,0,0,0,0,0,4.721563,4.485485,0,0,18.09163,13.31651,0,4.721563,-4.721563,16.85989,43.23039,0.1817215,4.934033,0,0,13.31651
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.865072,1.865072,0,0,0,1.865072,0,0,2.220446E-16,0,0,1.963233,1.865072,0,0,23.33781,8.594949,0,1.963233,-1.963233,14.79046,37.92418,0.1817215,2.051579,0,0,8.594949
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.9065389,0.9065389,0,0,0,0.9065389,0,0,1.110223E-16,0,0,0.9542515,0.9065389,0,0,25.51918,6.631715,0,0.9542515,-0.9542515,13.78459,35.34503,0.1817215,0.9971928,0,0,6.631715
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.9606566,0.9606566,0,0,0,0.9606566,0,0,1.110223E-16,0,0,1.011217,0.9606566,0,0,26.57946,5.677464,0,1.011217,-1.011217,12.71867,32.61191,0.1817215,1.056722,0,0,5.677464
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70304,4.666246,0,0,0,12.71867,32.61191,0.1817215,0,0,0,4.666246
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.439522,2.439522,0,0,0,2.439522,0,0,4.440892E-16,0,0,2.567918,2.439522,0,0,27.70304,4.666246,0,2.567918,-2.567918,10.01185,25.67135,0.1817215,2.683475,0,0,4.666246
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,30.55628,2.098328,2.076032,0,2.076032,11.98135,30.72134,0.1814856,0,1.660826,0,4.174361
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,8.541429,8.541429,12,0,3.372,8.541429,56.96284,0,0,0,4.86544,0,0,3.458571,3.285643,28.48025,3.966757,8.151083,0,8.151083,19.71414,50.54898,0.1819786,9.395572,3.892352,12,8.832197
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.914716,4.914716,12,0,3.372,4.914716,149.3023,0,0,0,7.337782,0,0,7.085284,6.73102,20.32916,11.30273,14.0688,0,14.0688,33.06098,84.77157,0.1819599,5.406188,5.870226,12,18.64051
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.09863,2.09863,0,0,0,2.09863,373.5383,0,0,0,7.839188,2.209084,2.09863,0,0,6.26036,23.96465,5.630104,0,5.630104,38.40216,98.46689,0.1813302,2.308493,6.27135,0,31.80384
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,8.732784,0,0,9.363041,0,0,0,0,0.6302565,29.03175,0.6302565,0,0.6302565,39.00008,100,0.18126,0,7.490433,0,38.39479
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.557817,5.557817,0,0,0,5.557817,150.1992,2.497465,0,0,8.347799,5.850334,5.557817,0,0,0,29.59898,0,0,0,39.00008,100,0.18126,6.113599,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18126,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,6.38251,6.38251,0,0,0,6.38251,150.5699,2.891709,0,0,9.610141,6.718432,6.38251,0,0,0,29.59898,0,0,0,39.00008,100,0.18126,7.020761,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18126,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,9.057487,9.057487,3.308183,0,1.17297,9.057487,66.81654,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.18126,9.963237,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,14.66098,14.66098,12,0,3.372,14.66098,18.52173,0,0,0,2.715468,2.801037,2.660985,0,0,0,29.59898,0,0.08556933,-0.08556933,38.90988,99.76872,0.18126,16.12708,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.007362,6.007362,0,0,0,6.007362,5.765282,0,8.881784E-16,0,0.3463414,6.32354,6.007362,0,0,0.09507704,29.51341,0,5.977198,-5.977198,32.60936,83.61358,0.18126,6.608099,0.2770731,0,29.85975
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.576032,1.576032,0,0,0,1.576032,0,0,0,0,0,1.658981,1.576032,0,0,6.736408,23.53621,0,1.658981,-1.658981,30.86064,79.12969,0.18126,1.733635,0,0,23.53621
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.747339,5.747339,0,0,0,5.747339,0,0,8.881784E-16,0,0,6.04983,5.747339,0,0,8.57972,21.87723,0,6.04983,-6.04983,24.48356,62.77823,0.18126,6.322073,0,0,21.87723
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.6944,5.6944,0,0,0,5.6944,0,0,8.881784E-16,0,0,5.994105,5.6944,0,0,15.30175,15.8274,0,5.994105,-5.994105,18.16522,46.57738,0.18126,6.26384,0,0,15.8274
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.501224,2.501224,0,0,0,2.501224,0,0,0,0,0,2.632868,2.501224,0,0,21.96187,9.833294,0,2.632868,-2.632868,15.38993,39.46128,0.18126,2.751347,0,0,9.833294
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.88728,7.200426,0,0,0,15.38993,39.46128,0.18126,0,0,0,7.200426
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.315798,1.315798,0,0,0,1.315798,0,0,2.220446E-16,0,0,1.38505,1.315798,0,0,24.88728,7.200426,0,1.38505,-1.38505,13.92996,35.71777,0.18126,1.447378,0,0,7.200426
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.911285,1.911285,0,0,0,1.911285,0,0,2.220446E-16,0,0,2.011879,1.911285,0,0,26.42623,5.815375,0,2.011879,-2.011879,11.80925,30.28008,0.18126,2.102414,0,0,5.815375
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.66165,3.803496,0,0,0,11.80925,30.28008,0.18126,0,0,0,3.803496
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.66165,3.803496,0,0,0,11.80925,30.28008,0.18126,0,0,0,3.803496
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.979931,1.979931,0,0,0,1.979931,0,0,0,0,0,2.084138,1.979931,0,0,28.66165,3.803496,0,2.084138,-2.084138,9.612378,24.64707,0.18126,2.177924,0,0,3.803496
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.97736,1.719358,0,0,0,9.612378,24.64707,0.18126,0,0,0,1.719358
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.389438,2.389438,11.18944,0,3.166928,2.389438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.97736,1.719358,8.36,0,8.36,17.54337,44.98291,0.181741,2.628382,0,12,1.719358
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.9454696,0.9454696,9.74547,0,2.801604,0.9454696,197.4729,0,0,0,1.867046,0,0,8.8,8.36,22.61736,9.243359,10.22705,0,10.22705,27.2456,69.86037,0.1817638,1.040017,1.493637,12,11.1104
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,10.69201,10.69201,12,0,3.372,10.69201,36.91477,0,0,0,3.946931,0,0,1.307989,1.242589,12.39031,18.4477,5.189521,0,5.189521,32.16881,82.48396,0.1820535,11.76121,3.157545,12,22.39463
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,7.040692,7.040692,0,0,0,7.040692,84.72554,0,8.881784E-16,0,5.965265,7.411255,7.040692,0,0,7.200788,23.11827,0,1.44599,-1.44599,30.6446,78.57574,0.1820535,7.744762,4.772212,0,29.08353
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.631,4.631,0,0,0,4.631,192.4855,0,0,0,8.914004,4.874737,4.631,0,0,8.807445,21.67228,4.039268,0,4.039268,34.47659,88.40133,0.1816093,5.0941,7.131204,0,30.58628
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,6.389142,6.389142,0,0,0,6.389142,183.2035,0.2115419,0,0,11.70513,6.725412,6.389142,0,0,4.768177,25.30762,4.768177,0,4.768177,39.00008,100,0.1810877,7.028056,9.364105,0,37.01275
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810877,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,9.841441,9.841441,3,0,1.095,9.841441,103.6941,3.003482,0,0,10.205,7.201517,6.841441,0,0,0,29.59898,0,0,0,39.00008,100,0.1810877,10.82559,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810877,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,7.49369,7.49369,0,0,0,7.49369,95.82883,8.881784E-16,0,0,7.181115,7.888094,7.49369,0,0,0,29.59898,0,0.706979,-0.706979,38.25486,98.08918,0.1810877,8.243058,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,6.958849,6.958849,0,0,0,6.958849,64.0293,0,0,0,4.455703,7.325105,6.958849,0,0,0.7855323,28.892,0,2.869402,-2.869402,35.23024,90.33377,0.1810877,7.654735,3.564562,0,33.3477
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,11.92602,11.92602,12,0,3.372,11.92602,25.17265,0,0,0,3.002095,0,0,0.07398316,0.07028399,3.973757,26.0226,3.072379,0,3.072379,38.14495,97.80738,0.1812477,13.11862,2.401676,12,29.02469
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.74227,1.74227,0,0,0,1.74227,40.22198,0,0,0,0.7007754,1.833968,1.74227,0,0,0.9013778,28.78774,0,1.133193,-1.133193,36.95047,94.74459,0.1812477,1.916497,0.5606204,0,29.48851
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,19.76456,19.76456,12,0,3.372,19.76456,0,0,0,1.381022,0,8.173226,7.764565,0,0,2.160481,27.65454,0,8.173226,-8.173226,28.33513,72.65403,0.1812477,21.74102,0,12,27.65454
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,14.79749,14.79749,12,0,3.372,14.79749,0,0,0,0,0,2.944727,2.797491,0,0,11.24184,19.48132,0,2.944727,-2.944727,25.23111,64.69503,0.1812477,16.27724,0,12,19.48132
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,10.12004,10.12004,12,0,3.372,10.12004,0,0,0,0,0,0,0,1.879958,1.78596,14.51376,16.53659,1.78596,0,1.78596,26.92542,69.03941,0.1813707,11.13205,0,12,16.53659
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.882854,1.882854,10.68285,0,3.038762,1.882854,0,0,0,0,0,0,0,8.8,8.36,12.7278,18.14396,8.36,0,8.36,34.85641,89.37524,0.1817552,2.071139,0,12,18.14396
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.996618,3.996618,0,0,0,3.996618,0,0,0,0,0,4.206966,3.996618,0,0,4.367804,25.66796,0,4.206966,-4.206966,30.42188,78.00468,0.1817552,4.39628,0,0,25.66796
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.429169,1.429169,0,0,0,1.429169,0,0,2.220446E-16,0,0,1.504389,1.429169,0,0,9.042211,21.46099,0,1.504389,-1.504389,28.83612,73.93862,0.1817552,1.572086,0,0,21.46099
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71375,19.9566,0,0,0,28.83612,73.93862,0.1817552,0,0,0,19.9566
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71375,19.9566,0,0,0,28.83612,73.93862,0.1817552,0,0,0,19.9566
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.560448,1.560448,0,0,0,1.560448,0,0,2.220446E-16,0,0,1.642576,1.560448,0,0,10.71375,19.9566,0,1.642576,-1.642576,27.10469,69.49907,0.1817552,1.716492,0,0,19.9566
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5528865,0.5528865,0,0,0,0.5528865,0,0,1.110223E-16,0,0,0.5819858,0.5528865,0,0,12.53884,18.31402,0,0.5819858,-0.5819858,26.49122,67.92608,0.1817552,0.6081751,0,0,18.31402
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.123539,2.123539,0,0,0,2.123539,0,0,4.440892E-16,0,0,2.235304,2.123539,0,0,13.18549,17.73204,0,2.235304,-2.235304,24.13501,61.88451,0.1817552,2.335893,0,0,17.73204
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.134914,1.134914,0,0,0,1.134914,0,0,0,0,0,1.194647,1.134914,0,0,15.66916,15.49673,0,1.194647,-1.194647,22.87574,58.65562,0.1817552,1.248406,0,0,15.49673
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.706295,4.706295,0,0,0,4.706295,24.70164,0,0,0,1.162532,4.953995,4.706295,0,0,16.99655,14.30209,0,3.791463,-3.791463,18.87919,48.40807,0.1817552,5.176925,0.9300259,0,15.46462
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,21.20928,10.51062,3.777767,0,3.777767,22.46309,57.59755,0.1813459,0,3.022214,0,14.28839
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,17.43151,13.91061,4.368104,0,4.368104,26.60704,68.22304,0.1808748,0,3.494483,0,18.27872
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.0939308,0.0939308,0,0,0,0.0939308,6752.159,0,0,0,6.342358,0.09887453,0.0939308,0,0,13.06341,17.84191,6.243483,0,6.243483,32.53012,83.41042,0.1802057,0.1033239,5.073886,0,24.18427
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.191416,1.191416,0,0,0,1.191416,437.1537,0,0,0,5.208318,1.254122,1.191416,0,0,6.819928,23.46104,3.954196,0,3.954196,36.28141,93.02906,0.1797845,1.310557,4.166654,0,28.66936
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,14.92872,14.92872,8.042611,0,2.370781,14.92872,67.7504,0,0,0,10.11427,7.248533,6.886106,0,0,2.865732,27.01982,2.865732,0,2.865732,39.00008,100,0.179725,16.42159,8.091413,12,37.13408
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179725,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.816873,4.816873,0,0,0,4.816873,228.0107,5.912592,0,0,10.98298,5.070392,4.816873,0,0,0,29.59898,0,0,0,39.00008,100,0.179725,5.29856,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179725,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,11.57757,11.57757,7.582599,0,2.254397,11.57757,36.32224,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.179725,12.73533,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.010628,5.010628,0,0,0,5.010628,37.23972,0,0,0,1.865944,5.274345,5.010628,0,0,0,29.59898,0,3.408401,-3.408401,35.40731,90.78779,0.179725,5.511691,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.787113,26.19058,0.5397326,0,0.5397326,35.91934,92.10069,0.1796677,0,0.4317861,0,26.73031
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,12.33104,12.33104,12,0,3.372,12.33104,0,0,0,0,0,0.3484602,0.3310372,0,0,3.24738,26.67634,0,0.3484602,-0.3484602,35.55203,91.15887,0.1796677,13.56414,0,12,26.67634
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,8.783292,8.783292,12,0,3.372,8.783292,0,4.440892E-16,0,0,0,0,0,3.216708,3.055873,3.634558,26.32788,3.055873,0,3.055873,38.45109,98.59234,0.1798769,9.661621,0,12,26.32788
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,13.66123,13.66123,12,0,3.372,13.66123,0,0,0,0,0,1.748668,1.661234,0,0,0.5786853,29.07816,0,1.748668,-1.748668,36.60783,93.86604,0.1798769,15.02736,0,12,29.07816
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.52165,27.32949,0,0,0,36.60783,93.86604,0.1798769,0,0,0,27.32949
