Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.4675,2.4675,0,0,0,2.4675,0,0,4.440892E-16,0,0,2.597368,2.4675,0,0,2.52165,27.32949,0,2.597368,-2.597368,33.86996,86.84589,0.1798769,2.71425,0,0,27.32949
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2422489,0.2422489,0,0,0,0.2422489,0,0,5.551115E-17,0,0,0.2549989,0.2422489,0,0,5.407614,24.73213,0,0.2549989,-0.2549989,33.60117,86.15668,0.1798769,0.2664738,0,0,24.73213
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.690946,24.47713,0,0,0,33.60117,86.15668,0.1798769,0,0,0,24.47713
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.690946,24.47713,0,0,0,33.60117,86.15668,0.1798769,0,0,0,24.47713
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.188218,1.188218,0,0,0,1.188218,0,0,2.220446E-16,0,0,1.250756,1.188218,0,0,5.690946,24.47713,0,1.250756,-1.250756,32.28276,82.77615,0.1798769,1.30704,0,0,24.47713
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.344079,4.344079,0,0,0,4.344079,0,0,8.881784E-16,0,0,4.572715,4.344079,0,0,7.080675,23.22637,0,4.572715,-4.572715,27.46269,70.41702,0.1798769,4.778487,0,0,23.22637
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.106553,1.106553,0,0,0,1.106553,0,0,0,0,0,1.164792,1.106553,0,0,12.16147,18.65366,0,1.164792,-1.164792,26.2349,67.26883,0.1798769,1.217208,0,0,18.65366
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.336986,2.336986,0,0,0,2.336986,0,0,0,0,0,2.459985,2.336986,0,0,13.45568,17.48886,0,2.459985,-2.459985,23.64184,60.61999,0.1798769,2.570684,0,0,17.48886
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.524717,6.524717,0,0,0,6.524717,28.1665,0,8.881784E-16,0,1.837785,6.868124,6.524717,0,0,16.189,15.02888,0,5.030339,-5.030339,18.3394,47.02401,0.1798769,7.177189,1.470228,0,16.86666
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,7.219456,7.219456,0,0,0,7.219456,73.2771,0,0,0,5.290208,7.599427,7.219456,0,0,21.77826,9.99854,0,2.309219,-2.309219,15.90527,40.78267,0.1798769,7.941401,4.232166,0,15.28875
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,8.660522,8.660522,12,0,3.372,8.660522,90.89968,0,0,0,7.872387,0,0,3.339478,3.172504,24.34406,7.689321,11.04489,0,11.04489,26.38338,67.64954,0.1801948,9.526574,6.297909,12,15.56171
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,7.069819,7.069819,9.881549,0,2.836032,7.069819,146.2478,0,0,0,10.33946,0,0,2.81173,2.671143,13.29917,17.62972,13.0106,0,13.0106,38.72631,99.29804,0.1799567,7.776801,8.271565,12,27.96918
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,10.52147,10.52147,3,0,1.095,10.52147,112.5309,3.633997,0,0,11.8399,7.917336,7.521469,0,0,0.2885723,29.33926,0.2885723,0,0.2885723,39.00008,100,0.1799266,11.57362,9.471924,12,41.17917
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.775391,1.775391,0,0,0,1.775391,750.7502,11.45992,0,0,13.32875,1.868832,1.775391,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,1.95293,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.464943,1.464943,0,0,0,1.464943,589.7849,7.097968,0,0,8.640014,1.542045,1.464943,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,1.611437,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.640603,5.640603,0,0,0,5.640603,127.6773,1.264293,0,0,7.20177,5.937477,5.640603,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,6.204664,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,9.875718,9.875718,6.369178,0,1.947402,9.875718,37.37546,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,10.86329,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,8.916471,8.916471,8.081692,0,2.380668,8.916471,9.854967,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1799266,9.808119,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.907426,4.907426,0,0,0,4.907426,0,0,0,0,0,5.165712,4.907426,0,0,0,29.59898,0,5.165712,-5.165712,33.55494,86.03813,0.1799266,5.398169,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,18.04703,18.04703,12,0,3.372,18.04703,0,0,0,0,0,6.365291,6.047026,0,0,5.73968,24.43327,0,6.365291,-6.365291,26.84533,68.83405,0.1799266,19.85173,0,12,24.43327
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.182827,5.182827,12,0,3.372,5.182827,0,0,0,0,0,0,0,6.817173,6.476315,12.81223,18.06798,6.476315,0,6.476315,32.9893,84.58779,0.180361,5.701109,0,12,18.06798
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.5297742,0.5297742,0,0,0,0.5297742,0,0,0,0,0,0.5576571,0.5297742,0,0,6.33591,23.89666,0,0.5576571,-0.5576571,32.40148,83.08056,0.180361,0.5827516,0,0,23.89666
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.909028,1.909028,0,0,0,1.909028,0,0,2.220446E-16,0,0,2.009503,1.909028,0,0,6.95553,23.339,0,2.009503,-2.009503,30.28328,77.64928,0.180361,2.09993,0,0,23.339
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.828494,2.828494,0,0,0,2.828494,0,0,4.440892E-16,0,0,2.977362,2.828494,0,0,9.188311,21.3295,0,2.977362,-2.977362,27.14487,69.60208,0.180361,3.111343,0,0,21.3295
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.672015,3.672015,0,0,0,3.672015,0,0,0,0,0,3.865279,3.672015,0,0,12.49649,18.35214,0,3.865279,-3.865279,23.07051,59.15502,0.180361,4.039217,0,0,18.35214
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.848256,1.848256,0,0,0,1.848256,0,0,2.220446E-16,0,0,1.945532,1.848256,0,0,16.79124,14.48686,0,1.945532,-1.945532,21.01973,53.89664,0.180361,2.033081,0,0,14.48686
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95295,12.54133,0,0,0,21.01973,53.89664,0.180361,0,0,0,12.54133
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.533749,2.533749,0,0,0,2.533749,0,0,4.440892E-16,0,0,2.667104,2.533749,0,0,18.95295,12.54133,0,2.667104,-2.667104,18.20836,46.68801,0.180361,2.787124,0,0,12.54133
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.391735,3.391735,0,0,0,3.391735,0,0,4.440892E-16,0,0,3.570248,3.391735,0,0,21.9164,9.874222,0,3.570248,-3.570248,14.44499,37.03836,0.180361,3.730909,0,0,9.874222
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88334,6.303974,0,0,0,14.44499,37.03836,0.180361,0,0,0,6.303974
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,25.88334,6.303974,1.809102,0,1.809102,16.16125,41.43903,0.1801725,0,1.447281,0,8.113075
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,24.07424,7.932165,2.652606,0,2.652606,18.67773,47.89153,0.1798968,0,2.122084,0,10.58477
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,13.6244,13.6244,12,0,3.372,13.6244,50.92613,0,0,0,6.938377,1.70989,1.624396,0,0,21.42163,10.31951,5.228487,0,5.228487,23.63791,60.60991,0.1801589,14.98684,5.550702,12,17.25789
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.671806,0,0,8.8,8.36,16.19314,15.02515,16.03181,0,16.03181,38.84702,99.60754,0.179442,0,6.137445,12,22.69695
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.964649,3.964649,0,0,0,3.964649,216.0681,4.231691,0,0,8.566344,4.173315,3.964649,0,0,0.1613376,29.45377,0.1613376,0,0.1613376,39.00008,100,0.1794256,4.361115,6.853075,0,38.02012
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,8.197102,8.197102,3,0,1.095,8.197102,91.63366,2.040671,0,0,7.511304,5.470633,5.197101,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,9.016811,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.348644,4.348644,0,0,0,4.348644,226.3976,5.267703,0,0,9.845222,4.577519,4.348644,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,4.783508,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.902177,5.902177,0,0,0,5.902177,158.2562,3.127745,0,0,9.340563,6.212818,5.902177,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,6.492395,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.973893,4.973893,0,0,0,4.973893,111.6525,0.3178012,0,0,5.553478,5.235677,4.973893,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,5.471282,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,15.01006,15.01006,11.2032,0,3.170409,15.01006,26.6969,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1794256,16.51106,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.215122,2.215122,0,0,0,2.215122,47.3725,0,0,0,1.049359,2.331708,2.215122,0,0,0,29.59898,0,1.282349,-1.282349,37.64837,96.53407,0.1794256,2.436635,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,14.01421,14.01421,12,0,3.372,14.01421,0,0,0,0,0,2.120219,2.014208,0,0,1.424832,28.31663,0,2.120219,-2.120219,35.41346,90.80356,0.1794256,15.41563,0,12,28.31663
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.6687862,0.6687862,0,0,0,0.6687862,0,0,1.110223E-16,0,0,0.7039855,0.6687862,0,0,3.78063,26.19641,0,0.7039855,-0.7039855,34.67139,88.90083,0.1794256,0.7356649,0,0,26.19641
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,8.346323,8.346323,12,0,3.372,8.346323,0,0,0,0,0,0,0,3.653677,3.470993,4.562836,25.49243,3.470993,0,3.470993,37.96426,97.34407,0.1796555,9.180956,0,12,25.49243
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.150722,3.150722,0,0,0,3.150722,0,0,4.440892E-16,0,0,3.316549,3.150722,0,0,1.091843,28.61632,0,3.316549,-3.316549,34.46832,88.38012,0.1796555,3.465794,0,0,28.61632
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776898,25.29977,0,0,0,34.46832,88.38012,0.1796555,0,0,0,25.29977
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.816981,1.816981,0,0,0,1.816981,0,0,2.220446E-16,0,0,1.912612,1.816981,0,0,4.776898,25.29977,0,1.912612,-1.912612,32.45224,83.21072,0.1796555,1.998679,0,0,25.29977
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.7912078,0.7912078,0,0,0,0.7912078,0,0,0,0,0,0.8328503,0.7912078,0,0,6.902022,23.38716,0,0.8328503,-0.8328503,31.57434,80.95969,0.1796555,0.8703286,0,0,23.38716
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.505763,2.505763,0,0,0,2.505763,0,0,4.440892E-16,0,0,2.637645,2.505763,0,0,7.827412,22.55431,0,2.637645,-2.637645,28.79402,73.83067,0.1796555,2.756339,0,0,22.55431
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3235267,0.3235267,0,0,0,0.3235267,0,0,5.551115E-17,0,0,0.3405544,0.3235267,0,0,10.75813,19.91666,0,0.3405544,-0.3405544,28.43505,72.91022,0.1796555,0.3558793,0,0,19.91666
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.643352,2.643352,0,0,0,2.643352,0,0,4.440892E-16,0,0,2.782476,2.643352,0,0,11.13652,19.57611,0,2.782476,-2.782476,25.50206,65.38976,0.1796555,2.907687,0,0,19.57611
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.681228,3.681228,0,0,0,3.681228,0,0,4.440892E-16,0,0,3.874977,3.681228,0,0,14.22816,16.79363,0,3.874977,-3.874977,21.41747,54.91649,0.1796555,4.049351,0,0,16.79363
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.7507733,0.7507733,0,0,0,0.7507733,0,0,1.110223E-16,0,0,0.7902877,0.7507733,0,0,18.53369,12.91866,0,0.7902877,-0.7902877,20.58444,52.7805,0.1796555,0.8258506,0,0,12.91866
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5007676,0.5007676,0,0,0,0.5007676,226.9476,0,0,0,1.13648,0.5271239,0.5007676,0,0,19.41179,12.12837,0.6093561,0,0.6093561,21.16252,54.26277,0.1795932,0.5508444,0.909184,0,13.26485
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,10.05312,10.05312,12,0,3.372,10.05312,17.81999,0,0,0,1.791464,0,0,1.946884,1.84954,18.80243,12.67679,3.641004,0,3.641004,24.61668,63.11957,0.1798042,11.05843,1.433171,12,14.46825
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,15.16143,15.95369,11.72127,0,11.72127,35.73646,91.63176,0.1795353,0,2.689017,12,19.31496
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,2.903219,0,0,6.343377,0,0,0,0,3.440159,26.50284,3.440159,0,3.440159,39.00008,100,0.1791879,0,5.074702,0,32.84621
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.240602,5.240602,0,0,0,5.240602,92.09591,0,0,0,4.826381,5.516424,5.240602,0,0,0,29.59898,0,0.6900432,-0.6900432,38.27271,98.13496,0.1791879,5.764663,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.856562,5.856562,0,0,0,5.856562,89.7861,0,0,0,5.258379,6.164802,5.856562,0,0,0.7667146,28.90894,0,0.9064233,-0.9064233,37.31725,95.68507,0.1791879,6.442218,4.206703,0,34.16731
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,11.78492,11.78492,8.670489,0,2.529634,11.78492,42.87004,0,0,0,5.0522,3.278348,3.114431,0,0,1.773852,28.00251,1.773852,0,1.773852,39.00008,100,0.1792755,12.96341,4.04176,12,33.05471
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792755,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,7.107985,7.107985,0,0,0,7.107985,74.66004,0,0,0,5.306824,7.482089,7.107985,0,0,0,29.59898,0,2.175265,-2.175265,36.70715,94.1207,0.1792755,7.818783,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,7.581706,7.581706,0,0,0,7.581706,33.5354,0,8.881784E-16,0,2.542555,7.980743,7.581706,0,0,2.416961,27.42371,0,5.438188,-5.438188,30.97479,79.42239,0.1792755,8.339877,2.034044,0,29.96627
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,10.02926,10.02926,12,0,3.372,10.02926,15.18262,0,0,0,1.522704,0,0,1.970741,1.872204,8.459393,21.98553,3.394908,0,3.394908,34.19549,87.68056,0.1794729,11.03218,1.218163,12,23.50823
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,13.02522,13.02522,12,0,3.372,13.02522,4.98581,0,0,0,0.6494127,1.079178,1.025219,0,0,5.064484,25.04094,0,0.4297656,-0.4297656,33.74247,86.51899,0.1794729,14.32774,0.5195302,12,25.69036
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.542002,24.61118,0,0,0,33.74247,86.51899,0.1794729,0,0,0,24.61118
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.009048,5.009048,0,0,0,5.009048,0,0,8.881784E-16,0,0,5.272683,5.009048,0,0,5.542002,24.61118,0,5.272683,-5.272683,28.18458,72.26801,0.1794729,5.509953,0,0,24.61118
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.008792,7.008792,0,0,0,7.008792,0,0,8.881784E-16,0,0,7.377676,7.008792,0,0,11.40054,19.33849,0,7.377676,-7.377676,20.40783,52.32765,0.1794729,7.709671,0,0,19.33849
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.786747,2.786747,0,0,0,2.786747,0,0,0,0,0,2.933418,2.786747,0,0,19.59796,11.96082,0,2.933418,-2.933418,17.31573,44.39922,0.1794729,3.065422,0,0,11.96082
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.751855,1.751855,0,0,0,1.751855,0,0,0,0,0,1.844058,1.751855,0,0,22.85731,9.0274,0,1.844058,-1.844058,15.37192,39.41511,0.1794729,1.92704,0,0,9.0274
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2797772,0.2797772,0,0,0,0.2797772,0,0,0,0,0,0.2945023,0.2797772,0,0,24.90626,7.183342,0,0.2945023,-0.2945023,15.06149,38.61913,0.1794729,0.3077549,0,0,7.183342
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.23349,6.88884,0,0,0,15.06149,38.61913,0.1794729,0,0,0,6.88884
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.23349,6.88884,0,0,0,15.06149,38.61913,0.1794729,0,0,0,6.88884
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.002492,4.002492,0,0,0,4.002492,0,0,8.881784E-16,0,0,4.21315,4.002492,0,0,25.23349,6.88884,0,4.21315,-4.21315,10.62044,27.23185,0.1794729,4.402741,0,0,6.88884
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.278114,1.278114,0,0,0,1.278114,0,0,2.220446E-16,0,0,1.345384,1.278114,0,0,29.91476,2.675691,0,1.345384,-1.345384,9.202282,23.59555,0.1794729,1.405926,0,0,2.675691
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.40963,1.330307,0,0,0,9.202282,23.59555,0.1794729,0,0,0,1.330307
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.40963,1.330307,0,0,0,9.202282,23.59555,0.1794729,0,0,0,1.330307
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,7.382608,7.382608,12,0,3.372,7.382608,10.53672,0,0,0,0.7778847,0,0,4.617392,4.386523,31.40963,1.330307,5.164407,0,5.164407,14.10167,36.15805,0.1797966,8.120869,0.6223078,12,2.108192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.19452,2.19452,10.99452,0,3.117614,2.19452,82.15331,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,26.24523,5.978273,10.16287,0,10.16287,23.74302,60.87941,0.1800302,2.413972,1.442297,12,7.781145
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.426816,2.426816,11.22682,0,3.176384,2.426816,236.7211,1.776357E-15,0,0,5.744787,0,0,8.8,8.36,16.08236,15.12486,14.10479,0,14.10479,37.12399,95.18953,0.1799052,2.669498,4.595829,12,20.86964
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.978764,5.978764,0,0,0,5.978764,116.468,0,0,0,6.963346,6.293436,5.978764,0,0,1.977569,27.81917,0.6699108,0,0.6699108,37.75953,96.8191,0.1798387,6.57664,5.570677,0,34.78251
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.508819,2.508819,0,0,0,2.508819,376.7791,5.504185,0,0,9.452706,2.640862,2.508819,0,0,1.307659,28.42208,1.307659,0,1.307659,39.00008,100,0.1797091,2.759701,7.562165,0,37.87479
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.869171,3.869171,0,0,0,3.869171,257.6062,5.894413,0,0,9.967224,4.072812,3.869171,0,0,0,29.59898,0,0,0,39.00008,100,0.1797091,4.256088,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797091,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,6.178897,6.178897,0,0,0,6.178897,162.5959,3.542533,0,0,10.04663,6.504102,6.178897,0,0,0,29.59898,0,0,0,39.00008,100,0.1797091,6.796786,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.205335,1.205335,0,0,0,1.205335,646.4817,6.523497,0,0,7.79227,1.268774,1.205335,0,0,0,29.59898,0,0,0,39.00008,100,0.1797091,1.325868,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,11.55105,11.55105,6.430626,0,1.962948,11.55105,46.66173,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1797091,12.70615,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.840582,5.840582,0,0,0,5.840582,54.83632,0,0,0,3.20276,6.147981,5.840582,0,0,0,29.59898,0,2.945221,-2.945221,35.89554,92.03967,0.1797091,6.424641,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,7.888307,7.888307,10.36516,0,2.958385,7.888307,8.433433,0,0,0,0.665255,0,0,2.476852,2.35301,3.272468,26.65376,3.018265,0,3.018265,38.75892,99.38165,0.1798915,8.677137,0.532204,12,27.31901
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,15.59215,15.59215,12,0,3.372,15.59215,0,0,0,0,0,3.781215,3.592154,0,0,0.2542033,29.3702,0,3.781215,-3.781215,34.77317,89.1618,0.1798915,17.15137,0,12,29.3702
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.455553,25.58898,0,0,0,34.77317,89.1618,0.1798915,0,0,0,25.58898
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,13.18909,13.18909,12,0,3.372,13.18909,0,0,0,0,0,1.251672,1.189089,0,0,4.455553,25.58898,0,1.251672,-1.251672,33.45379,85.77878,0.1798915,14.508,0,12,25.58898
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.9537147,0.9537147,0,0,0,0.9537147,0,0,2.220446E-16,0,0,1.00391,0.9537147,0,0,5.8463,24.33731,0,1.00391,-1.00391,32.39558,83.06541,0.1798915,1.049086,0,0,24.33731
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.247175,2.247175,0,0,0,2.247175,0,0,4.440892E-16,0,0,2.365448,2.247175,0,0,6.961756,23.3334,0,2.365448,-2.365448,29.90218,76.67209,0.1798915,2.471893,0,0,23.3334
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.333574,1.333574,0,0,0,1.333574,0,0,2.220446E-16,0,0,1.403762,1.333574,0,0,9.590031,20.96795,0,1.403762,-1.403762,28.42248,72.87801,0.1798915,1.466931,0,0,20.96795
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.824613,1.824613,0,0,0,1.824613,0,0,2.220446E-16,0,0,1.920645,1.824613,0,0,11.14977,19.56419,0,1.920645,-1.920645,26.39794,67.6869,0.1798915,2.007074,0,0,19.56419
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.369903,1.369903,0,0,0,1.369903,0,0,2.220446E-16,0,0,1.442003,1.369903,0,0,13.28382,17.64354,0,1.442003,-1.442003,24.87794,63.78946,0.1798915,1.506893,0,0,17.64354
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.342236,4.342236,0,0,0,4.342236,0,0,8.881784E-16,0,0,4.570775,4.342236,0,0,14.88604,16.20154,0,4.570775,-4.570775,20.05992,51.43559,0.1798915,4.776459,0,0,16.20154
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96468,11.63077,0,0,0,20.05992,51.43559,0.1798915,0,0,0,11.63077
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.787304,1.787304,0,0,0,1.787304,0,0,2.220446E-16,0,0,1.881372,1.787304,0,0,19.96468,11.63077,0,1.881372,-1.881372,18.07678,46.35062,0.1798915,1.966034,0,0,11.63077
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.080855,1.080855,0,0,0,1.080855,0,0,2.220446E-16,0,0,1.137742,1.080855,0,0,22.05509,9.749393,0,1.137742,-1.137742,16.87749,43.27554,0.1798915,1.18894,0,0,9.749393
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.8162762,0.8162762,0,0,0,0.8162762,106.026,0,0,0,0.8654646,0.8592381,0.8162762,0,0,23.31925,8.611651,0.006226506,0,0.006226506,16.8834,43.29068,0.1798909,0.8979038,0.6923717,0,9.477117
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,11.78319,11.78319,12,0,3.372,11.78319,16.75021,0,0,0,1.973709,0,0,0.2168081,0.2059677,23.31302,8.617255,2.179677,0,2.179677,18.95122,48.59278,0.1799986,12.96151,1.578967,12,10.59096
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,9.582585,9.582585,12,0,3.372,9.582585,52.45134,0,0,0,5.026195,0,0,2.417414,2.296544,21.13335,10.57896,7.322738,0,7.322738,25.89818,66.40546,0.1803838,10.54084,4.020956,12,15.60516
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.198418,4.198418,11.22468,0,3.175843,4.198418,152.7849,0,0,0,6.41455,0,0,7.026257,6.674944,13.81061,17.16943,13.08949,0,13.08949,38.31597,98.24587,0.1803571,4.618259,5.13164,12,23.58398
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,2.848951,0,0,3.570067,0,0,0,0,0.7211159,28.94997,0.7211159,0,0.7211159,39.00008,100,0.1802865,0,2.856054,0,32.52004
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.29928,2.29928,0,0,0,2.29928,252.4153,3.383439,0,0,5.803733,2.420295,2.29928,0,0,0,29.59898,0,0,0,39.00008,100,0.1802865,2.529208,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,10.65241,10.65241,6.486331,0,1.977042,10.65241,41.16767,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1802865,11.71765,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802865,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,6.319713,6.319713,0,0,0,6.319713,28.71599,0,8.881784E-16,0,1.814768,6.652329,6.319713,0,0,0,29.59898,0,4.837561,-4.837561,33.90084,86.92506,0.1802865,6.951684,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,5.375068,24.76142,1.391462,0,1.391462,35.2209,90.30981,0.1801503,0,1.11317,0,26.15288
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.721599,6.721599,0,0,0,6.721599,6.409282,0,0,0,0.4308062,7.075368,6.721599,0,0,3.983606,26.01373,0,6.644561,-6.644561,28.21692,72.35092,0.1801503,7.393759,0.344645,0,26.44454
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,11.36645,19.36917,0.3469201,0,0.3469201,28.54603,73.19481,0.1801164,0,0.2775361,0,19.71609
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,10.73733,10.73733,12,0,3.372,10.73733,0,0,0,0,0,0,0,1.26267,1.199536,11.01953,19.6814,1.199536,0,1.199536,29.68401,76.1127,0.1801917,11.81106,0,12,19.6814
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.925756,2.925756,11.72576,0,3.302616,2.925756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.819996,20.76098,8.36,0,8.36,37.61501,96.44854,0.1807028,3.218331,0,12,20.76098
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.915181,2.915181,0,0,0,2.915181,0,0,4.440892E-16,0,0,3.068612,2.915181,0,0,1.459995,28.28498,0,3.068612,-3.068612,34.38041,88.15471,0.1807028,3.206699,0,0,28.28498
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869564,25.21637,0,0,0,34.38041,88.15471,0.1807028,0,0,0,25.21637
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.363556,3.363556,0,0,0,3.363556,0,0,4.440892E-16,0,0,3.540586,3.363556,0,0,4.869564,25.21637,0,3.540586,-3.540586,30.6483,78.58523,0.1807028,3.699912,0,0,25.21637
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.184725,1.184725,0,0,0,1.184725,0,0,0,0,0,1.247079,1.184725,0,0,8.803548,21.67579,0,1.247079,-1.247079,29.33376,75.21462,0.1807028,1.303197,0,0,21.67579
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.440301,5.440301,0,0,0,5.440301,0,0,8.881784E-16,0,0,5.726633,5.440301,0,0,10.18919,20.42871,0,5.726633,-5.726633,23.29736,59.73671,0.1807028,5.984331,0,0,20.42871
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.396353,1.396353,0,0,0,1.396353,0,0,2.220446E-16,0,0,1.469845,1.396353,0,0,16.55212,14.70207,0,1.469845,-1.469845,21.74801,55.76402,0.1807028,1.535988,0,0,14.70207
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.825277,2.825277,0,0,0,2.825277,0,0,4.440892E-16,0,0,2.973976,2.825277,0,0,18.18528,13.23223,0,2.973976,-2.973976,18.61316,47.72596,0.1807028,3.107805,0,0,13.23223
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.482068,2.482068,0,0,0,2.482068,0,0,4.440892E-16,0,0,2.612703,2.482068,0,0,21.48969,10.25825,0,2.612703,-2.612703,15.85913,40.66436,0.1807028,2.730275,0,0,10.25825
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.655366,1.655366,0,0,0,1.655366,0,0,2.220446E-16,0,0,1.742491,1.655366,0,0,24.3927,7.645549,0,1.742491,-1.742491,14.02239,35.95477,0.1807028,1.820903,0,0,7.645549
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,5.2849,5.2849,12,0,3.372,5.2849,0,0,0,0,0,0,0,6.7151,6.379345,26.3288,5.903059,6.379345,0,6.379345,20.07436,51.47263,0.1810982,5.81339,0,12,5.903059
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.444993,5.444993,12,0,3.372,5.444993,37.04565,0,0,0,2.017133,0,0,6.555007,6.227256,19.94945,11.64447,8.24439,0,8.24439,27.89568,71.52724,0.1815741,5.989492,1.613706,12,13.6616
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.17781,3.17781,9.479924,0,2.734421,3.17781,159.5835,0,0,0,5.071261,0,0,6.302114,5.987008,11.70506,19.06442,11.05827,0,11.05827,38.38647,98.42666,0.1814749,3.495591,4.057009,12,24.13568
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,7.191743,7.191743,0,0,0,7.191743,103.8653,0,0,0,7.469728,7.570256,7.191743,0,0,0.6467959,29.01686,0,0.1005278,-0.1005278,38.28051,98.15495,0.1814749,7.910917,5.975782,0,36.48659
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,7.739591,7.739591,3,0,1.095,7.739591,110.9161,2.836919,0,0,8.584455,4.989043,4.739591,0,0,0.7584934,28.91633,0.7584934,0,0.7584934,39.00008,100,0.1814016,8.51355,6.867565,12,37.50079
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.401852,3.401852,0,0,0,3.401852,307.3706,6.875396,0,0,10.45629,3.580896,3.401852,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,3.742037,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,7.664548,7.664548,3,0,1.095,7.664548,139.1001,5.751341,0,0,10.66139,4.910051,4.664548,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,8.431004,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,12.40508,12.40508,4.045081,0,1.359406,12.40508,88.14287,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,13.64559,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,14.46869,14.46869,6.108689,0,1.881498,14.46869,74.53389,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,15.91556,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.948009,1.948009,0,0,0,1.948009,496.1015,7.613566,0,0,9.664102,2.050536,1.948009,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,2.14281,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,11.04912,11.04912,4.759249,0,1.54009,11.04912,59.92255,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1814016,12.15403,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.548976,4.548976,0,0,0,4.548976,71.32465,0,0,0,3.244542,4.788396,4.548976,0,0,0,29.59898,0,1.543854,-1.543854,37.37271,95.82728,0.1814016,5.003874,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,5.27997,5.27997,0,0,0,5.27997,15.91749,0,8.881784E-16,0,0.8404387,5.557863,5.27997,0,0,1.715394,28.05512,0,4.717424,-4.717424,32.40011,83.07704,0.1814016,5.807967,0.672351,0,28.89556
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,11.26118,11.26118,12,0,3.372,11.26118,0,0,0,0,0,0,0,0.7388247,0.7018835,6.956976,23.3377,0.7018835,0,0.7018835,33.06598,84.78439,0.1814444,12.38729,0,12,23.3377
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,6.888222,6.888222,0,0,0,6.888222,0,0,8.881784E-16,0,0,7.25076,6.888222,0,0,6.255093,23.96939,0,7.25076,-7.25076,25.423,65.18706,0.1814444,7.577044,0,0,23.96939
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,13.87516,13.87516,12,0,3.372,13.87516,0,0,0,0,0,1.973851,1.875159,0,0,14.31149,16.71863,0,1.973851,-1.973851,23.34238,59.85214,0.1814444,15.26267,0,12,16.71863
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.363723,2.363723,11.16372,0,3.160422,2.363723,0,0,0,0,0,0,0,8.8,8.36,16.50466,14.74478,8.36,0,8.36,31.27337,80.18798,0.1818566,2.600096,0,12,14.74478
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.144661,22.26878,0,0,0,31.27337,80.18798,0.1818566,0,0,0,22.26878
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.055153,1.055153,0,0,0,1.055153,0,0,0,0,0,1.110687,1.055153,0,0,8.144661,22.26878,0,1.110687,-1.110687,30.10261,77.18602,0.1818566,1.160668,0,0,22.26878
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.622075,4.622075,0,0,0,4.622075,0,0,0,0,0,4.865342,4.622075,0,0,9.378757,21.1581,0,4.865342,-4.865342,24.97409,64.03599,0.1818566,5.084282,0,0,21.1581
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.277482,3.277482,0,0,0,3.277482,0,0,4.440892E-16,0,0,3.449981,3.277482,0,0,14.78469,16.29275,0,3.449981,-3.449981,21.33749,54.7114,0.1818566,3.60523,0,0,16.29275
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.428714,2.428714,0,0,0,2.428714,0,0,0,0,0,2.556541,2.428714,0,0,18.61801,12.84277,0,2.556541,-2.556541,18.64266,47.80159,0.1818566,2.671586,0,0,12.84277
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.674149,1.674149,0,0,0,1.674149,0,0,2.220446E-16,0,0,1.762262,1.674149,0,0,21.45861,10.28623,0,1.762262,-1.762262,16.78507,43.03855,0.1818566,1.841563,0,0,10.28623
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.872734,1.872734,0,0,0,1.872734,0,0,0,0,0,1.971299,1.872734,0,0,23.41668,8.52397,0,1.971299,-1.971299,14.70714,37.71053,0.1818566,2.060007,0,0,8.52397
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4321267,0.4321267,0,0,0,0.4321267,0,0,5.551115E-17,0,0,0.4548702,0.4321267,0,0,25.60701,6.552671,0,0.4548702,-0.4548702,14.22766,36.48111,0.1818566,0.4753394,0,0,6.552671
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.832984,0.832984,0,0,0,0.832984,204.9472,0,0,0,1.707177,0.8768252,0.832984,0,0,26.11242,6.097801,0.8303518,0,0.8303518,15.0154,38.50096,0.1817766,0.9162824,1.365742,0,7.804978
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.374639,4.374639,0,0,0,4.374639,93.25138,0,0,0,4.079411,4.604883,4.374639,0,0,25.28207,6.845118,0,0.5254717,-0.5254717,14.46151,37.08072,0.1817766,4.812102,3.263529,0,10.92453
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,25.86592,6.319646,6.922023,0,6.922023,21.02831,53.91865,0.1811127,0,5.537618,0,13.24167
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,9.595734,9.595734,12,0,3.372,9.595734,108.7425,0,0,0,10.43464,0,0,2.404266,2.284053,18.9439,12.54947,12.7187,0,12.7187,33.09433,84.85709,0.1812314,10.55531,8.347716,12,22.98411
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,4.352311,0,0,10.57751,0,0,0,0,6.225204,23.99629,6.225204,0,6.225204,39.00008,100,0.1806421,0,8.462012,0,34.57381
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,6.668552,6.668552,0,0,0,6.668552,145.3569,2.673676,0,0,9.693204,7.019529,6.668552,0,0,0,29.59898,0,0,0,39.00008,100,0.1806421,7.335408,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,13.21501,13.21501,4.855012,0,1.564318,13.21501,89.77254,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806421,14.53651,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,9.18821,9.18821,3,0,1.095,9.18821,105.4009,3.170554,0,0,9.684459,6.513905,6.18821,0,0,0,29.59898,0,0,0,39.00008,100,0.1806421,10.10703,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,7.470324,7.470324,0,0,0,7.470324,93.67245,0,0,0,6.997636,7.863499,7.470324,0,0,0,29.59898,0,0.865863,-0.865863,38.08738,97.65975,0.1806421,8.217356,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.126775,5.126775,0,0,0,5.126775,95.43011,0,0,0,4.892487,5.396605,5.126775,0,0,0.96207,28.73311,0,0.504118,-0.504118,37.55599,96.29722,0.1806421,5.639452,3.91399,0,33.6256
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,11.05127,11.05127,9.489089,0,2.736739,11.05127,28.65375,0,0,0,3.166603,1.644402,1.562182,0,0,1.522201,28.229,1.522201,0,1.522201,39.00008,100,0.1807107,12.1564,2.533283,12,31.3956
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,16.50991,16.50991,12,0,3.372,16.50991,2.857458,0,0,0,0.4717636,4.747271,4.509907,0,0,0,29.59898,0,4.275507,-4.275507,34.4933,88.44418,0.1807107,18.1609,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,7.422847,7.422847,0,0,0,7.422847,0,0,0,0,0,7.813524,7.422847,0,0,4.750564,25.32347,0,7.813524,-7.813524,26.25712,67.32581,0.1807107,8.165133,0,0,25.32347
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.340951,1.340951,0,0,0,1.340951,0,0,0,0,0,1.411527,1.340951,0,0,13.43226,17.50995,0,1.411527,-1.411527,24.76924,63.51075,0.1807107,1.475046,0,0,17.50995
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.04399851,0.04399851,0,0,0,0.04399851,0,0,0,0,0,0.04631422,0.04399851,0,0,15.00062,16.09842,0,0.04631422,-0.04631422,24.72042,63.38557,0.1807107,0.04839836,0,0,16.09842
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.002488,1.002488,0,0,0,1.002488,0,0,0,0,0,1.055251,1.002488,0,0,15.05208,16.0521,0,1.055251,-1.055251,23.60809,60.53344,0.1807107,1.102737,0,0,16.0521
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.079941,2.079941,0,0,0,2.079941,0,0,0,0,0,2.189412,2.079941,0,0,16.22458,14.99685,0,2.189412,-2.189412,21.30025,54.61591,0.1807107,2.287935,0,0,14.99685
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.885962,1.885962,0,0,0,1.885962,0,0,2.220446E-16,0,0,1.985224,1.885962,0,0,18.65726,12.80744,0,1.985224,-1.985224,19.20764,49.25025,0.1807107,2.074558,0,0,12.80744
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1623316,0.1623316,0,0,0,0.1623316,0,0,2.775558E-17,0,0,0.1708754,0.1623316,0,0,20.86307,10.82222,0,0.1708754,-0.1708754,19.02752,48.78841,0.1807107,0.1785647,0,0,10.82222
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05293,10.65134,0,0,0,19.02752,48.78841,0.1807107,0,0,0,10.65134
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.517988,3.517988,0,0,0,3.517988,0,0,0,0,0,3.703146,3.517988,0,0,21.05293,10.65134,0,3.703146,-3.703146,15.12406,38.77956,0.1807107,3.869787,0,0,10.65134
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.16753,6.948198,0,0,0,15.12406,38.77956,0.1807107,0,0,0,6.948198
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.225675,4.225675,0,0,0,4.225675,0,0,0,0,0,4.448079,4.225675,0,0,25.16753,6.948198,0,4.448079,-4.448079,10.43537,26.75731,0.1807107,4.648242,0,0,6.948198
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.10984,2.50012,0,0,0,10.43537,26.75731,0.1807107,0,0,0,2.50012
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.813456,3.813456,11.94802,0,3.358848,3.813456,44.02955,0,0,0,1.679048,0,0,8.134562,7.727833,30.10984,2.50012,9.406881,0,9.406881,19.35952,49.63971,0.1811343,4.194802,1.343238,12,4.179167
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.141207,5.141207,11.56483,0,3.261901,5.141207,77.87872,0,0,0,4.003906,0,0,6.42362,6.102439,20.70296,10.96631,10.10635,0,10.10635,28.94724,74.22356,0.1814325,5.655327,3.203125,12,14.97022
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,11.46097,11.46097,12,0,3.372,11.46097,68.19972,0,0,0,7.816351,0,0,0.5390285,0.512077,10.59662,20.06202,8.328428,0,8.328428,36.84829,94.48259,0.181807,12.60707,6.253081,12,27.87837
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,14.39823,14.39823,8.143069,0,2.396197,14.39823,61.48373,0,0,0,8.852571,6.584382,6.255163,0,0,2.268189,27.55761,2.268189,0,2.268189,39.00008,100,0.1818991,15.83806,7.082057,12,36.41018
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,14.87978,14.87978,6.519783,0,1.985505,14.87978,62.12105,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,16.36776,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,12.89669,12.89669,4.53669,0,1.483783,12.89669,85.41418,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,14.18636,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.993482,2.993482,0,0,0,2.993482,321.9268,6.485786,0,0,9.63682,3.151033,2.993482,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,3.29283,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.700995,2.700995,0,0,0,2.700995,234.9574,3.503034,0,0,6.346187,2.843153,2.700995,0,0,0,29.59898,0,0,0,39.00008,100,0.1818991,2.971094,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.960131,2.960131,0,0,0,2.960131,97.75694,0,0,0,2.893734,3.115927,2.960131,0,0,0,29.59898,0,0.2221938,-0.2221938,38.76587,99.39945,0.1818991,3.256144,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,8.149563,8.149563,7.923996,0,2.340771,8.149563,5.9429,0,0,0,0.4843204,0.2374384,0.2255665,0,0,0.246882,29.37679,0.246882,0,0.246882,39.00008,100,0.1819099,8.96452,0.3874563,12,29.8611
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.188678,1.188678,0,0,0,1.188678,0,0,2.220446E-16,0,0,1.25124,1.188678,0,0,0,29.59898,0,1.25124,-1.25124,37.68116,96.61816,0.1819099,1.307546,0,0,29.59898
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,17.75799,17.75799,12,0,3.372,17.75799,0,0,0,0,0,6.061042,5.75799,0,0,1.390266,28.34774,0,6.061042,-6.061042,31.29226,80.23639,0.1819099,19.53379,0,12,28.34774
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.667986,0.667986,0,0,0,0.667986,0,0,1.110223E-16,0,0,0.7031431,0.667986,0,0,8.124758,22.2867,0,0.7031431,-0.7031431,30.55108,78.33594,0.1819099,0.7347845,0,0,22.2867
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.497272,2.497272,0,0,0,2.497272,0,0,0,0,0,2.628707,2.497272,0,0,8.906028,21.58355,0,2.628707,-2.628707,27.78018,71.23108,0.1819099,2.746999,0,0,21.58355
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.791581,1.791581,0,0,0,1.791581,0,0,2.220446E-16,0,0,1.885875,1.791581,0,0,11.82681,18.95485,0,1.885875,-1.885875,25.79229,66.13395,0.1819099,1.970739,0,0,18.95485
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.402593,2.402593,0,0,0,2.402593,0,0,4.440892E-16,0,0,2.529045,2.402593,0,0,13.92223,17.06897,0,2.529045,-2.529045,23.12644,59.29845,0.1819099,2.642852,0,0,17.06897
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73228,14.53993,0,0,0,23.12644,59.29845,0.1819099,0,0,0,14.53993
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1931847,0.1931847,0,0,0,0.1931847,0,0,2.775558E-17,0,0,0.2033524,0.1931847,0,0,16.73228,14.53993,0,0.2033524,-0.2033524,22.91209,58.74883,0.1819099,0.2125032,0,0,14.53993
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.95823,14.33657,0,0,0,22.91209,58.74883,0.1819099,0,0,0,14.33657
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.448621,2.448621,0,0,0,2.448621,0,0,4.440892E-16,0,0,2.577496,2.448621,0,0,16.95823,14.33657,0,2.577496,-2.577496,20.19517,51.78239,0.1819099,2.693483,0,0,14.33657
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.25836,2.25836,0,0,0,2.25836,0,0,4.440892E-16,0,0,2.377221,2.25836,0,0,19.82211,11.75908,0,2.377221,-2.377221,17.68936,45.35725,0.1819099,2.484195,0,0,11.75908
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.508199,1.508199,0,0,0,1.508199,0,0,0,0,0,1.587578,1.508199,0,0,22.46347,9.381857,0,1.587578,-1.587578,16.01591,41.06635,0.1819099,1.659019,0,0,9.381857
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.7400804,0.7400804,0,0,0,0.7400804,259.8817,0,0,0,1.923334,0.779032,0.7400804,0,0,24.22744,7.794279,1.144302,0,1.144302,17.10149,43.84988,0.181803,0.8140884,1.538667,0,9.717613
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,10.93459,10.93459,12,0,3.372,10.93459,47.44905,0,0,0,5.188361,0,0,1.065406,1.012136,23.08314,8.824151,6.200497,0,6.200497,22.9838,58.93269,0.1820886,12.02805,4.150689,12,14.01251
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.425941,1.425941,10.22594,0,2.923163,1.425941,569.4919,1.776357E-15,0,0,8.120619,0,0,8.8,8.36,16.88264,14.4046,16.48062,0,16.48062,38.61868,99.02206,0.1815964,1.568535,6.496495,12,22.52522
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,10.65741,10.65741,3,0,1.095,10.65741,93.91895,1.54687,0,0,10.00933,8.060431,7.657409,0,0,0.4020253,29.23716,0.4020253,0,0.4020253,39.00008,100,0.1815593,11.72315,8.007461,12,39.24648
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.26313,5.26313,0,0,0,5.26313,211.3711,5.584601,0,0,11.12474,5.540137,5.26313,0,0,0,29.59898,0,0,0,39.00008,100,0.1815593,5.789443,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,12.74882,12.74882,4.388818,0,1.446371,12.74882,86.27286,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1815593,14.0237,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,8.249447,8.249447,3,0,1.095,8.249447,153.5264,7.139345,0,0,12.66508,5.525734,5.249447,0,0,0,29.59898,0,0,0,39.00008,100,0.1815593,9.074392,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,9.827829,9.827829,3,0,1.095,9.827829,95.73676,2.221657,0,0,9.408845,7.187189,6.827829,0,0,0,29.59898,0,0,0,39.00008,100,0.1815593,10.81061,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,19.40802,19.40802,11.60953,0,3.273211,19.40802,42.29661,0,0,0.9888176,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1815593,21.34882,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.535785,4.535785,0,0,0,4.535785,104.9394,8.881784E-16,0,0,4.759825,4.77451,4.535785,0,0,0,29.59898,0,0.01468508,-0.01468508,38.9846,99.96031,0.1815593,4.989363,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,8.595634,8.595634,6.12924,0,1.886698,8.595634,30.39358,0,0,0,2.612521,2.596204,2.466394,0,0,0.01631676,29.58429,0.01631676,0,0.01631676,39.00008,100,0.18156,9.455197,2.090017,12,32.19682
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18156,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,8.938826,8.938826,8.938826,0,2.597523,8.938826,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18156,9.832708,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18156,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.798458,5.798458,0,0,0,5.798458,0,0,0,0,0,6.103639,5.798458,0,0,0,29.59898,0,6.103639,-6.103639,32.56628,83.50311,0.18156,6.378303,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.954805,3.954805,0,0,0,3.954805,0,0,4.440892E-16,0,0,4.162953,3.954805,0,0,6.781822,23.49534,0,4.162953,-4.162953,28.17814,72.2515,0.18156,4.350286,0,0,23.49534
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4877627,0.4877627,0,0,0,0.4877627,0,0,0,0,0,0.5134345,0.4877627,0,0,11.40732,19.33239,0,0.5134345,-0.5134345,27.63693,70.86378,0.18156,0.536539,0,0,19.33239
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.922472,3.922472,0,0,0,3.922472,0,0,8.881784E-16,0,0,4.128917,3.922472,0,0,11.97781,18.81895,0,4.128917,-4.128917,23.28467,59.70417,0.18156,4.314719,0,0,18.81895
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.475315,1.475315,0,0,0,1.475315,0,0,2.220446E-16,0,0,1.552963,1.475315,0,0,16.56549,14.69003,0,1.552963,-1.552963,21.6477,55.50682,0.18156,1.622847,0,0,14.69003
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.058388,3.058388,0,0,0,3.058388,0,0,0,0,0,3.219356,3.058388,0,0,18.29101,13.13707,0,3.219356,-3.219356,18.25421,46.80556,0.18156,3.364227,0,0,13.13707
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.419125,1.419125,0,0,0,1.419125,0,0,0,0,0,1.493816,1.419125,0,0,21.86807,9.917715,0,1.493816,-1.493816,16.67958,42.76808,0.18156,1.561038,0,0,9.917715
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.885196,3.885196,0,0,0,3.885196,0,0,0,0,0,4.08968,3.885196,0,0,23.52787,8.4239,0,4.08968,-4.08968,12.36868,31.71451,0.18156,4.273715,0,0,8.4239
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.749268,1.749268,0,0,0,1.749268,0,0,2.220446E-16,0,0,1.841335,1.749268,0,0,28.07195,4.334219,0,1.841335,-1.841335,10.42775,26.73776,0.18156,1.924195,0,0,4.334219
