Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.135904,2.135904,0,0,0,2.135904,0,0,0,0,0,2.24832,2.135904,0,0,30.11788,2.492884,0,2.24832,-2.24832,8.057809,20.66101,0.18156,2.349494,0,0,2.492884
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,8.667825,8.667825,12,0,3.372,8.667825,26.6564,0,0,0,2.31053,0,0,3.332175,3.165567,32.61602,0.2445645,5.476097,0,5.476097,13.25289,33.9817,0.1818432,9.534607,1.848424,12,2.555094
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,27.13992,5.173051,14.33149,0,14.33149,26.84894,68.8433,0.181353,0,4.777196,12,11.14455
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,9.370497,9.370497,12,0,3.372,9.370497,95.49456,0,0,0,8.948315,0,0,2.629503,2.498028,12.80842,18.0714,11.44634,0,11.44634,37.70789,96.68671,0.1815799,10.30755,7.158652,12,27.01971
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.007281,4.007281,0,0,0,4.007281,258.2354,4.767946,0,0,10.34822,4.21819,4.007281,0,0,1.362081,28.37311,1.362081,0,1.362081,39.00008,100,0.1814564,4.408009,8.278574,0,38.72132
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,12.25631,12.25631,3.896314,0,1.321767,12.25631,96.45202,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,13.48195,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,11.22832,11.22832,3,0,1.095,11.22832,110.3021,3.723678,0,0,12.38506,8.661385,8.228315,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,12.35115,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,7.956502,7.956502,3,0,1.095,7.956502,139.7933,5.905283,0,0,11.12265,5.217371,4.956502,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,8.752151,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.524014,1.524014,0,0,0,1.524014,727.3258,9.480323,0,0,11.08455,1.604225,1.524014,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,1.676416,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.026609,6.026609,0,0,0,6.026609,167.8338,3.770888,0,0,10.11469,6.3438,6.026609,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,6.629271,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,11.92585,11.92585,5.782831,0,1.799056,11.92585,54.2212,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,13.11844,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,8.910892,8.910892,5.345737,0,1.688471,8.910892,42.1147,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,9.801982,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,11.70539,11.70539,11.0109,0,3.121757,11.70539,6.245342,0,1.776357E-15,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,12.87592,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814564,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.359183,3.359183,0,0,0,3.359183,0,0,4.440892E-16,0,0,3.535982,3.359183,0,0,0,29.59898,0,3.535982,-3.535982,35.27283,90.44296,0.1814564,3.695101,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.928869,26.063,0,0,0,35.27283,90.44296,0.1814564,0,0,0,26.063
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.928869,26.063,0,0,0,35.27283,90.44296,0.1814564,0,0,0,26.063
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.646526,1.646526,0,0,0,1.646526,0,0,2.220446E-16,0,0,1.733185,1.646526,0,0,3.928869,26.063,0,1.733185,-1.733185,33.44589,85.75851,0.1814564,1.811179,0,0,26.063
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.814268,1.814268,0,0,0,1.814268,0,0,2.220446E-16,0,0,1.909755,1.814268,0,0,5.85463,24.32981,0,1.909755,-1.909755,31.43283,80.59684,0.1814564,1.995694,0,0,24.32981
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.9840683,0.9840683,0,0,0,0.9840683,0,0,1.110223E-16,0,0,1.035861,0.9840683,0,0,7.976581,22.42006,0,1.035861,-1.035861,30.34093,77.79711,0.1814564,1.082475,0,0,22.42006
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.262134,2.262134,0,0,0,2.262134,0,0,0,0,0,2.381194,2.262134,0,0,9.127538,21.38419,0,2.381194,-2.381194,27.83094,71.36124,0.1814564,2.488348,0,0,21.38419
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77331,19.003,0,0,0,27.83094,71.36124,0.1814564,0,0,0,19.003
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.507795,2.507795,0,0,0,2.507795,0,0,4.440892E-16,0,0,2.639784,2.507795,0,0,11.77331,19.003,0,2.639784,-2.639784,25.04836,64.22644,0.1814564,2.758574,0,0,19.003
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.094069,1.094069,0,0,0,1.094069,0,0,0,0,0,1.151652,1.094069,0,0,14.7064,16.36322,0,1.151652,-1.151652,23.83441,61.11375,0.1814564,1.203476,0,0,16.36322
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6140695,0.6140695,0,0,0,0.6140695,0,0,0,0,0,0.6463889,0.6140695,0,0,15.98602,15.21156,0,0.6463889,-0.6463889,23.15306,59.3667,0.1814564,0.6754764,0,0,15.21156
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,6.670738,6.670738,0,0,0,6.670738,24.94622,0,0,0,1.664097,7.02183,6.670738,0,0,16.70423,14.56518,0,5.357732,-5.357732,17.50551,44.88584,0.1814564,7.337812,1.331278,0,16.22927
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.462108,3.462108,0,0,0,3.462108,151.5403,0,0,0,5.246488,3.644325,3.462108,0,0,22.65726,9.207443,1.602163,0,1.602163,19.02546,48.78313,0.1813114,3.808319,4.19719,0,14.45393
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,8.521792,8.521792,12,0,3.372,8.521792,83.28781,0,0,0,7.097614,0,0,3.478208,3.304297,21.0551,10.64939,10.40191,0,10.40191,28.89358,74.08595,0.181631,9.373971,5.678092,12,17.747
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.180481,3.180481,4.917646,0,1.580164,3.180481,277.4609,0,0,0,8.824592,0,0,1.737165,1.650306,10.65319,20.01111,10.4749,0,10.4749,38.83094,99.56631,0.1809578,3.498529,7.059673,12,28.8357
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.63794,0,0,10.81623,0,0,0,0,0.178288,29.43852,0.178288,0,0.178288,39.00008,100,0.1809419,0,8.652984,0,40.25475
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,9.764772,9.764772,3,0,1.095,9.764772,129.9855,5.571976,0,0,12.69279,7.120813,6.764772,0,0,0,29.59898,0,0,0,39.00008,100,0.1809419,10.74125,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,9.508766,9.508766,3,0,1.095,9.508766,125.355,5.068379,0,0,11.91971,6.851333,6.508766,0,0,0,29.59898,0,0,0,39.00008,100,0.1809419,10.45964,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.970655,1.970655,0,0,0,1.970655,356.1172,4.943467,0,0,7.01784,2.074373,1.970655,0,0,0,29.59898,0,0,0,39.00008,100,0.1809419,2.16772,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.627865,1.627865,0,0,0,1.627865,173.7311,1.114565,0,0,2.828107,1.713542,1.627865,0,0,0,29.59898,0,0,0,39.00008,100,0.1809419,1.790651,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,7.418134,7.418134,0,0,0,7.418134,37.09893,0,0,0,2.752049,7.808562,7.418134,0,0,0,29.59898,0,5.056513,-5.056513,33.67004,86.33327,0.1809419,8.159947,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,13.06662,13.06662,12,0,3.372,13.06662,12.40422,0,0,0,1.620811,1.122753,1.066616,0,0,5.618348,24.54247,0.4980582,0,0.4980582,34.14254,87.54481,0.180963,14.37328,1.296649,12,26.16328
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2958961,0.2958961,0,0,0,0.2958961,101.7701,0,0,0,0.3011338,0.3114696,0.2958961,0,0,5.12029,24.99072,0,0.01033586,-0.01033586,34.13165,87.51688,0.180963,0.3254857,0.240907,0,25.29185
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.131774,24.98038,0,0,0,34.13165,87.51688,0.180963,0,0,0,24.98038
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3210153,0.3210153,0,0,0,0.3210153,0,0,0,0,0,0.3379108,0.3210153,0,0,5.131774,24.98038,0,0.3379108,-0.3379108,33.77546,86.60357,0.180963,0.3531168,0,0,24.98038
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,12.29068,12.29068,12,0,3.372,12.29068,0,0,0,0,0,0.3059822,0.2906831,0,0,5.507231,24.64247,0,0.3059822,-0.3059822,33.45293,85.77657,0.180963,13.51975,0,12,24.64247
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.847211,24.33649,0,0,0,33.45293,85.77657,0.180963,0,0,0,24.33649
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.6738171,0.6738171,0,0,0,0.6738171,0,0,1.110223E-16,0,0,0.7092812,0.6738171,0,0,5.847211,24.33649,0,0.7092812,-0.7092812,32.70528,83.85952,0.180963,0.7411988,0,0,24.33649
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.7706716,0.7706716,0,0,0,0.7706716,0,0,1.110223E-16,0,0,0.8112333,0.7706716,0,0,6.635301,23.62721,0,0.8112333,-0.8112333,31.85016,81.66692,0.180963,0.8477388,0,0,23.62721
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.197528,1.197528,0,0,0,1.197528,0,0,0,0,0,1.260555,1.197528,0,0,7.536672,22.81597,0,1.260555,-1.260555,30.52142,78.2599,0.180963,1.31728,0,0,22.81597
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.70487,1.70487,0,0,0,1.70487,0,0,2.220446E-16,0,0,1.7946,1.70487,0,0,8.937288,21.55542,0,1.7946,-1.7946,28.62975,73.40946,0.180963,1.875358,0,0,21.55542
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93129,19.76082,0,0,0,28.62975,73.40946,0.180963,0,0,0,19.76082
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.7814893,0.7814893,0,0,0,0.7814893,0,0,1.110223E-16,0,0,0.8226203,0.7814893,0,0,10.93129,19.76082,0,0.8226203,-0.8226203,27.76263,71.18608,0.180963,0.8596382,0,0,19.76082
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.8930211,0.8930211,0,0,0,0.8930211,0,0,1.110223E-16,0,0,0.9400222,0.8930211,0,0,11.84531,18.9382,0,0.9400222,-0.9400222,26.77176,68.64539,0.180963,0.9823232,0,0,18.9382
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.179647,0.179647,0,0,0,0.179647,0,0,2.775558E-17,0,0,0.1891021,0.179647,0,0,12.88978,17.99817,0,0.1891021,-0.1891021,26.57243,68.13429,0.180963,0.1976117,0,0,17.99817
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.899576,4.899576,0,0,0,4.899576,13.62197,0,8.881784E-16,0,0.6674188,5.157448,4.899576,0,0,13.09989,17.80907,0,4.490029,-4.490029,21.83952,55.99866,0.180963,5.389533,0.5339351,0,18.47649
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,8.440959,8.440959,12,0,3.372,8.440959,21.93048,0,0,0,1.851143,0,0,3.559041,3.381089,18.08882,13.31904,5.232232,0,5.232232,26.80325,68.72615,0.1812328,9.285055,1.480914,12,15.17019
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.31963,3.31963,11.53333,0,3.253932,3.31963,126.839,0,0,0,4.210584,0,0,8.213699,7.803015,12.85658,18.02805,12.0136,0,12.0136,38.20035,97.94942,0.1813412,3.651593,3.368467,12,22.23864
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,8.567731,8.567731,3,0,1.095,8.567731,78.59116,0.02972537,0,0,6.733479,5.860769,5.56773,0,0,0.842985,28.84029,0.842985,0,0.842985,39.00008,100,0.1812665,9.424503,5.386784,12,35.57377
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.280149,4.280149,0,0,0,4.280149,137.6328,1.385468,0,0,5.890887,4.505419,4.280149,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,4.708163,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.131021,4.131021,0,0,0,4.131021,191.0019,3.541886,0,0,7.890329,4.348443,4.131021,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,4.544123,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,5.285446,5.285446,0,0,0,5.285446,147.3645,2.225242,0,0,7.78887,5.563628,5.285446,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,5.813991,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2882588,0.2882588,0,0,0,0.2882588,2221.624,6.100595,0,0,6.404026,0.3034303,0.2882588,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,0.3170846,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,6.678221,6.678221,0,0,0,6.678221,110.8376,0.3722734,0,0,7.401979,7.029706,6.678221,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,7.346043,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,10.04305,10.04305,9.211344,0,2.66647,10.04305,8.717262,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,11.04735,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,9.933694,9.933694,9.605859,0,2.766282,9.933694,3.473929,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1812665,10.92706,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.9480963,0.9480963,0,0,0,0.9480963,0,0,1.110223E-16,0,0,0.997996,0.9480963,0,0,0,29.59898,0,0.997996,-0.997996,37.9481,97.30262,0.1812665,1.042906,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.770936,5.770936,0,0,0,5.770936,0,0,8.881784E-16,0,0,6.074669,5.770936,0,0,1.108884,28.60098,0,6.074669,-6.074669,31.54483,80.88403,0.1812665,6.348029,0,0,28.60098
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,18.58005,18.58005,12,0,3.372,18.58005,0,0,0,0.07805263,0,6.926366,6.580048,0,0,7.858517,22.52631,0,6.926366,-6.926366,24.2438,62.16348,0.1812665,20.43805,0,12,22.52631
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.131247,3.131247,11.93125,0,3.354605,3.131247,0,0,0,0,0,0,0,8.8,8.36,15.55448,15.59995,8.36,0,8.36,32.1748,82.49931,0.1817334,3.444372,0,12,15.59995
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.983171,2.983171,0,0,0,2.983171,0,0,4.440892E-16,0,0,3.14018,2.983171,0,0,7.194479,23.12395,0,3.14018,-3.14018,28.86476,74.01205,0.1817334,3.281488,0,0,23.12395
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.257817,3.257817,0,0,0,3.257817,0,0,0,0,0,3.429281,3.257817,0,0,10.68357,19.98377,0,3.429281,-3.429281,25.24998,64.7434,0.1817334,3.583599,0,0,19.98377
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.701852,2.701852,0,0,0,2.701852,0,0,0,0,0,2.844055,2.701852,0,0,14.49388,16.55449,0,2.844055,-2.844055,22.25208,57.0565,0.1817334,2.972037,0,0,16.55449
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.651894,1.651894,0,0,0,1.651894,0,0,2.220446E-16,0,0,1.738836,1.651894,0,0,17.65394,13.71043,0,1.738836,-1.738836,20.41918,52.35678,0.1817334,1.817084,0,0,13.71043
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.757077,3.757077,0,0,0,3.757077,0,0,4.440892E-16,0,0,3.954818,3.757077,0,0,19.58598,11.97159,0,3.954818,-3.954818,16.25044,41.66771,0.1817334,4.132784,0,0,11.97159
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.954085,2.954085,0,0,0,2.954085,0,0,0,0,0,3.109563,2.954085,0,0,23.98022,8.016777,0,3.109563,-3.109563,12.97267,33.2632,0.1817334,3.249493,0,0,8.016777
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.064568,1.064568,0,0,0,1.064568,0,0,2.220446E-16,0,0,1.120598,1.064568,0,0,27.43529,4.907214,0,1.120598,-1.120598,11.79146,30.23445,0.1817334,1.171025,0,0,4.907214
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.7197,3.7197,12,0,3.372,3.7197,0,0,0,0,0,0,0,8.2803,7.866285,28.6804,3.786616,7.866285,0,7.866285,19.25407,49.36932,0.1821693,4.09167,0,12,3.786616
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,11.80914,11.80914,12,0,3.372,11.80914,19.02456,2.775558E-17,0,0,2.246636,0,0,0.1908626,0.1813195,20.81412,10.86627,2.427955,0,2.427955,21.55743,55.27536,0.1822717,12.99005,1.797309,12,13.11291
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,7.648727,7.648727,12,0,3.372,7.648727,75.42873,0,0,0,5.769337,0,0,4.351273,4.133709,18.38616,13.05143,9.903047,0,9.903047,30.95229,79.36469,0.1826215,8.4136,4.615469,12,18.82077
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,15.70958,15.70958,12,0,3.372,15.70958,49.91492,0,0,0,7.841423,3.904819,3.709578,0,0,8.483115,21.96417,3.936604,0,3.936604,34.68688,88.94054,0.1827815,17.28054,6.273138,12,29.8056
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.742663,5.742663,0,0,0,5.742663,177.3728,0,0,0,10.18592,6.044908,5.742663,0,0,4.546512,25.50712,4.141016,0,4.141016,38.61539,99.01363,0.1824178,6.316929,8.148739,0,35.69304
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,14.21228,14.21228,5.85228,0,1.816627,14.21228,72.52273,1.101638,0,0,10.30713,8.8,8.36,0,0,0.4054959,29.23403,0.4054959,0,0.4054959,39.00008,100,0.1823822,15.63351,8.245707,12,39.54116
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,10.35923,10.35923,3,0,1.095,10.35923,122.9815,4.993383,0,0,12.73994,7.746555,7.359227,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,11.39515,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.299688,3.299688,0,0,0,3.299688,369.7472,8.727148,0,0,12.2005,3.473356,3.299688,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,3.629657,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,6.673065,6.673065,0,0,0,6.673065,165.4769,4.018102,0,0,11.04238,7.024279,6.673065,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,7.340371,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1032209,0.1032209,0,0,0,0.1032209,3079.104,3.069624,0,0,3.178277,0.1086535,0.1032209,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,0.113543,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823822,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.76231,5.76231,0,0,0,5.76231,0,0,8.881784E-16,0,0,6.065589,5.76231,0,0,0,29.59898,0,6.065589,-6.065589,32.60638,83.60595,0.1823822,6.338541,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,16.11315,16.11315,12,0,3.372,16.11315,0,0,0,0,0,4.329631,4.113149,0,0,6.739544,23.53339,0,4.329631,-4.329631,28.04255,71.90384,0.1823822,17.72446,0,12,23.53339
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,7.092928,7.092928,12,0,3.372,7.092928,0,0,0,0,0,0,0,4.907072,4.661718,11.55025,19.20376,4.661718,0,4.661718,32.46505,83.24355,0.182636,7.802221,0,12,19.20376
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.672437,0.672437,0,0,0,0.672437,0,0,1.110223E-16,0,0,0.7078283,0.672437,0,0,6.888527,23.3993,0,0.7078283,-0.7078283,31.71893,81.33043,0.182636,0.7396806,0,0,23.3993
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4371575,0.4371575,0,0,0,0.4371575,0,0,5.551115E-17,0,0,0.4601657,0.4371575,0,0,7.675003,22.69147,0,0.4601657,-0.4601657,31.23387,80.08669,0.182636,0.4808732,0,0,22.69147
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.685841,1.685841,0,0,0,1.685841,0,0,2.220446E-16,0,0,1.77457,1.685841,0,0,8.186298,22.23131,0,1.77457,-1.77457,29.36331,75.2904,0.182636,1.854425,0,0,22.23131
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.992948,3.992948,0,0,0,3.992948,0,0,8.881784E-16,0,0,4.203104,3.992948,0,0,10.15804,20.45674,0,4.203104,-4.203104,24.93285,63.93026,0.182636,4.392243,0,0,20.45674
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.720924,1.720924,0,0,0,1.720924,0,0,2.220446E-16,0,0,1.811499,1.720924,0,0,14.82816,16.25364,0,1.811499,-1.811499,23.02337,59.03415,0.182636,1.893017,0,0,16.25364
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.168315,1.168315,0,0,0,1.168315,0,0,0,0,0,1.229806,1.168315,0,0,16.84093,14.44214,0,1.229806,-1.229806,21.72704,55.71024,0.182636,1.285147,0,0,14.44214
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.09507,2.09507,0,0,0,2.09507,0,0,0,0,0,2.205337,2.09507,0,0,18.20738,13.21233,0,2.205337,-2.205337,19.40241,49.74966,0.182636,2.304577,0,0,13.21233
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.460625,3.460625,0,0,0,3.460625,0,0,4.440892E-16,0,0,3.642763,3.460625,0,0,20.65776,11.00699,0,3.642763,-3.642763,15.5626,39.90401,0.182636,3.806687,0,0,11.00699
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70527,7.364232,0,0,0,15.5626,39.90401,0.182636,0,0,0,7.364232
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.106168,3.106168,0,0,0,3.106168,55.33682,0,0,0,1.718855,3.269651,3.106168,0,0,24.70527,7.364232,0,1.550796,-1.550796,13.92791,35.71253,0.182636,3.416785,1.375084,0,9.083086
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,11.85591,11.85591,12,0,3.372,11.85591,42.37077,0,0,0,5.023442,0,0,0.1440874,0.136883,26.42838,5.813436,5.160325,0,5.160325,18.82343,48.26511,0.1828462,13.0415,4.018754,12,10.83688
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,6.859179,6.859179,12,0,3.372,6.859179,125.6721,0,0,0,8.620073,0,0,5.140821,4.88378,21.26805,10.45773,13.50385,0,13.50385,31.63431,81.11345,0.1828751,7.545097,6.896059,12,19.0778
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,14.11282,14.11282,11.43162,0,3.2282,14.11282,75.01347,0,0,0,10.58651,2.822311,2.681196,0,0,7.764202,22.6112,7.764202,0,7.764202,39.00008,100,0.1829587,15.5241,8.469211,12,33.19771
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,13.85406,13.85406,5.494062,0,1.725998,13.85406,73.95434,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829587,15.23947,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.134365,6.134365,0,0,0,6.134365,192.2798,5.33792,0,0,11.79515,6.457226,6.134365,0,0,0,29.59898,0,0,0,39.00008,100,0.1829587,6.747802,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.538983,2.538983,0,0,0,2.538983,413.3935,7.823377,0,0,10.49599,2.672613,2.538983,0,0,0,29.59898,0,0,0,39.00008,100,0.1829587,2.792881,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,10.21099,10.21099,3.816556,0,1.301589,10.21099,65.91903,0,0,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1829587,11.23209,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.8457307,0.8457307,0,0,0,0.8457307,632.6278,4.460084,0,0,5.350327,0.8902428,0.8457307,0,0,0,29.59898,0,0,0,39.00008,100,0.1829587,0.9303038,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,6.935233,6.935233,0,0,0,6.935233,54.43713,0,0,0,3.775342,7.300245,6.935233,0,0,0,29.59898,0,3.524903,-3.524903,35.2845,90.47291,0.1829587,7.628756,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.278238,1.278238,0,0,0,1.278238,82.34629,0,0,0,1.052581,1.345513,1.278238,0,0,3.916559,26.07408,0,0.292932,-0.292932,34.97573,89.68117,0.1829587,1.406061,0.842065,0,27.12666
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.076019,3.076019,0,0,0,3.076019,10.61935,0,0,0,0.3266532,3.237914,3.076019,0,0,4.242039,25.78114,0,2.911261,-2.911261,31.90699,81.81262,0.1829587,3.383621,0.2613226,0,26.1078
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.066509,5.066509,0,0,0,5.066509,0,0,0,0,0,5.333168,5.066509,0,0,7.476774,22.86988,0,5.333168,-5.333168,26.28534,67.39816,0.1829587,5.57316,0,0,22.86988
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.016222,3.016222,0,0,0,3.016222,0,0,4.440892E-16,0,0,3.17497,3.016222,0,0,13.40252,17.53671,0,3.17497,-3.17497,22.93862,58.81686,0.1829587,3.317844,0,0,17.53671
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.93026,14.36174,0,0,0,22.93862,58.81686,0.1829587,0,0,0,14.36174
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.93026,14.36174,0,0,0,22.93862,58.81686,0.1829587,0,0,0,14.36174
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.458727,2.458727,0,0,0,2.458727,0,0,0,0,0,2.588134,2.458727,0,0,16.93026,14.36174,0,2.588134,-2.588134,20.21049,51.82167,0.1829587,2.704599,0,0,14.36174
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.46154,2.46154,0,0,0,2.46154,0,0,0,0,0,2.591094,2.46154,0,0,19.80596,11.77361,0,2.591094,-2.591094,17.47924,44.81847,0.1829587,2.707694,0,0,11.77361
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68496,9.182516,0,0,0,17.47924,44.81847,0.1829587,0,0,0,9.182516
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.776488,1.776488,0,0,0,1.776488,0,0,2.220446E-16,0,0,1.869987,1.776488,0,0,22.68496,9.182516,0,1.869987,-1.869987,15.5081,39.76427,0.1829587,1.954136,0,0,9.182516
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.800961,2.800961,0,0,0,2.800961,0,0,0,0,0,2.94838,2.800961,0,0,24.76272,7.312529,0,2.94838,-2.94838,12.40023,31.7954,0.1829587,3.081057,0,0,7.312529
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.068422,1.068422,0,0,0,1.068422,0,0,2.220446E-16,0,0,1.124655,1.068422,0,0,28.0387,4.364149,0,1.124655,-1.124655,11.21474,28.75569,0.1829587,1.175264,0,0,4.364149
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.897655,3.897655,12,0,3.372,3.897655,0,0,0,0,0,0,0,8.102345,7.697228,29.28831,3.239494,7.697228,0,7.697228,18.51697,47.47932,0.1833687,4.28742,0,12,3.239494
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.305393,4.305393,12,0,3.372,4.305393,0,0,0,0,0,0,0,7.694607,7.309877,21.59109,10.167,7.309877,0,7.309877,25.45173,65.26072,0.1837554,4.735932,0,12,10.167
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,8.984739,8.984739,12,0,3.372,8.984739,9.820258,4.440892E-16,0,0,0.8823246,0,0,3.015261,2.864498,14.28121,16.74589,3.746822,0,3.746822,29.00628,74.37493,0.1839407,9.883213,0.7058597,12,17.62821
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,8.745202,8.745202,12,0,3.372,8.745202,39.88342,0,0,0,3.487885,0,0,3.254798,3.092058,10.53439,20.11803,6.579944,0,6.579944,35.24856,90.38075,0.1842382,9.619722,2.790308,12,23.60592
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,7.572167,7.572167,0,0,0,7.572167,53.34545,0,0,0,4.039407,7.970702,7.572167,0,0,3.954444,26.03998,0,3.931295,-3.931295,31.10461,79.75526,0.1842382,8.329384,3.231526,0,30.07939
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.847344,4.847344,0,0,0,4.847344,181.8376,0,0,0,8.814292,5.102468,4.847344,0,0,8.322551,22.10868,3.711825,0,3.711825,34.62596,88.78433,0.1839189,5.332078,7.051434,0,30.92298
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,10.0613,10.0613,8.640858,0,2.522137,10.0613,60.68729,0,0,0,6.105933,1.495207,1.420446,0,0,4.610726,25.44933,4.610726,0,4.610726,39.00008,100,0.1840975,11.06743,4.884746,12,31.55526
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.40935,4.40935,0,0,0,4.40935,190.2473,3.747248,0,0,8.388669,4.641421,4.40935,0,0,0,29.59898,0,0,0,39.00008,100,0.1840975,4.850285,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,10.58422,10.58422,3,0,1.095,10.58422,91.28038,1.677926,0,0,9.661321,7.983395,7.584225,0,0,0,29.59898,0,0,0,39.00008,100,0.1840975,11.64265,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,7.280359,7.280359,0,0,0,7.280359,82.7846,0,0,0,6.027016,7.663536,7.280359,0,0,0,29.59898,0,1.63652,-1.63652,37.27504,95.57682,0.1840975,8.008395,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.960868,5.960868,0,0,0,5.960868,60.66959,0,0,0,3.616434,6.274599,5.960868,0,0,1.818355,27.96246,0,2.658164,-2.658164,34.47308,88.39235,0.1840975,6.556955,2.893147,0,31.57889
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.8911693,0.8911693,0,0,0,0.8911693,345.834,0,0,0,3.081966,0.9380729,0.8911693,0,0,4.771871,25.30429,2.143893,0,2.143893,36.50696,93.6074,0.1839138,0.9802862,2.465573,0,28.38626
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.747748,2.747748,0,0,0,2.747748,65.18818,0,4.440892E-16,0,1.791207,2.892366,2.747748,0,0,2.627978,27.2338,0,1.101159,-1.101159,35.34624,90.6312,0.1839138,3.022523,1.432966,0,29.02501
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,3.851488,26.13264,0.6218672,0,0.6218672,35.93619,92.14389,0.1838605,0,0.4974938,0,26.75451
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,15.50337,15.50337,12,0,3.372,15.50337,0,0,0,0,0,3.687759,3.503371,0,0,3.229621,26.69232,0,3.687759,-3.687759,32.04895,82.17664,0.1838605,17.05371,0,12,26.69232
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,12.0319,12.0319,12,0,3.372,12.0319,0,0,0,0,0,0.03357723,0.03189837,0,0,7.327131,23.00456,0,0.03357723,-0.03357723,32.01356,82.08588,0.1838605,13.23509,0,12,23.00456
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.101024,2.101024,0,0,0,2.101024,0,0,4.440892E-16,0,0,2.211605,2.101024,0,0,7.364439,22.97098,0,2.211605,-2.211605,29.68232,76.10837,0.1838605,2.311127,0,0,22.97098
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.821777,20.75938,0,0,0,29.68232,76.10837,0.1838605,0,0,0,20.75938
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.864029,1.864029,0,0,0,1.864029,0,0,2.220446E-16,0,0,1.962136,1.864029,0,0,9.821777,20.75938,0,1.962136,-1.962136,27.61405,70.80511,0.1838605,2.050432,0,0,20.75938
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.429569,2.429569,0,0,0,2.429569,0,0,0,0,0,2.557441,2.429569,0,0,12.00193,18.79724,0,2.557441,-2.557441,24.91827,63.89287,0.1838605,2.672526,0,0,18.79724
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.668333,2.668333,0,0,0,2.668333,0,0,4.440892E-16,0,0,2.808772,2.668333,0,0,14.84353,16.2398,0,2.808772,-2.808772,21.95756,56.30133,0.1838605,2.935166,0,0,16.2398
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.459556,1.459556,0,0,0,1.459556,0,0,0,0,0,1.536375,1.459556,0,0,17.96439,13.43103,0,1.536375,-1.536375,20.33808,52.14882,0.1838605,1.605512,0,0,13.43103
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.8239111,0.8239111,0,0,0,0.8239111,0,0,0,0,0,0.8672748,0.8239111,0,0,19.67147,11.89465,0,0.8672748,-0.8672748,19.42389,49.80476,0.1838605,0.9063022,0,0,11.89465
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63511,11.02738,0,0,0,19.42389,49.80476,0.1838605,0,0,0,11.02738
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.63511,11.02738,0,0,0,19.42389,49.80476,0.1838605,0,0,0,11.02738
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002715742,0.002715742,0,0,0,0.002715742,0,0,0,0,0,0.002858675,0.002715742,0,0,20.63511,11.02738,0,0.002858675,-0.002858675,19.42088,49.79703,0.1838605,0.002987316,0,0,11.02738
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.450234,4.450234,0,0,0,4.450234,55.25156,0,0,0,2.458824,4.684457,4.450234,0,0,20.63829,11.02452,0,2.225633,-2.225633,17.07486,43.7816,0.1838605,4.895258,1.967059,0,13.48335
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.89813,2.89813,0,0,0,2.89813,183.3396,0,0,0,5.313421,3.050663,2.89813,0,0,23.11121,8.798887,2.262758,0,2.262758,19.2215,49.28579,0.1836671,3.187943,4.250737,0,14.11231
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,20.84845,10.83537,8.247445,0,8.247445,27.04571,69.34784,0.1829656,0,6.597956,0,19.08282
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,8.167874,8.167874,12,0,3.372,8.167874,101.2888,0,0,0,8.273144,0,0,3.832126,3.640519,12.60101,18.25807,11.91366,0,11.91366,38.348,98.32802,0.1831269,8.984662,6.618515,12,26.53121
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.250404,0,0,7.93775,0,0,0,0,0.6873459,28.98037,0.6873459,0,0.6873459,39.00008,100,0.1830689,0,6.3502,0,36.91812
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.960975,6.960975,0,0,0,6.960975,136.4379,2.170067,0,0,9.497409,7.327342,6.960975,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,7.657072,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,9.509084,9.509084,3,0,1.095,9.509084,138.7083,6.338217,0,0,13.18988,6.851667,6.509084,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,10.45999,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.875273,4.875273,0,0,0,4.875273,252.4531,7.175909,0,0,12.30778,5.131866,4.875273,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,5.3628,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.245012,2.245012,0,0,0,2.245012,343.6119,5.350959,0,0,7.71413,2.363171,2.245012,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,2.469513,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,8.257945,8.257945,3,0,1.095,8.257945,68.97221,0.1610082,0,0,5.695687,5.534678,5.257945,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,9.083739,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.360521,2.360521,0,0,0,2.360521,126.2962,0.4964887,0,0,2.981248,2.484759,2.360521,0,0,0,29.59898,0,0,0,39.00008,100,0.1830689,2.596573,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.647313,2.647313,0,0,0,2.647313,26.98567,0,0,0,0.7143952,2.786645,2.647313,0,0,0,29.59898,0,2.07225,-2.07225,36.81573,94.39913,0.1830689,2.912045,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3025,27.52673,0,0,0,36.81573,94.39913,0.1830689,0,0,0,27.52673
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.160901,4.160901,0,0,0,4.160901,0,0,0,0,0,4.379896,4.160901,0,0,2.3025,27.52673,0,4.379896,-4.379896,32.19892,82.56116,0.1830689,4.576992,0,0,27.52673
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.746094,5.746094,0,0,0,5.746094,0,0,0,0,0,6.04852,5.746094,0,0,7.169052,23.14683,0,6.04852,-6.04852,25.82322,66.21325,0.1830689,6.320703,0,0,23.14683
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.142327,4.142327,0,0,0,4.142327,0,0,0,0,0,4.360344,4.142327,0,0,13.88963,17.09831,0,4.360344,-4.360344,21.22701,54.42813,0.1830689,4.55656,0,0,17.09831
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.7616461,0.7616461,0,0,0,0.7616461,0,0,1.110223E-16,0,0,0.8017328,0.7616461,0,0,18.73446,12.73797,0,0.8017328,-0.8017328,20.38191,52.26121,0.1830689,0.8378108,0,0,12.73797
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.62527,11.93623,0,0,0,20.38191,52.26121,0.1830689,0,0,0,11.93623
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.20132,2.20132,0,0,0,2.20132,0,0,0,0,0,2.317179,2.20132,0,0,19.62527,11.93623,0,2.317179,-2.317179,17.93939,45.99834,0.1830689,2.421452,0,0,11.93623
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19991,9.619056,0,0,0,17.93939,45.99834,0.1830689,0,0,0,9.619056
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.663563,3.663563,0,0,0,3.663563,0,0,4.440892E-16,0,0,3.856383,3.663563,0,0,22.19991,9.619056,0,3.856383,-3.856383,13.87441,35.57533,0.1830689,4.02992,0,0,9.619056
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.632599,1.632599,0,0,0,1.632599,0,0,0,0,0,1.718526,1.632599,0,0,26.48478,5.762673,0,1.718526,-1.718526,12.06292,30.93051,0.1830689,1.795859,0,0,5.762673
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.7851052,0.7851052,0,0,0,0.7851052,0,0,0,0,0,0.8264265,0.7851052,0,0,28.39426,4.044147,0,0.8264265,-0.8264265,11.19179,28.69684,0.1830689,0.8636157,0,0,4.044147
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.679261,3.679261,12,0,3.372,3.679261,0,0,0,0,0,0,0,8.320739,7.904702,29.31251,3.217721,7.904702,0,7.904702,18.69085,47.92516,0.1834781,4.047187,0,12,3.217721
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.44806,2.44806,11.24806,0,3.181759,2.44806,32.77601,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,21.40781,10.33195,9.162376,0,9.162376,27.38304,70.21279,0.1837694,2.692866,0.6419011,12,11.13433
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,13.02987,13.02987,12,0,3.372,13.02987,22.40621,0,0,0,2.9195,1.084071,1.029868,0,0,12.24543,18.57809,1.835428,0,1.835428,29.12428,74.6775,0.1838392,14.33285,2.3356,12,21.49759
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.061545,2.061545,6.811937,0,2.05942,2.061545,286.0538,0,0,0,5.897129,0,0,4.750392,4.512873,10.41,20.22998,10.41,0,10.41,39.00008,100,0.1834566,2.267699,4.717703,12,26.12711
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.528762,6.528762,0,0,0,6.528762,87.99027,8.881784E-16,0,0,5.744675,6.872381,6.528762,0,0,0,29.59898,0,1.127706,-1.127706,37.81137,96.95204,0.1834566,7.181638,4.59574,0,35.34365
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,10.6536,10.6536,7.37124,0,2.200924,10.6536,44.19279,0,0,0,4.708124,3.455118,3.282362,0,0,1.253006,28.47127,1.253006,0,1.253006,39.00008,100,0.1835041,11.71896,3.766499,12,33.1794
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.920093,3.920093,0,0,0,3.920093,172.3356,2.629303,0,0,6.755716,4.126413,3.920093,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,4.312102,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.315319,2.315319,0,0,0,2.315319,323.9048,5.062252,0,0,7.49943,2.437178,2.315319,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,2.546851,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,12.0004,12.0004,3.640397,0,1.25702,12.0004,88.50474,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,13.20044,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,9.318204,9.318204,3,0,1.095,9.318204,94.67902,2.171643,0,0,8.822384,6.650741,6.318203,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,10.25002,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,7.700175,7.700175,3,0,1.095,7.700175,75.24059,0.8461041,0,0,5.793657,4.947553,4.700175,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,8.470193,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,8.687016,8.687016,5.607195,0,1.75462,8.687016,37.31911,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1835041,9.555717,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,15.52442,15.52442,12,0,3.372,15.52442,3.236528,0,0,0,0.5024521,3.709911,3.524416,0,0,0,29.59898,0,3.207459,-3.207459,35.61912,91.33089,0.1835041,17.07686,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,9.268196,9.268196,12,0,3.372,9.268196,0,0,0,0,0,0,0,2.731804,2.595213,3.563843,26.39152,2.595213,0,2.595213,38.08115,97.64379,0.1836364,10.19502,0,12,26.39152
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.254677,2.254677,0,0,0,2.254677,0,0,0,0,0,2.373344,2.254677,0,0,0.96863,28.72721,0,2.373344,-2.373344,35.57943,91.22913,0.1836364,2.480144,0,0,28.72721
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,9.873751,9.873751,12,0,3.372,9.873751,0,0,0,0,0,0,0,2.12625,2.019937,3.605679,26.35387,2.019937,0,2.019937,37.49571,96.14265,0.1837392,10.86112,0,12,26.35387
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.663914,1.663914,0,0,0,1.663914,0,0,2.220446E-16,0,0,1.751489,1.663914,0,0,1.585741,28.17181,0,1.751489,-1.751489,35.64948,91.40874,0.1837392,1.830306,0,0,28.17181
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.267255,4.267255,0,0,0,4.267255,0,0,8.881784E-16,0,0,4.491847,4.267255,0,0,3.53184,26.42032,0,4.491847,-4.491847,30.91466,79.2682,0.1837392,4.69398,0,0,26.42032
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.755096,1.755096,0,0,0,1.755096,0,0,2.220446E-16,0,0,1.847469,1.755096,0,0,8.522781,21.92847,0,1.847469,-1.847469,28.96725,74.27486,0.1837392,1.930606,0,0,21.92847
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.9834122,0.9834122,0,0,0,0.9834122,0,0,2.220446E-16,0,0,1.035171,0.9834122,0,0,10.57553,20.08101,0,1.035171,-1.035171,27.87609,71.47701,0.1837392,1.081753,0,0,20.08101
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.249842,2.249842,0,0,0,2.249842,0,0,0,0,0,2.368255,2.249842,0,0,11.72571,19.04584,0,2.368255,-2.368255,25.37973,65.0761,0.1837392,2.474827,0,0,19.04584
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.35711,16.67758,0,0,0,25.37973,65.0761,0.1837392,0,0,0,16.67758
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.35711,16.67758,0,0,0,25.37973,65.0761,0.1837392,0,0,0,16.67758
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.841667,3.841667,0,0,0,3.841667,0,0,4.440892E-16,0,0,4.04386,3.841667,0,0,14.35711,16.67758,0,4.04386,-4.04386,21.11712,54.14637,0.1837392,4.225834,0,0,16.67758
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.827081,1.827081,0,0,0,1.827081,0,0,2.220446E-16,0,0,1.923243,1.827081,0,0,18.85029,12.63372,0,1.923243,-1.923243,19.08985,48.94823,0.1837392,2.009789,0,0,12.63372
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,9.515417,9.515417,12,0,3.372,9.515417,16.67659,0,0,0,1.586847,0,0,2.484583,2.360354,20.98722,10.71048,3.947201,0,3.947201,22.83449,58.54986,0.1839187,10.46696,1.269477,12,12.29732
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5605298,0.5605298,9.36053,0,2.704214,0.5605298,846.0384,0,0,0,4.742298,0,0,8.8,8.36,17.04002,14.26296,13.1023,0,13.1023,35.26442,90.42142,0.1836392,0.6165829,3.793838,12,19.00525
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,11.5324,11.5324,7.79015,0,2.306908,11.5324,68.30267,8.881784E-16,0,0,7.876939,3.939213,3.742252,0,0,3.937726,26.05503,3.937726,0,3.937726,39.00008,100,0.1837866,12.68564,6.301551,12,33.93196
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.479957,3.479957,0,0,0,3.479957,262.5188,5.472428,0,0,9.135541,3.663113,3.479957,0,0,0,29.59898,0,0,0,39.00008,100,0.1837866,3.827953,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,12.6862,12.6862,4.326204,0,1.430529,12.6862,95.81306,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837866,13.95482,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,9.32225,9.32225,3,0,1.095,9.32225,131.18,5.57393,0,0,12.22893,6.655,6.32225,0,0,0,29.59898,0,0,0,39.00008,100,0.1837866,10.25448,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.801231,5.801231,0,0,0,5.801231,214.6981,6.348572,0,0,12.45513,6.106559,5.801231,0,0,0,29.59898,0,0,0,39.00008,100,0.1837866,6.381354,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,8.568248,8.568248,3,0,1.095,8.568248,116.4299,4.114686,0,0,9.976,5.861314,5.568248,0,0,0,29.59898,0,0,0,39.00008,100,0.1837866,9.425073,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,6.863188,6.863188,0,0,0,6.863188,93.0744,0,0,0,6.387871,7.224409,6.863188,0,0,0,29.59898,0,0.8365374,-0.8365374,38.11829,97.73901,0.1837866,7.549507,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.972631,5.972631,0,0,0,5.972631,108.6577,0,0,0,6.489723,6.28698,5.972631,0,0,0.929486,28.76244,0.2027424,0,0.2027424,38.31063,98.23219,0.1837699,6.569894,5.191778,0,35.25216
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,14.06535,14.06535,12,0,3.372,14.06535,19.42262,0,0,0,2.73186,2.174055,2.065352,0,0,0.7267436,28.94491,0.5578048,0,0.5578048,38.83981,99.58905,0.1837907,15.47189,2.185488,12,31.67677
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,8.734455,8.734455,8.459547,0,2.476265,8.734455,5.247218,1.110223E-16,0,0,0.4583159,0.2893771,0.2749082,0,0,0.1689388,29.44693,0.1689388,0,0.1689388,39.00008,100,0.183797,9.607901,0.3666528,12,29.90525
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183797,0,0,0,29.59898
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,8.718054,8.718054,8.718054,0,2.541668,8.718054,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183797,9.589859,0,12,29.59898
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,8.138131,8.138131,8.138131,0,2.394947,8.138131,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183797,8.951944,0,12,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.628294,4.628294,0,0,0,4.628294,0,0,0,0,0,4.871889,4.628294,0,0,0,29.59898,0,4.871889,-4.871889,33.86465,86.83228,0.183797,5.091124,0,0,29.59898
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.710299,1.710299,0,0,0,1.710299,0,0,2.220446E-16,0,0,1.800315,1.710299,0,0,5.41321,24.72709,0,1.800315,-1.800315,31.96696,81.96639,0.183797,1.881329,0,0,24.72709
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.869847,2.869847,0,0,0,2.869847,0,0,4.440892E-16,0,0,3.020892,2.869847,0,0,7.41356,22.92677,0,3.020892,-3.020892,28.78266,73.80154,0.183797,3.156832,0,0,22.92677
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.451969,1.451969,0,0,0,1.451969,0,0,2.220446E-16,0,0,1.528388,1.451969,0,0,10.77011,19.90588,0,1.528388,-1.528388,27.17159,69.67062,0.183797,1.597166,0,0,19.90588
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.248493,1.248493,0,0,0,1.248493,0,0,0,0,0,1.314203,1.248493,0,0,12.46832,18.37749,0,1.314203,-1.314203,25.7863,66.1186,0.183797,1.373342,0,0,18.37749
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.873459,3.873459,0,0,0,3.873459,0,0,4.440892E-16,0,0,4.077325,3.873459,0,0,13.92854,17.06329,0,4.077325,-4.077325,21.48843,55.09842,0.183797,4.260805,0,0,17.06329
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.5236126,0.5236126,0,0,0,0.5236126,0,0,0,0,0,0.5511711,0.5236126,0,0,18.4589,12.98597,0,0.5511711,-0.5511711,20.90744,53.60872,0.183797,0.5759738,0,0,12.98597
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,6.788582,6.788582,0,0,0,6.788582,0,0,8.881784E-16,0,0,7.145876,6.788582,0,0,19.07131,12.4348,0,7.145876,-7.145876,13.37503,34.29487,0.183797,7.46744,0,0,12.4348
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.823386,1.823386,0,0,0,1.823386,0,0,2.220446E-16,0,0,1.919354,1.823386,0,0,27.01118,5.288919,0,1.919354,-1.919354,11.35185,29.10725,0.183797,2.005725,0,0,5.288919
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.128049,4.128049,12,0,3.372,4.128049,35.19538,0,0,0,1.452883,0,0,7.871951,7.478354,29.14379,3.369565,8.931236,0,8.931236,19.82476,50.83263,0.184194,4.540854,1.162306,12,4.822448
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,17.25827,17.25827,12,0,3.372,17.25827,17.86438,0,0,0,3.083084,5.535022,5.258271,0,0,20.21256,11.40768,0,2.451938,-2.451938,17.24019,44.20554,0.184194,18.9841,2.466467,12,14.49076
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.042848,1.042848,9.842848,0,2.82624,1.042848,393.6894,1.776357E-15,0,0,4.10558,0,0,8.8,8.36,22.93693,8.95574,12.46558,0,12.46558,29.06608,74.52827,0.1840285,1.147132,3.284464,12,13.06132
