Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,8.269981,8.269981,10.93914,0,3.103602,8.269981,92.64484,0,0,0,7.661711,0,0,2.669158,2.535701,10.47135,20.17476,10.19741,0,10.19741,38.7402,99.33363,0.1841856,9.096979,6.129369,12,27.83647
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,10.02848,10.02848,3,0,1.095,10.02848,107.8016,3.138524,0,0,10.81087,7.398405,7.028485,0,0,0.2739399,29.35243,0.2739399,0,0.2739399,39.00008,100,0.1841633,11.03133,8.648695,12,40.1633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,7.153919,7.153919,0,0,0,7.153919,139.3087,2.435589,0,0,9.96603,7.530441,7.153919,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,7.869311,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.621005,4.621005,0,0,0,4.621005,233.8029,5.93983,0,0,10.80405,4.864216,4.621005,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,5.083106,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,6.241152,6.241152,0,0,0,6.241152,115.4256,0.6342529,0,0,7.203886,6.569633,6.241152,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,6.865267,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.638215,5.638215,0,0,0,5.638215,119.0499,0.7773255,0,0,6.712288,5.934963,5.638215,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,6.202036,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,9.940845,9.940845,8.264129,0,2.426825,9.940845,17.75468,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,10.93493,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,10.73361,10.73361,10.19973,0,2.916531,10.73361,5.235697,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,11.80697,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,11.81899,11.81899,11.81899,0,3.326204,11.81899,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,13.00089,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,8.499023,8.499023,8.499023,0,2.486253,8.499023,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,9.348926,0,12,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841633,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.792485,2.792485,0,0,0,2.792485,0,0,4.440892E-16,0,0,2.939458,2.792485,0,0,0,29.59898,0,2.939458,-2.939458,35.90162,92.05524,0.1841633,3.071733,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.536819,1.536819,0,0,0,1.536819,0,0,2.220446E-16,0,0,1.617704,1.536819,0,0,3.266064,26.65952,0,1.617704,-1.617704,34.19641,87.68292,0.1841633,1.690501,0,0,26.65952
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.384464,2.384464,0,0,0,2.384464,0,0,0,0,0,2.509962,2.384464,0,0,5.063513,25.04182,0,2.509962,-2.509962,31.55067,80.899,0.1841633,2.62291,0,0,25.04182
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.534006,3.534006,0,0,0,3.534006,0,0,0,0,0,3.720006,3.534006,0,0,7.85236,22.53185,0,3.720006,-3.720006,27.62944,70.84459,0.1841633,3.887406,0,0,22.53185
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.727833,3.727833,0,0,0,3.727833,0,0,0,0,0,3.924035,3.727833,0,0,11.9857,18.81185,0,3.924035,-3.924035,23.49315,60.23872,0.1841633,4.100616,0,0,18.81185
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.770241,3.770241,0,0,0,3.770241,0,0,4.440892E-16,0,0,3.968675,3.770241,0,0,16.34574,14.88781,0,3.968675,-3.968675,19.3098,49.5122,0.1841633,4.147265,0,0,14.88781
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.104528,2.104528,0,0,0,2.104528,0,0,4.440892E-16,0,0,2.215292,2.104528,0,0,20.75538,10.91914,0,2.215292,-2.215292,16.97467,43.52472,0.1841633,2.314981,0,0,10.91914
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.9842044,0.9842044,0,0,0,0.9842044,0,0,1.110223E-16,0,0,1.036005,0.9842044,0,0,23.21681,8.703846,0,1.036005,-1.036005,15.88263,40.72461,0.1841633,1.082625,0,0,8.703846
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.9332,3.9332,0,0,0,3.9332,0,0,8.881784E-16,0,0,4.14021,3.9332,0,0,24.36793,7.667842,0,4.14021,-4.14021,11.51847,29.53447,0.1841633,4.326519,0,0,7.667842
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.086007,2.086007,0,0,0,2.086007,72.29092,0,0,0,1.507994,2.195797,2.086007,0,0,28.96816,3.527632,0,0.6878033,-0.6878033,10.79346,27.67548,0.1841633,2.294608,1.206395,0,5.035625
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.365679,1.365679,0,0,0,1.365679,327.4182,0,0,0,4.471481,1.437557,1.365679,0,0,29.73239,2.839828,3.033924,0,3.033924,13.67169,35.05555,0.1839165,1.502247,3.577184,0,7.311309
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,26.69847,5.57036,7.822113,0,7.822113,21.0924,54.08296,0.1832832,0,6.25769,0,13.39247
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.137314,4.137314,0,0,0,4.137314,194.9269,0,0,0,8.064739,4.355067,4.137314,0,0,18.87635,12.61026,3.709672,0,3.709672,24.6117,63.1068,0.1829844,4.551045,6.451792,0,20.675
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,15.16668,15.94897,10.62658,0,10.62658,34.69296,88.95612,0.1821338,0,8.501262,0,26.57554
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.206798,4.206798,0,0,0,4.206798,312.3707,4.172492,0,0,13.1408,4.428208,4.206798,0,0,4.540103,25.51289,4.540103,0,4.540103,39.00008,100,0.1817728,4.627478,10.51264,0,38.65369
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.968874,5.968874,0,0,0,5.968874,216.1898,6.621076,0,0,12.9041,6.283026,5.968874,0,0,0,29.59898,0,0,0,39.00008,100,0.1817728,6.565762,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817728,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,11.49721,11.49721,4.365811,0,1.44055,11.49721,65.29179,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1817728,12.64693,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,7.15114,7.15114,0,0,0,7.15114,57.67099,0,0,0,4.124133,7.527515,7.15114,0,0,0,29.59898,0,3.403382,-3.403382,35.4126,90.80135,0.1817728,7.866253,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,12.65343,12.65343,12,0,3.372,12.65343,13.35648,0,0,0,1.690053,0.6878214,0.6534303,0,0,3.781536,26.1956,1.002232,0,1.002232,36.3634,93.2393,0.1818101,13.91877,1.352043,12,27.88565
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,6.559369,6.559369,0,0,0,6.559369,8.427616,0,8.881784E-16,0,0.5527984,6.904599,6.559369,0,0,2.779304,27.0976,0,6.3518,-6.3518,29.66801,76.07168,0.1818101,7.215306,0.4422387,0,27.6504
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,11.29849,11.29849,12,0,3.372,11.29849,0,0,0,0,0,0,0,0.7015054,0.6664301,9.83686,20.7458,0.6664301,0,0.6664301,30.30025,77.69278,0.1818433,12.42834,0,12,20.7458
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,8.006533,8.006533,12,0,3.372,8.006533,0,0,0,0,0,0,0,3.993467,3.793794,9.170429,21.34559,3.793794,0,3.793794,33.89935,86.92125,0.1820317,8.807186,0,12,21.34559
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3073826,0.3073826,0,0,0,0.3073826,0,0,0,0,0,0.3235607,0.3073826,0,0,5.376636,24.76001,0,0.3235607,-0.3235607,33.55829,86.04673,0.1820317,0.3381209,0,0,24.76001
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.243393,3.243393,0,0,0,3.243393,0,0,0,0,0,3.414098,3.243393,0,0,5.736147,24.43645,0,3.414098,-3.414098,29.95951,76.81911,0.1820317,3.567733,0,0,24.43645
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.327799,2.327799,0,0,0,2.327799,0,0,4.440892E-16,0,0,2.450314,2.327799,0,0,9.52959,21.02235,0,2.450314,-2.450314,27.37666,70.19642,0.1820317,2.560579,0,0,21.02235
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25216,18.57203,0,0,0,27.37666,70.19642,0.1820317,0,0,0,18.57203
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25216,18.57203,0,0,0,27.37666,70.19642,0.1820317,0,0,0,18.57203
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.275964,2.275964,0,0,0,2.275964,0,0,0,0,0,2.395752,2.275964,0,0,12.25216,18.57203,0,2.395752,-2.395752,24.85131,63.72119,0.1820317,2.503561,0,0,18.57203
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.9637892,0.9637892,0,0,0,0.9637892,0,0,2.220446E-16,0,0,1.014515,0.9637892,0,0,14.91411,16.17628,0,1.014515,-1.014515,23.78192,60.97916,0.1820317,1.060168,0,0,16.17628
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.6435547,0.6435547,0,0,0,0.6435547,0,0,0,0,0,0.6774261,0.6435547,0,0,16.04135,15.16177,0,0.6774261,-0.6774261,23.06785,59.14822,0.1820317,0.7079102,0,0,15.16177
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5065812,0.5065812,0,0,0,0.5065812,0,0,0,0,0,0.5332434,0.5065812,0,0,16.79404,14.48434,0,0.5332434,-0.5332434,22.50576,57.70697,0.1820317,0.5572394,0,0,14.48434
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.38654,13.9511,0,0,0,22.50576,57.70697,0.1820317,0,0,0,13.9511
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.371441,3.371441,0,0,0,3.371441,60.67256,0,4.440892E-16,0,2.045539,3.548885,3.371441,0,0,17.38654,13.9511,0,1.503346,-1.503346,20.9211,53.64373,0.1820317,3.708585,1.636432,0,15.99664
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.980605,5.980605,0,0,0,5.980605,66.4919,0,0,0,3.976618,6.295373,5.980605,0,0,19.05692,12.44775,0,2.318756,-2.318756,18.47691,47.37661,0.1820317,6.578665,3.181294,0,16.42437
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,11.78519,11.78519,12,0,3.372,11.78519,68.6386,0,0,0,8.089188,0,0,0.2148122,0.2040716,21.63331,10.12899,8.29326,0,8.29326,26.34459,67.55009,0.1823403,12.96371,6.47135,12,18.21818
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.310171,2.310171,7.590886,0,2.256494,2.310171,360.2926,0,0,0,8.323377,0,0,5.280715,5.016679,13.34006,17.59293,13.34006,0,13.34006,39.00008,100,0.1818476,2.541188,6.658701,12,25.91631
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,8.219181,8.219181,3,0,1.095,8.219181,128.7615,5.089268,0,0,10.58314,5.493875,5.219181,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,9.041099,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.563628,1.563628,0,0,0,1.563628,640.8193,8.374105,0,0,10.02003,1.645924,1.563628,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,1.719991,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.5744436,0.5744436,0,0,0,0.5744436,1716.982,9.258417,0,0,9.863094,0.6046774,0.5744436,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,0.6318879,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,10.78025,10.78025,5.277121,0,1.671112,10.78025,53.735,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,11.85827,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.06751858,0.06751858,0,0,0,0.06751858,4045.883,2.66065,0,0,2.731722,0.07107218,0.06751858,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,0.07427043,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,13.14347,13.14347,11.53234,0,3.253683,13.14347,12.90312,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1818476,14.45781,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,13.87383,13.87383,12,0,3.372,13.87383,3.056286,1.110223E-15,0,0,0.4240239,1.972454,1.873832,0,0,0,29.59898,0,1.54843,-1.54843,37.36789,95.81491,0.1818476,15.26122,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720478,28.05055,0,0,0,37.36789,95.81491,0.1818476,0,0,0,28.05055
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,7.296461,7.296461,0,0,0,7.296461,0,0,8.881784E-16,0,0,7.680485,7.296461,0,0,1.720478,28.05055,0,7.680485,-7.680485,29.27195,75.05612,0.1818476,8.026107,0,0,28.05055
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,7.503466,7.503466,0,0,0,7.503466,0,0,8.881784E-16,0,0,7.898386,7.503466,0,0,10.25435,20.37006,0,7.898386,-7.898386,20.94632,53.7084,0.1818476,8.253813,0,0,20.37006
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.305193,1.305193,0,0,0,1.305193,0,0,0,0,0,1.373887,1.305193,0,0,19.03033,12.47168,0,1.373887,-1.373887,19.49811,49.99506,0.1818476,1.435712,0,0,12.47168
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55688,11.09779,0,0,0,19.49811,49.99506,0.1818476,0,0,0,11.09779
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.777595,4.777595,0,0,0,4.777595,0,0,0,0,0,5.029047,4.777595,0,0,20.55688,11.09779,0,5.029047,-5.029047,14.19703,36.40257,0.1818476,5.255355,0,0,11.09779
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.9881324,0.9881324,0,0,0,0.9881324,0,0,2.220446E-16,0,0,1.040139,0.9881324,0,0,26.14471,6.068742,0,1.040139,-1.040139,13.10063,33.59129,0.1818476,1.086946,0,0,6.068742
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.36758,1.36758,0,0,0,1.36758,0,0,0,0,0,1.439558,1.36758,0,0,27.30042,5.028603,0,1.439558,-1.439558,11.5832,29.70046,0.1818476,1.504338,0,0,5.028603
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.90181,2.90181,0,0,0,2.90181,0,0,4.440892E-16,0,0,3.054537,2.90181,0,0,28.89993,3.589045,0,3.054537,-3.054537,8.363436,21.44466,0.1818476,3.191991,0,0,3.589045
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.002056,3.002056,11.80206,0,3.32192,3.002056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.29386,0.5345075,8.36,0,8.36,16.29443,41.7805,0.1822575,3.302262,0,12,0.5345075
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.640708,1.640708,10.44071,0,2.977499,1.640708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.93386,8.058508,8.36,0,8.36,24.22542,62.11634,0.1825009,1.804779,0,12,8.058508
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.83007,1.83007,10.63007,0,3.025408,1.83007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.57386,15.58251,8.36,0,8.36,32.15641,82.45218,0.1827652,2.013077,0,12,15.58251
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.806317,2.806317,0,0,0,2.806317,89.3232,0,0,0,2.506692,2.954018,2.806317,0,0,7.213856,23.10651,0,0.4473259,-0.4473259,31.68489,81.24315,0.1827652,3.086949,2.005354,0,25.6132
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.989666,6.989666,0,0,0,6.989666,79.00195,0,0,0,5.521973,7.357543,6.989666,0,0,7.710885,22.65918,0,1.835571,-1.835571,29.75003,76.28197,0.1827652,7.688633,4.417578,0,28.18115
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.196383,2.196383,0,0,0,2.196383,391.3893,0,0,0,8.596406,2.311982,2.196383,0,0,9.750408,20.82361,6.284424,0,6.284424,35.71196,91.56894,0.1822762,2.416021,6.877125,0,29.42002
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.715892,5.715892,0,0,0,5.715892,173.5677,0.4382322,0,0,9.920944,6.016728,5.715892,0,0,3.465984,26.47959,3.465984,0,3.465984,39.00008,100,0.1820077,6.287481,7.936755,0,36.40054
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,10.29216,10.29216,3,0,1.095,10.29216,126.3507,5.328261,0,0,13.00422,7.675963,7.292165,0,0,0,29.59898,0,0,0,39.00008,100,0.1820077,11.32138,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,7.973352,7.973352,3,0,1.095,7.973352,159.2164,7.459773,0,0,12.69488,5.235107,4.973352,0,0,0,29.59898,0,0,0,39.00008,100,0.1820077,8.770687,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.075098,6.075098,0,0,0,6.075098,174.7363,4.220563,0,0,10.6154,6.394839,6.075098,0,0,0,29.59898,0,0,0,39.00008,100,0.1820077,6.682607,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,6.558673,6.558673,0,0,0,6.558673,125.3756,1.319107,0,0,8.222973,6.903866,6.558673,0,0,0,29.59898,0,0,0,39.00008,100,0.1820077,7.21454,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,6.435811,6.435811,0,0,0,6.435811,50.27679,0,8.881784E-16,0,3.235719,6.774538,6.435811,0,0,0,29.59898,0,3.538818,-3.538818,35.26984,90.4353,0.1820077,7.079392,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,8.271897,8.271897,8.053521,0,2.373541,8.271897,50.31361,0,0,0,4.16189,0.2298694,0.218376,0,0,3.93202,26.06016,3.93202,0,3.93202,39.00008,100,0.1821496,9.099087,3.329512,12,30.22205
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.076969,3.076969,0,0,0,3.076969,57.78683,0,4.440892E-16,0,1.778083,3.238914,3.076969,0,0,0,29.59898,0,1.460832,-1.460832,37.46023,96.05167,0.1821496,3.384665,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,11.5006,11.5006,12,0,3.372,11.5006,2.963244,0,0,0,0.3407909,0,0,0.4993977,0.4744278,1.623146,28.13815,0.8152187,0,0.8152187,38.23361,98.03471,0.1821847,12.65066,0.2726327,12,28.47894
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,7.627666,7.627666,8.478117,0,2.480963,7.627666,0,0,0,0,0,0,0,0.8504501,0.8079276,0.8079276,28.87184,0.8079276,0,0.8079276,39.00008,100,0.1822237,8.390433,0,12,28.87184
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,9.32412,9.32412,9.32412,0,2.695002,9.32412,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822237,10.25653,0,12,29.59898
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,10.01619,10.01619,10.01619,0,2.870097,10.01619,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822237,11.01781,0,12,29.59898
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2751917,0.2751917,0,0,0,0.2751917,0,0,5.551115E-17,0,0,0.2896755,0.2751917,0,0,0,29.59898,0,0.2896755,-0.2896755,38.69473,99.21706,0.1822237,0.3027109,0,0,29.59898
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.6861978,0.6861978,0,0,0,0.6861978,0,0,1.110223E-16,0,0,0.7223135,0.6861978,0,0,0.3218616,29.3093,0,0.7223135,-0.7223135,37.93335,97.2648,0.1822237,0.7548175,0,0,29.3093
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2364809,0.2364809,0,0,0,0.2364809,0,0,2.775558E-17,0,0,0.2489273,0.2364809,0,0,1.124432,28.58699,0,0.2489273,-0.2489273,37.67096,96.592,0.1822237,0.260129,0,0,28.58699
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.396051,4.396051,0,0,0,4.396051,0,0,8.881784E-16,0,0,4.627423,4.396051,0,0,1.401018,28.33806,0,4.627423,-4.627423,32.79322,84.08502,0.1822237,4.835657,0,0,28.33806
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.279328,3.279328,0,0,0,3.279328,0,0,4.440892E-16,0,0,3.451925,3.279328,0,0,6.542599,23.71064,0,3.451925,-3.451925,29.15458,74.75517,0.1822237,3.607261,0,0,23.71064
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.8806131,0.8806131,0,0,0,0.8806131,0,0,1.110223E-16,0,0,0.9269612,0.8806131,0,0,10.37807,20.25871,0,0.9269612,-0.9269612,28.17747,72.24979,0.1822237,0.9686745,0,0,20.25871
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.534783,2.534783,0,0,0,2.534783,0,0,4.440892E-16,0,0,2.668193,2.534783,0,0,11.40803,19.33175,0,2.668193,-2.668193,25.36495,65.03821,0.1822237,2.788261,0,0,19.33175
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.670852,3.670852,0,0,0,3.670852,0,0,4.440892E-16,0,0,3.864054,3.670852,0,0,14.37269,16.66356,0,3.864054,-3.864054,21.29188,54.59446,0.1822237,4.037937,0,0,16.66356
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.8005651,0.8005651,0,0,0,0.8005651,0,0,1.110223E-16,0,0,0.8427002,0.8005651,0,0,18.66608,12.79951,0,0.8427002,-0.8427002,20.40359,52.31681,0.1822237,0.8806217,0,0,12.79951
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,19.60241,11.95681,2.449316,0,2.449316,22.72722,58.27481,0.1820346,0,1.959453,0,14.40612
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.60134,4.60134,0,0,0,4.60134,116.9385,0,0,0,5.380737,4.843515,4.60134,0,0,17.1531,14.16119,0.5372217,0,0.5372217,23.23687,59.58161,0.1819932,5.061474,4.30459,0,19.54193
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,16.61588,14.64469,8.831949,0,8.831949,31.6156,81.06548,0.1813149,0,7.06556,0,23.47664
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,3.119837,0,0,10.90376,0,0,0,0,7.783926,22.59344,7.783926,0,7.783926,39.00008,100,0.1807214,0,8.723011,0,33.49721
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807214,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807214,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,16.46134,16.46134,8.101336,0,2.385638,16.46134,72.08737,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807214,18.10747,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.100791,4.100791,0,0,0,4.100791,250.8851,5.971653,0,0,10.28827,4.316622,4.100791,0,0,0,29.59898,0,0,0,39.00008,100,0.1807214,4.51087,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.929729,2.929729,0,0,0,2.929729,290.1521,5.416745,0,0,8.50067,3.083925,2.929729,0,0,0,29.59898,0,0,0,39.00008,100,0.1807214,3.222702,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.021978,7.021978,0,0,0,7.021978,79.44289,0,0,0,5.578463,7.391556,7.021978,0,0,0,29.59898,0,1.813093,-1.813093,37.08891,95.09958,0.1807214,7.724176,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.4916,3.4916,0,0,0,3.4916,69.17541,0,4.440892E-16,0,2.415329,3.675369,3.4916,0,0,2.014548,27.78588,0,1.26004,-1.26004,35.76071,91.69395,0.1807214,3.84076,1.932263,0,30.20121
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.670807,0.670807,0,0,0,0.670807,60.16288,0,0,0,0.4035768,0.7061126,0.670807,0,0,3.414593,26.52584,0,0.3025358,-0.3025358,35.44181,90.87625,0.1807214,0.7378877,0.3228614,0,26.92942
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,16.23146,16.23146,12,0,3.372,16.23146,0,0,0,0,0,4.454173,4.231464,0,0,3.750743,26.22331,0,4.454173,-4.454173,30.7467,78.83753,0.1807214,17.85461,0,12,26.22331
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,12.51645,12.51645,12,0,3.372,12.51645,0,0,0,0,0,0.5436304,0.5164488,0,0,8.699824,21.76914,0,0.5436304,-0.5436304,30.17366,77.36821,0.1807214,13.76809,0,12,21.76914
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.541035,1.541035,10.34103,0,2.952282,1.541035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.303858,21.22551,8.36,0,8.36,38.10466,97.70405,0.1809531,1.695138,0,12,21.22551
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.430726,2.430726,0,0,0,2.430726,0,0,4.440892E-16,0,0,2.558659,2.430726,0,0,0.9438577,28.74951,0,2.558659,-2.558659,35.40759,90.78852,0.1809531,2.673799,0,0,28.74951
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.573499,1.573499,0,0,0,1.573499,0,0,2.220446E-16,0,0,1.656315,1.573499,0,0,3.786812,26.19085,0,1.656315,-1.656315,33.66168,86.31184,0.1809531,1.730849,0,0,26.19085
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.346193,1.346193,0,0,0,1.346193,0,0,2.220446E-16,0,0,1.417046,1.346193,0,0,5.627162,24.53453,0,1.417046,-1.417046,32.16799,82.48185,0.1809531,1.480813,0,0,24.53453
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4746259,0.4746259,0,0,0,0.4746259,0,0,0,0,0,0.4996062,0.4746259,0,0,7.201657,23.11749,0,0.4996062,-0.4996062,31.64136,81.13152,0.1809531,0.5220884,0,0,23.11749
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.805617,1.805617,0,0,0,1.805617,0,0,0,0,0,1.90065,1.805617,0,0,7.756775,22.61788,0,1.90065,-1.90065,29.63789,75.99445,0.1809531,1.986179,0,0,22.61788
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.755462,1.755462,0,0,0,1.755462,0,0,0,0,0,1.847854,1.755462,0,0,9.868608,20.71723,0,1.847854,-1.847854,27.69008,71.00008,0.1809531,1.931008,0,0,20.71723
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.8112189,0.8112189,0,0,0,0.8112189,0,0,0,0,0,0.8539146,0.8112189,0,0,11.92178,18.86938,0,0.8539146,-0.8539146,26.78998,68.69212,0.1809531,0.8923408,0,0,18.86938
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.562764,2.562764,0,0,0,2.562764,0,0,0,0,0,2.697647,2.562764,0,0,12.87057,18.01546,0,2.697647,-2.697647,23.94641,61.40093,0.1809531,2.819041,0,0,18.01546
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.107255,1.107255,0,0,0,1.107255,0,0,2.220446E-16,0,0,1.165531,1.107255,0,0,15.86796,15.31781,0,1.165531,-1.165531,22.71783,58.25074,0.1809531,1.21798,0,0,15.31781
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.552813,2.552813,0,0,0,2.552813,85.51649,0,0,0,2.183076,2.687172,2.552813,0,0,17.16299,14.15228,0,0.5040953,-0.5040953,22.18647,56.88827,0.1809531,2.808095,1.746461,0,16.33536
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,6.608785,6.608785,0,0,0,6.608785,86.60175,0,0,0,5.723324,6.956616,6.608785,0,0,17.7231,13.64819,0,1.233292,-1.233292,20.88647,53.55493,0.1809531,7.269664,4.578659,0,19.37151
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.85907,3.85907,0,0,0,3.85907,211.207,0,0,0,8.150626,4.062179,3.85907,0,0,19.09342,12.4149,4.088447,0,4.088447,24.76511,63.50014,0.1806435,4.244977,6.520501,0,20.56552
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,7.704996,7.704996,11.68077,0,3.291234,7.704996,140.4278,0,0,0,10.81995,0,0,3.975772,3.776983,15.00498,16.0945,14.59694,0,14.59694,38.61298,99.00744,0.1805618,8.475496,8.655964,12,26.91445
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.486677,4.486677,0,0,0,4.486677,252.0705,6.178731,0,0,11.30959,4.722818,4.486677,0,0,0.4080397,29.23174,0.4080397,0,0.4080397,39.00008,100,0.1805311,4.935345,9.047671,0,40.54133
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,15.05381,15.05381,6.693808,0,2.029533,15.05381,70.40708,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,16.55919,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.183437,2.183437,0,0,0,2.183437,576.131,10.2811,0,0,12.57946,2.298355,2.183437,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,2.401781,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,7.637488,7.637488,3,0,1.095,7.637488,149.0095,6.499018,0,0,11.38058,4.881566,4.637488,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,8.401237,9.104467,12,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,9.416502,9.416502,3,0,1.095,9.416502,86.58955,1.399493,0,0,8.153707,6.754213,6.416502,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,10.35815,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,8.201302,8.201302,3,0,1.095,8.201302,74.33209,0.6211446,0,0,6.0962,5.475055,5.201302,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,9.021432,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,10.62985,10.62985,7.091257,0,2.130088,10.62985,35.04128,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,11.69284,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,9.567024,9.567024,9.122355,0,2.643956,9.567024,4.892553,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1805311,10.52373,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,25.06801,20.36,12,0,3.372,20.36,0,0,4.708014,7.214816,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1805311,27.57482,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,19.45457,19.45457,12,0,3.372,19.45457,0,0,0,1.040027,0,7.846916,7.45457,0,0,9.777778,20.79898,0,7.846916,-7.846916,21.45269,55.00678,0.1805311,21.40003,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,10.70584,10.70584,12,0,3.372,10.70584,0,0,0,0,0,0,0,1.294155,1.229447,18.49657,12.95206,1.229447,0,1.229447,22.61904,57.99743,0.1805901,11.77643,0,12,12.95206
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.98589,2.98589,11.78589,0,3.31783,2.98589,0,0,0,0,0,0,0,8.8,8.36,17.26713,14.05856,8.36,0,8.36,30.55004,78.33327,0.1809877,3.284479,0,12,14.05856
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.773958,1.773958,10.57396,0,3.011211,1.773958,0,0,0,0,0,0,0,8.8,8.36,8.907126,21.58257,8.36,0,8.36,38.48103,98.66911,0.1812419,1.951354,0,12,21.58257
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.059008,3.059008,0,0,0,3.059008,0,0,4.440892E-16,0,0,3.220008,3.059008,0,0,0.5471263,29.10656,0,3.220008,-3.220008,35.08684,89.96608,0.1812419,3.364909,0,0,29.10656
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.043387,1.043387,0,0,0,1.043387,0,0,0,0,0,1.098302,1.043387,0,0,4.124913,25.88656,0,1.098302,-1.098302,33.92913,86.9976,0.1812419,1.147726,0,0,25.88656
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.982762,1.982762,0,0,0,1.982762,0,0,2.220446E-16,0,0,2.087118,1.982762,0,0,5.345249,24.78825,0,2.087118,-2.087118,31.72911,81.35654,0.1812419,2.181038,0,0,24.78825
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.455362,2.455362,0,0,0,2.455362,0,0,0,0,0,2.584591,2.455362,0,0,7.664268,22.70114,0,2.584591,-2.584591,29.00471,74.37092,0.1812419,2.700898,0,0,22.70114
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.6399819,0.6399819,0,0,0,0.6399819,0,0,0,0,0,0.6736651,0.6399819,0,0,10.53604,20.11654,0,0.6736651,-0.6736651,28.29461,72.55014,0.1812419,0.70398,0,0,20.11654
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.640903,1.640903,0,0,0,1.640903,0,0,2.220446E-16,0,0,1.727267,1.640903,0,0,11.28455,19.44288,0,1.727267,-1.727267,26.47391,67.88169,0.1812419,1.804994,0,0,19.44288
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2841679,0.2841679,0,0,0,0.2841679,0,0,5.551115E-17,0,0,0.2991241,0.2841679,0,0,13.20374,17.71561,0,0.2991241,-0.2991241,26.15861,67.07322,0.1812419,0.3125846,0,0,17.71561
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.465263,3.465263,0,0,0,3.465263,50.00503,0,0,0,1.732806,3.647645,3.465263,0,0,13.5361,17.41649,0,1.91484,-1.91484,24.14019,61.8978,0.1812419,3.811789,1.386245,0,19.1493
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,7.527904,7.527904,0,0,0,7.527904,63.55838,0,0,0,4.784614,7.924109,7.527904,0,0,15.6637,15.50165,0,3.139496,-3.139496,20.83087,53.41238,0.1812419,8.280695,3.827691,0,20.28626
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,8.640854,8.640854,12,0,3.372,8.640854,76.09117,0,0,0,6.574926,0,0,3.359146,3.191189,19.15203,12.36215,9.766115,0,9.766115,30.09582,77.16862,0.1815543,9.504939,5.259941,12,18.93708
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.673049,1.673049,3.418439,0,1.200865,1.673049,461.8986,0,0,0,7.727791,0,0,1.745389,1.65812,9.385911,21.15166,9.385911,0,9.385911,39.00008,100,0.1809047,1.840354,6.182233,12,28.87945
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.329696,4.329696,0,0,0,4.329696,177.4634,3.12605,0,0,7.683625,4.557575,4.329696,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,4.762666,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,8.577764,8.577764,5.46294,0,1.718124,8.577764,38.22397,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,9.43554,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.173812,4.173812,0,0,0,4.173812,151.2502,1.919412,0,0,6.312899,4.393486,4.173812,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,4.591194,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.144304,1.144304,0,0,0,1.144304,542.0624,4.998312,0,0,6.202843,1.204531,1.144304,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,1.258735,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809047,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.006227,3.006227,0,0,0,3.006227,68.34296,0,0,0,2.054545,3.16445,3.006227,0,0,0,29.59898,0,1.109905,-1.109905,37.83014,97.00015,0.1809047,3.30685,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,9.899446,9.899446,10.54077,0,3.002814,9.899446,5.638209,0,0,0,0.5581515,0,0,0.6413224,0.6092563,1.233228,28.48907,1.167408,0,1.167408,38.93764,99.83989,0.1809531,10.88939,0.4465212,12,29.04722
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.117808,5.117808,0,0,0,5.117808,0,0,0,0,0,5.387167,5.117808,0,0,0.06581993,29.53974,0,5.387167,-5.387167,33.25906,85.27948,0.1809531,5.62959,0,0,29.53974
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.129448,2.129448,0,0,0,2.129448,0,0,0,0,0,2.241525,2.129448,0,0,6.051561,24.15257,0,2.241525,-2.241525,30.89629,79.22109,0.1809531,2.342393,0,0,24.15257
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,20.06978,20.06978,12,0,3.372,20.06978,0,0,0,1.716755,0,8.494502,8.069777,0,0,8.542144,21.91105,0,8.494502,-8.494502,21.9423,56.26219,0.1809531,22.07676,0,12,21.91105
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.98048,13.41655,8.36,0,8.36,29.87329,76.59802,0.1810011,0,0,12,13.41655
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.262756,2.262756,11.06276,0,3.134877,2.262756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.62048,20.94055,8.36,0,8.36,37.80428,96.93386,0.1813073,2.489032,0,12,20.94055
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.26048,28.46455,0,0,0,37.80428,96.93386,0.1813073,0,0,0,28.46455
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5150318,0.5150318,0,0,0,0.5150318,0,0,1.110223E-16,0,0,0.5421388,0.5150318,0,0,1.26048,28.46455,0,0.5421388,-0.5421388,37.23282,95.46857,0.1813073,0.566535,0,0,28.46455
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.213751,2.213751,0,0,0,2.213751,0,0,0,0,0,2.330264,2.213751,0,0,1.862856,27.92241,0,2.330264,-2.330264,34.7765,89.17034,0.1813073,2.435126,0,0,27.92241
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.217222,3.217222,0,0,0,3.217222,0,0,4.440892E-16,0,0,3.386549,3.217222,0,0,4.452039,25.59214,0,3.386549,-3.386549,31.20677,80.01719,0.1813073,3.538944,0,0,25.59214
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.6824024,0.6824024,0,0,0,0.6824024,0,0,1.110223E-16,0,0,0.7183183,0.6824024,0,0,8.214871,22.20559,0,0.7183183,-0.7183183,30.44959,78.07572,0.1813073,0.7506426,0,0,22.20559
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.899106,1.899106,0,0,0,1.899106,0,0,2.220446E-16,0,0,1.999059,1.899106,0,0,9.013002,21.48728,0,1.999059,-1.999059,28.3424,72.67268,0.1813073,2.089017,0,0,21.48728
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1960264,0.1960264,0,0,0,0.1960264,0,0,2.775558E-17,0,0,0.2063436,0.1960264,0,0,11.23418,19.48822,0,0.2063436,-0.2063436,28.1249,72.11497,0.1813073,0.2156291,0,0,19.48822
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,11.46345,19.28187,1.12733,0,1.12733,29.19437,74.85722,0.1812243,0,0.9018639,0,20.4092
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.612568,4.612568,0,0,0,4.612568,20.80266,0,0,0,0.9595369,4.855335,4.612568,0,0,10.33612,20.29647,0,3.895798,-3.895798,25.08784,64.32767,0.1812243,5.073825,0.7676296,0,21.25601
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,14.66479,16.40067,2.402675,0,2.402675,27.36722,70.17222,0.1810475,0,1.92214,0,18.80335
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,14.23978,14.23978,12,0,3.372,14.23978,34.62209,0,0,0,4.930108,2.357661,2.239778,0,0,12.26211,18.56308,2.572448,0,2.572448,29.80766,76.42974,0.1811372,15.66376,3.944086,12,23.49319
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,13.8786,13.8786,12,0,3.372,13.8786,36.90018,0,0,0,5.12123,1.977477,1.878603,0,0,9.689662,20.87828,3.143753,0,3.143753,32.79008,84.07697,0.1812466,15.26646,4.096984,12,25.99951
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,9.7717,9.7717,11.71958,0,3.301054,9.7717,46.0054,0,0,0,4.495509,0,0,1.94788,1.850486,6.545909,23.70766,6.345995,0,6.345995,38.81042,99.5137,0.1814882,10.74887,3.596407,12,28.20317
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,17.15484,17.15484,10.00875,0,2.868214,17.15484,45.01418,3.885781E-16,0,0,7.722108,7.522194,7.146084,0,0,0.199914,29.41906,0.199914,0,0.199914,39.00008,100,0.1814951,18.87032,6.177687,12,37.14116
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.485057,3.485057,0,0,0,3.485057,131.3347,0.90861,0,0,4.577091,3.668481,3.485057,0,0,0,29.59898,0,0,0,39.00008,100,0.1814951,3.833563,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,6.828925,6.828925,0,0,0,6.828925,48.03126,0,0,0,3.280019,7.188342,6.828925,0,0,0,29.59898,0,3.908324,-3.908324,34.88034,89.4366,0.1814951,7.511818,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.217797,2.217797,0,0,0,2.217797,42.36191,0,0,0,0.9395013,2.334524,2.217797,0,0,4.342582,25.69065,0,1.395022,-1.395022,33.40986,85.66614,0.1814951,2.439577,0.751601,0,26.63016
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,8.774191,8.774191,12,0,3.372,8.774191,12.05102,0,0,0,1.057379,0,0,3.225809,3.064518,5.892606,24.29563,4.121898,0,4.121898,37.32024,95.69273,0.1816729,9.65161,0.8459036,12,25.35301
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.073648,6.073648,0,0,0,6.073648,8.767686,0,0,0,0.5325184,6.393314,6.073648,0,0,1.770708,28.00534,0,5.860796,-5.860796,31.14242,79.85219,0.1816729,6.681014,0.4260147,0,28.53786
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.016599,3.016599,0,0,0,3.016599,0,0,0,0,0,3.175368,3.016599,0,0,8.282703,22.14454,0,3.175368,-3.175368,27.79528,71.26981,0.1816729,3.318259,0,0,22.14454
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,8.471304,8.471304,12,0,3.372,8.471304,0,0,0,0,0,0,0,3.528696,3.352261,11.81089,18.96918,3.352261,0,3.352261,30.97552,79.42425,0.1818271,9.318435,0,12,18.96918
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.07691,6.07691,12,0,3.372,6.07691,0,0,0,0,0,0,0,5.92309,5.626935,8.458629,21.98621,5.626935,0,5.626935,36.3137,93.11186,0.182085,6.684601,0,12,21.98621
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.423975,2.423975,0,0,0,2.423975,0,0,4.440892E-16,0,0,2.551553,2.423975,0,0,2.831693,27.05046,0,2.551553,-2.551553,33.62413,86.21553,0.182085,2.666373,0,0,27.05046
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.826411,4.826411,0,0,0,4.826411,0,0,8.881784E-16,0,0,5.080432,4.826411,0,0,5.666752,24.4989,0,5.080432,-5.080432,28.26888,72.48416,0.182085,5.309052,0,0,24.4989
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.870534,1.870534,0,0,0,1.870534,0,0,2.220446E-16,0,0,1.968983,1.870534,0,0,11.31168,19.41847,0,1.968983,-1.968983,26.19339,67.1624,0.182085,2.057588,0,0,19.41847
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.179604,1.179604,0,0,0,1.179604,0,0,2.220446E-16,0,0,1.241688,1.179604,0,0,13.49944,17.44949,0,1.241688,-1.241688,24.88453,63.80637,0.182085,1.297564,0,0,17.44949
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.477273,1.477273,0,0,0,1.477273,0,0,2.220446E-16,0,0,1.555024,1.477273,0,0,14.87909,16.2078,0,1.555024,-1.555024,23.2454,59.60346,0.182085,1.625,0,0,16.2078
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60689,14.65277,0,0,0,23.2454,59.60346,0.182085,0,0,0,14.65277
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1856252,0.1856252,0,0,0,0.1856252,0,0,0,0,0,0.1953949,0.1856252,0,0,16.60689,14.65277,0,0.1953949,-0.1953949,23.03943,59.07534,0.182085,0.2041877,0,0,14.65277
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.824,14.45738,0,0,0,23.03943,59.07534,0.182085,0,0,0,14.45738
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.651789,1.651789,0,0,0,1.651789,0,0,0,0,0,1.738726,1.651789,0,0,16.824,14.45738,0,1.738726,-1.738726,21.20665,54.37592,0.182085,1.816968,0,0,14.45738
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.67014,0.67014,0,0,0,0.67014,226.0611,0,0,0,1.514926,0.7054105,0.67014,0,0,18.75592,12.71865,0.8095155,0,0.8095155,21.97463,56.34509,0.1820258,0.737154,1.211941,0,14.23358
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,17.9464,13.44722,2.879838,0,2.879838,24.70668,63.35034,0.1818155,0,2.303871,0,16.32705
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.8149131,0.8149131,0,0,0,0.8149131,440.9118,0,0,0,3.593048,0.8578033,0.8149131,0,0,15.06656,16.03907,2.735245,0,2.735245,27.30156,70.00387,0.1816162,0.8964044,2.874438,0,19.63212
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.857897,5.857897,0,0,0,5.857897,108.9102,0,0,0,6.379849,6.166208,5.857897,0,0,12.33132,18.50079,0.2136415,0,0.2136415,27.50424,70.52355,0.1816007,6.443687,5.103879,0,24.88064
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,8.877987,8.877987,12,0,3.372,8.877987,91.82312,4.440892E-16,0,0,8.152045,0,0,3.122013,2.965912,12.11768,18.69307,11.11796,0,11.11796,38.05166,97.56817,0.1818045,9.765786,6.521636,12,26.84511
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.515366,4.515366,0,0,0,4.515366,190.1518,2.833312,0,0,8.586049,4.753017,4.515366,0,0,0.9997198,28.69923,0.9997198,0,0.9997198,39.00008,100,0.181732,4.966903,6.868839,0,37.28528
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,10.20326,10.20326,6.235154,0,1.913494,10.20326,40.93742,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,11.22358,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,14.56185,14.56185,11.10341,0,3.145163,14.56185,25.00003,8.881784E-16,0,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,16.01804,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,13.67533,13.67533,8.593065,0,2.510046,13.67533,39.11975,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,15.04287,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181732,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,7.350581,7.350581,0,0,0,7.350581,0,0,8.881784E-16,0,0,7.737453,7.350581,0,0,0,29.59898,0,7.737453,-7.737453,30.84409,79.08724,0.181732,8.085638,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,12.87729,12.87729,12,0,3.372,12.87729,0,0,0,0,0,0.9234596,0.8772866,0,0,8.59717,21.86152,0,0.9234596,-0.9234596,29.87067,76.59132,0.181732,14.16502,0,12,21.86152
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,13.04607,13.04607,12,0,3.372,13.04607,0,0,0,0,0,1.101126,1.04607,0,0,9.623237,20.93806,0,1.101126,-1.101126,28.70999,73.6152,0.181732,14.35068,0,12,20.93806
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.353217,1.353217,10.15322,0,2.904764,1.353217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.84671,19.83694,8.36,0,8.36,36.64098,93.95103,0.1819274,1.488539,0,12,19.83694
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48671,27.36094,0,0,0,36.64098,93.95103,0.1819274,0,0,0,27.36094
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.331944,3.331944,0,0,0,3.331944,0,0,4.440892E-16,0,0,3.507309,3.331944,0,0,2.48671,27.36094,0,3.507309,-3.507309,32.94395,84.4715,0.1819274,3.665138,0,0,27.36094
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.362803,3.362803,0,0,0,3.362803,0,0,4.440892E-16,0,0,3.539792,3.362803,0,0,6.38372,23.85363,0,3.539792,-3.539792,29.21268,74.90416,0.1819274,3.699083,0,0,23.85363
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31682,20.31384,0,0,0,29.21268,74.90416,0.1819274,0,0,0,20.31384
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.664471,1.664471,0,0,0,1.664471,0,0,2.220446E-16,0,0,1.752075,1.664471,0,0,10.31682,20.31384,0,1.752075,-1.752075,27.36583,70.16866,0.1819274,1.830918,0,0,20.31384
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.720579,3.720579,0,0,0,3.720579,0,0,4.440892E-16,0,0,3.916399,3.720579,0,0,12.26357,18.56176,0,3.916399,-3.916399,23.23759,59.58343,0.1819274,4.092637,0,0,18.56176
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.6190415,0.6190415,0,0,0,0.6190415,0,0,1.110223E-16,0,0,0.6516227,0.6190415,0,0,16.61513,14.64536,0,0.6516227,-0.6516227,22.55071,57.82223,0.1819274,0.6809456,0,0,14.64536
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.460604,1.460604,0,0,0,1.460604,0,0,0,0,0,1.537478,1.460604,0,0,17.33915,13.99374,0,1.537478,-1.537478,20.93007,53.66674,0.1819274,1.606664,0,0,13.99374
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,12.14634,12.14634,12,0,3.372,12.14634,16.00869,0,0,0,1.94447,0.1540442,0.146342,0,0,19.04746,12.45626,1.790426,0,1.790426,22.62862,58.02198,0.181988,13.36098,1.555576,12,14.40073
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.702469,1.702469,10.50247,0,2.993125,1.702469,264.8753,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,17.25703,14.06765,12.86942,0,12.86942,34.83762,89.32706,0.1818959,1.872716,3.607536,12,18.57707
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,17.67462,17.67462,12,0,3.372,17.67462,50.32771,0,0,0,8.895232,5.973288,5.674623,0,0,4.387615,25.65013,2.921945,0,2.921945,37.60962,96.43473,0.181984,19.44209,7.116186,12,34.54536
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.650325,3.650325,0,0,0,3.650325,251.8531,3.885339,0,0,9.193457,3.842448,3.650325,0,0,1.46567,28.27987,1.46567,0,1.46567,39.00008,100,0.1818788,4.015357,7.354765,0,37.47333
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,12.0779,12.0779,8.880819,0,2.582847,12.0779,27.86368,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1818788,13.28569,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,8.925591,8.925591,3,0,1.095,8.925591,89.02186,1.708262,0,0,7.945727,6.237464,5.925591,0,0,0,29.59898,0,0,0,39.00008,100,0.1818788,9.818151,6.356582,12,37.5447
